time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2465.0,-30.00010347033045,4.864837839119023,34.930020780440046,25.193771870713704,6.207399674523553,-26.379353155845422,-39.887806366290874,2.5866493600367915,-5.1355902413212675,-5.135593337600646,39.86002567324388,41059.82216390403,25751.110280053144,25751.110280053144,66810.93244395716,75523.88720110967,75514.44517052826,25751.110280053144,101265.55545058139,101265.55545058139,101265.55545058139,127224.76538018168,123966.93109805937,3257.834282122302,0.0,89926.4879396809,55462.42290246837,38293.40559690281,25959.20992960028,64252.6155265031,19799.35921493382,1450.0,0.0,0.8867354404416173,2.8703190753497356,0.001494314320929203,1.0,1.0,-5.133102228714904,352785.49273983657,1548506.7886880855,4.3893720704383945,1548506.7886880855,4.3893720704383945,0.7627103932911832,0.09191380559083741,3.957505660396901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505660396901,1.2796583463151574,1.2799570706996757,3.092626771663502,6552.905024114986,15440.520605658712,6479.648149424888,0.00031096712108270326,22723.021937677306,2317.103387770269,19368.10193668515,1974.9967559447061,0.852355905381171,0.852355905381171,35720.81548822302,35405.22815468563,1.011154361802614,0.8,4311.124002042167,4273.035954225843,1.011154361802614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588635470184995,4.864837839119023,-2.456017961891111,7.320855801010134,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999945619748145,0.00023342985155766174,198.9222968134413,0.0,0.0,0.0,0.025260196633620238,7.986275354531663e-05,0.0001535658286149333,0.0006077376359871389,0.09191380556396017,0.09191380556396017,0.09191380556396017,0.0919142724844894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.34430561773,591.6379036257111,0.0,0.09191380556396017,0.09191380559083741,0.09191380559083741,0.375,0.375,0.5,7.251312815087637,0.002851740780158707,0.002851740780158707,-2.2737367544323206e-12,3.0962793857725046e-06,0.002491108885749327,-2.2737367544323206e-12,25959.20992960028,19799.35921493382,0.7627103932911832,1.0722426361374597,3.9013127809287775,1.03981654126436,0.6390373656768503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495889324659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25365414680556,261.25365414680556,-11.896345853194418,244.96026918737968,277.5470391062316,129606.95778325046,129607.18236482804,-0.2245815776216623,0.0,nan,277.5470391062316,4.3970391062316025,271.02968512246093,-2.1203148775390446,264.5123311386907,-8.637668861309294,257.99497715492043,-15.155022845079543,251.47762317115013,-21.67237682884985,244.96026918737968,-28.189730812620297,1.0,1.0,26022.012520719443,26022.012520719443,276.85056507289056,3.7005650728905835,276.85056507289056,276.85056507289056,75514.36399909628,75514.44517052826,-0.08117143197159749,0.0,8546.071908451686,8546.071908451686,0.8833661335037604,3977.2931886988854,276.85056507289056,3.7005650728905835,1.0,0.002,0.22116520706919005,0.0047572886279033675,0.0003425924429302928,0.0016574075570266432,0.1712962214651464,0.1712962214651464,0.0,-4.306407661025524e-14,1.0,1.0000051021411858,0.0024911088880230636,0.09191380559083741,0.0,4.6835865133127826e-07,0.5993607529081543,0.0,1601723.6026540815,268.0144097586787,3.096281659509259e-06,1.0,1279704.6690704043,2617.6696761522917,,,,,,,,,,,,,,,,,,,2.0,15440.520605658712,1450.0,0.375,6.173730061729009,3.5
2466.0,-30.000102690229824,4.864828708286919,34.930020193787975,25.193768587801628,6.207397397396235,-26.379352681466848,-39.88780629644168,2.5866473886343706,-5.13559380964864,-5.135596806558844,39.86002463039766,41059.83142738956,25751.09570072784,25751.09570072784,66810.9271281174,75523.895050124,75514.44862838482,25751.09570072784,101265.54432911266,101265.54432911266,101265.54432911266,127224.75266971982,123966.91228837184,3257.8403813479827,0.0,89926.49683276111,55462.433210031195,38293.40402525546,25959.20834060716,64252.612365862624,19799.357913087002,1450.0,0.0,0.8867354265432448,2.870318709606713,0.001494314320929203,1.0,1.0,-5.133186081245185,352785.4449859051,1548506.7438547476,4.3893725375110515,1548506.7438547476,4.3893725375110515,0.7627103898278553,0.09191380750177891,3.957506281441924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506281441924,1.2796583554641825,1.2799570798508366,3.092627234873468,6552.90600560132,15440.520316053797,6479.647309110067,0.00031096686415573046,22723.020618932853,2317.103253295759,19368.099424927914,1974.9964998167484,0.85235584431017,0.85235584431017,35720.81997271122,35405.22815468563,1.0111545204814478,0.8,4311.124543272384,4273.035954225843,1.0111545204814478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558860399795754,4.864828708286919,-2.4560229479256863,7.320851656212605,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999944807818202,0.00023342987051063496,198.9222961752366,0.0,0.0,0.0,0.025260196633620238,7.9862754175983e-05,0.0001535658279842669,0.0006077377288625662,0.09191380747668582,0.09191380747668582,0.09191380747668582,0.09191425933191863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.27353368123,591.6379268045749,0.0,0.09191380747668582,0.09191380750177891,0.09191380750177891,0.375,0.375,0.5,7.251326370785969,0.00276475811324417,0.00276475811324417,5.377387424232438e-11,2.99691021155013e-06,0.002410725313666262,5.377387424232438e-11,25959.20834060716,19799.357913087002,0.7627103898278553,1.0722429220528311,3.9013127604677607,1.0398165096803753,0.6390375412845412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958839653513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25365291167424,261.25365291167424,-11.89634708832574,244.9602697558837,277.547036067465,129606.97621849473,129607.18272055448,-0.20650205977914882,0.0,nan,277.547036067465,4.397036067465024,271.0296828051481,-2.12031719485185,264.5123295428324,-8.637670457167587,257.99497628051625,-15.155023719483722,251.4776230182001,-21.672376981799886,244.9602697558837,-28.189730244116276,1.0,1.0,26022.012520719443,26022.012520719443,276.8505620085459,3.700562008545944,276.8505620085459,276.8505620085459,75514.37171955663,75514.44862838482,-0.07690882819588296,0.0,8546.071908451686,8546.071908451686,0.8833660941754621,3977.2938128491337,276.8505620085459,3.700562008545944,1.0,0.002,0.22116475382463957,0.004757290041752894,0.00034259173837820005,0.001657408261596439,0.17129586918910003,0.17129586918910003,0.0,-2.5361223537911926e-14,1.0,1.0000049375105828,0.002410725259892388,0.09191380750177891,0.0,4.532455521208589e-07,0.580020454693408,0.0,1601723.5983952433,268.01440619035134,2.9968564376758877e-06,1.0,1279704.681004226,2617.669627342185,,,,,,,,,,,,,,,,,,,2.0,15440.520316053797,1450.0,0.375,6.173730061729009,3.5
2467.0,-30.000101953474587,4.864819699111937,34.93001961271194,25.19376977523791,6.207395331933263,-26.37935222493417,-39.88780622659249,2.586645603392303,-5.13559724515062,-5.135600146260509,39.86002361800762,41059.82695604007,25751.081101834043,25751.081101834043,66810.90805787411,75523.89492984695,75514.4525538497,25751.081101834043,101265.53365568374,101265.53365568374,101265.53365568374,127224.74046338737,123966.89417910657,3257.8462842807894,0.0,89926.49309696142,55462.4251231525,38293.40885978769,25959.20680770362,64252.61566749131,19799.356656757285,1450.0,0.0,0.8867354131925118,2.8703183574800053,0.001494314320929203,1.0,1.0,-5.133266801288755,352785.3990097818,1548506.7003321212,4.389372986179582,1548506.7003321212,4.389372986179582,0.7627103864699616,0.09191380933861856,3.9575055942622446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575055942622446,1.279658363749262,1.2799570881378501,3.0926266778479663,6552.904825331124,15440.519795830469,6479.64790942933,0.00031096715597214155,22723.02362057064,2317.1035593776305,19368.101219322365,1974.9966827940598,0.8523558106848448,0.8523558106848449,35720.81501067295,35405.22815468563,1.0111543449050142,0.8,4311.123944406932,4273.035954225843,1.0111543449050142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558857248348781,4.864819699111937,-2.4560278067399595,7.320847505851896,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999944041002328,0.00023342988841050814,198.92229557249297,0.0,0.0,0.0,0.025260196633620238,7.986275480665053e-05,0.0001535658273535994,0.0006077376208393797,0.09191380931401678,0.09191380931401678,0.09191380931401678,0.0919142466721396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.20501921774,591.6379492439441,0.0,0.09191380931401678,0.09191380933861856,0.09191380933861856,0.375,0.375,0.5,7.251339491272026,0.002679650385516652,0.002679650385516652,-5.5138116294983774e-12,2.9011098945375124e-06,0.002333344971759743,-5.5138116294983774e-12,25959.20680770362,19799.356656757285,0.7627103864699616,1.0722426699169483,3.9013124238305608,1.039816159448232,0.6390374388573623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958793085002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25365178032064,261.25365178032064,-11.89634821967934,244.96027032950397,277.5470332311376,129606.95235817655,129607.1415096005,-0.18915142393828555,0.0,nan,277.5470332311376,4.397033231137641,271.02968065080984,-2.12031934919014,264.512328070484,-8.637671929515989,257.99497549015746,-15.15502450984252,251.4776229098308,-21.672377090169164,244.96027032950397,-28.189729670496007,1.0,1.0,26022.012520719443,26022.012520719443,276.850559128174,3.7005591281740067,276.850559128174,276.850559128174,75514.37661912065,75514.4525538497,-0.07593472904409282,0.0,8546.071908451686,8546.071908451686,0.8833661376918037,3977.293122233556,276.850559128174,3.7005591281740067,1.0,0.002,0.22116431512824622,0.004757291412871,0.000342591056453321,0.0016574089433868393,0.1712955282266605,0.1712955282266605,0.0,-1.5983958948084798e-13,1.0,1.0000047790309625,0.002333344977273555,0.09191380933861856,0.0,4.3869711856502466e-07,0.5614027612111597,0.0,1601723.594294908,268.01440275484936,2.901115408349142e-06,1.0,1279704.6924937742,2617.669580349207,,,,,,,,,,,,,,,,,,,2.0,15440.519795830469,1450.0,0.375,6.173730061729009,3.5
2468.0,-30.000101147049907,4.86481080050099,34.93001903227265,25.193763069715374,6.207389428562473,-26.379352089490045,-39.88780622659249,2.586640371000419,-5.135601097366305,-5.135603892383026,39.860022474227165,41059.839303052104,25751.06783417634,25751.06783417634,66810.90713722844,75523.90867364865,75514.45288281364,25751.06783417634,101265.52071698998,101265.52071698998,101265.52071698998,127224.72580225179,123966.87383126604,3257.851970985745,0.0,89926.50740586758,55462.43803526242,38293.41041178351,25959.205085261812,64252.61549704532,19799.35524465947,1450.0,0.0,0.886735398247389,2.87031796249448,0.001494314320929203,1.0,1.0,-5.1333562924915555,352785.34744002053,1548506.6511596672,4.389373488429645,1548506.6511596672,4.389373488429645,0.7627103826804172,0.09191381112804445,3.957506482925032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506482925032,1.279658388032121,1.279957112426378,3.0926273136152753,6552.9061724457615,15440.519200100927,6479.646662446161,0.00031096679941925446,22723.02213372548,2317.103407761619,19368.097492006225,1974.99630271359,0.8523557024248161,0.8523557024248161,35720.821427595445,35405.22815468563,1.0111545719609758,0.8,4311.124718861496,4273.035954225843,1.0111545719609758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558854384274264,4.86481080050099,-2.4560329334510604,7.320843733952051,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999994320167438,0.00023342990800304236,198.92229491275242,0.0,0.0,0.0,0.025260196633620238,7.986275480665053e-05,0.0001535658273535994,0.0006077377573076158,0.09191381110570693,0.09191381110570693,0.09191381110570693,0.09191423247465634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.1381900258,591.6379711235472,0.0,0.09191381110570693,0.09191381112804445,0.09191381112804445,0.375,0.375,0.5,7.2513521323203465,0.0025945582167992143,0.0025945582167992143,2.7682744985213503e-11,2.795016712298093e-06,0.0022475998914615047,2.7682744985213503e-11,25959.205085261812,19799.35524465947,0.7627103826804172,1.072242948891732,3.901312701031946,1.0398161478780699,0.6390376327161383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958749104014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25365039130867,261.25365039130867,-11.89634960869131,244.96027088445396,277.5470298981639,129606.9359044837,129607.16813384666,-0.23222936294005161,0.0,nan,277.5470298981639,4.3970298981639075,271.0296780954206,-2.1203219045793844,264.5123262926796,-8.637673707320403,257.99497448993804,-15.155025510061932,251.47762268719612,-21.67237731280386,244.96027088445396,-28.189729115546015,1.0,1.0,26022.012520719443,26022.012520719443,276.8505554205445,3.7005554205445037,276.8505554205445,276.8505554205445,75514.37823245273,75514.45288281364,-0.07465036091161892,0.0,8546.071908451686,8546.071908451686,0.8833660814163422,3977.294015339657,276.8505554205445,3.7005554205445037,1.0,0.002,0.22116389255306146,0.004757292642563426,0.00034259039921250413,0.0016574096007375026,0.17129519960625206,0.17129519960625206,0.0,-4.99934295350446e-14,1.0,1.0000046034195846,0.0022475998637787598,0.09191381112804445,0.0,4.2257599409528077e-07,0.5407724880248618,0.0,1601723.589699021,268.0143989026337,2.7949890295531077e-06,1.0,1279704.705381183,2617.6695276388677,,,,,,,,,,,,,,,,,,,2.0,15440.519200100927,1450.0,0.375,6.173730061729009,3.5
2469.0,-30.000100489183186,4.864802024112608,34.93001845927876,25.19376827348026,6.207390558054233,-26.37935138445949,-39.8878061218187,2.5866414533305253,-5.135604265619236,-5.135606972902091,39.860021528208065,41059.82959333044,25751.05316731285,25751.05316731285,66810.88276064329,75523.90291236836,75514.45790471598,25751.05316731285,101265.51107202884,101265.51107202884,101265.51107202884,127224.71473884866,123966.85726187551,3257.857476973147,0.0,89926.49765593935,55462.42433690143,38293.41479893103,25959.20366681983,64252.61846575086,19799.354081505662,1450.0,0.0,0.886735385976994,2.8703176376849817,0.001494314320929203,1.0,1.0,-5.133430183070232,352785.3050317985,1548506.6104895382,4.389373900792049,1548506.6104895382,4.389373900792049,0.762710379548835,0.09191381281983103,3.957505335387258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505335387258,1.2796583830091661,1.2799571074022504,3.092626429001333,6552.904298054969,15440.518767560443,6479.647801727298,0.0003109672706255209,22723.02625894999,2317.1038284174506,19368.100897393786,1974.9966499664806,0.852355697549978,0.852355697549978,35720.8131413691,35405.22815468563,1.011154278761692,0.8,4311.123718801761,4273.035954225843,1.011154278761692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558851218154747,4.864802024112608,-2.4560375401554366,7.320839564268045,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999942516965816,0.00023342992398627993,198.922294374548,0.0,0.0,0.0,0.025260196633620238,7.986275575265153e-05,0.0001535658264075984,0.0006077375773412241,0.09191381279875045,0.09191381279875045,0.09191381279875045,0.09191422080162037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.0742661133,591.6379920593749,0.0,0.09191381279875045,0.09191381281983103,0.09191381281983103,0.375,0.375,0.5,7.251364372254244,0.002512088251307887,0.002512088251307887,-3.785771696129814e-11,2.707282874325756e-06,0.002176789831878523,-3.785771696129814e-11,25959.20366681983,19799.354081505662,0.762710379548835,1.0722425724873363,3.901312127271739,1.039815720448126,0.6390374520723529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958700964078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25364941733176,261.25364941733176,-11.89635058266822,244.9602714624039,277.54702737225995,129606.93470610693,129607.09754566812,-0.1628395611846649,0.0,nan,277.54702737225995,4.39702737225997,271.0296761902878,-2.120323809712204,264.5123250083173,-8.637674991682672,257.99497382634644,-15.155026173653539,251.4776226443752,-21.672377355624775,244.9602714624039,-28.189728537596068,1.0,1.0,26022.012520719443,26022.012520719443,276.85055292765236,3.7005529276523816,276.85055292765236,276.85055292765236,75514.3895895093,75514.45790471598,-0.0683152066776529,0.0,8546.071908451686,8546.071908451686,0.8833661540853214,3977.292862064194,276.85055292765236,3.7005529276523816,1.0,0.002,0.2211634832909142,0.0047572939279729755,0.0003425897630661517,0.0016574102368289328,0.17129488153307584,0.17129488153307584,0.0,-1.049156421462083e-13,1.0,1.000004458396222,0.0021767898697362398,0.09191381281983103,0.0,4.092628550328798e-07,0.5237356056606483,0.0,1601723.5859185704,268.01439573438074,2.7073207320427173e-06,1.0,1279704.715979103,2617.669484292694,,,,,,,,,,,,,,,,,,,2.0,15440.518767560443,1450.0,0.375,6.173730061729009,3.5
2470.0,-30.00009969218869,4.864793362995394,34.930017890611744,25.19376572398471,6.207384589617412,-26.379351264009873,-39.8878060868941,2.586636161434061,-5.135607648248424,-5.135610262184021,39.86002050708863,41059.8280486486,25751.03933483699,25751.03933483699,66810.86738348559,75523.90803540601,75514.46074296703,25751.03933483699,101265.50007780403,101265.50007780403,101265.50007780403,127224.70222605365,123966.83943390803,3257.862792145619,0.0,89926.49845917692,55462.418472401536,38293.4222075282,25959.202148249617,64252.62435577782,19799.352835672085,1450.0,0.0,0.886735372915457,2.870317290872569,0.001494314320929203,1.0,1.0,-5.133508881607725,352785.25975119555,1548506.566591046,4.389374339741807,1548506.566591046,4.389374339741807,0.762710376174143,0.09191381445303601,3.9575048878679797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575048878679797,1.2796584075681792,1.2799571319669965,3.0926260199303437,6552.903431282629,15440.518037002637,6479.648077987394,0.00031096747804996733,22723.02903146201,2317.1041111349964,19368.101723153697,1974.9967341705576,0.8523556298914583,0.8523556298914584,35720.80990988839,35405.22815468563,1.0111541644191973,0.8,4311.123328796274,4273.035954225843,1.0111541644191973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558848232153563,4.864793362995394,-2.4560422687990595,7.320835631794454,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999941687453007,0.00023342994334970405,198.9222937225223,0.0,0.0,0.0,0.025260196633620238,7.986275606798444e-05,0.0001535658260922655,0.0006077375073696248,0.09191381443492029,0.09191381443492029,0.09191381443492029,0.09191420834199493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.012024704,591.6380124391634,0.0,0.09191381443492029,0.09191381445303601,0.09191381445303601,0.375,0.375,0.5,7.251376189762161,0.0024311039259146128,0.0024311039259146128,5.6843418860808015e-12,2.6139355782106577e-06,0.0021013805762777338,5.6843418860808015e-12,25959.202148249617,19799.352835672085,0.762710376174143,1.0722423247033936,3.90131201998717,1.0398153858049803,0.6390373694511414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958661692385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25364815030974,261.25364815030974,-11.896351849690234,244.9602720186759,277.54702428194435,129606.871335619,129607.08316935592,-0.21183373690657092,0.0,nan,277.54702428194435,4.397024281944368,271.02967382928904,-2.120326170710939,264.51232337663646,-8.637676623363518,257.9949729239833,-15.155027076016665,251.47762247132965,-21.672377528670324,244.9602720186759,-28.18972798132407,1.0,1.0,26022.012520719443,26022.012520719443,276.85054997048223,3.700549970482257,276.85054997048223,276.85054997048223,75514.38490518664,75514.46074296703,-0.07583778038679156,0.0,8546.071908451686,8546.071908451686,0.883366182424927,3977.2924123073194,276.85054997048223,3.700549970482257,1.0,0.002,0.2211630882068519,0.004757295114908882,0.0003425891487341257,0.0016574108513643163,0.17129457436706283,0.17129457436706283,0.0,9.844208781473185e-14,1.0,1.0000043039531408,0.002101380570593392,0.09191381445303601,0.0,3.950849901773449e-07,0.5055921296131839,0.0,1601723.5818826272,268.01439235175155,2.6139298938687716e-06,1.0,1279704.7272948406,2617.6694380106096,,,,,,,,,,,,,,,,,,,2.0,15440.518037002637,1450.0,0.375,6.173730061729009,3.5
2471.0,-30.000098940997418,4.8647848167121905,34.93001732676119,25.193762860167794,6.207382536943764,-26.379350793203425,-39.88780601704491,2.58663438914967,-5.135610933525015,-5.135613456957674,39.86001950874896,41059.83720928787,25751.0255546999,25751.0255546999,66810.86276398777,75523.91660895212,75514.46385874289,25751.0255546999,101265.48941344279,101265.48941344279,101265.48941344279,127224.6900842863,123966.82216185732,3257.8679224289804,0.0,89926.50818108172,55462.42878141689,38293.421555183144,25959.200670843515,64252.62222602666,19799.351623273287,1450.0,0.0,0.8867353602524541,2.870316954008056,0.001494314320929203,1.0,1.0,-5.1335850683672675,352785.21576993685,1548506.523670884,4.389374765298321,1548506.523670884,4.389374765298321,0.7627103728779769,0.09191381602317733,3.9575055098784078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575055098784078,1.279658415793124,1.2799571401938612,3.0926264861279966,6552.904419099514,15440.517615236902,6479.647170715617,0.0003109672168933401,22723.02791660413,2317.1039974511305,19368.099011257644,1974.9964576341201,0.8523555523647894,0.8523555523647894,35720.81440134784,35405.22815468563,1.0111543233446951,0.8,4311.123870867847,4273.035954225843,1.0111543233446951,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558845257450689,4.8647848167121905,-2.456046897488207,7.320831714200398,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999940905612301,0.00023342996160031506,198.92229310796853,0.0,0.0,0.0,0.025260196633620238,7.986275669865197e-05,0.00015356582546159796,0.0006077376003932998,0.09191381600530174,0.09191381600530174,0.09191381600530174,0.09191419624223447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.9518830365,591.6380321308446,0.0,0.09191381600530174,0.09191381602317733,0.09191381602317733,0.375,0.375,0.5,7.251387596901978,0.0023516847641644745,0.0023516847641644745,-7.321432349272072e-11,2.5234326699319354e-06,0.0020283885904177623,-7.321432349272072e-11,25959.200670843515,19799.351623273287,0.7627103728779769,1.072242582191778,3.9013120414528233,1.0398153483753827,0.639037533205234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958614115387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536469953394,261.2536469953394,-11.896353004660568,244.96027258489838,277.54702140578075,129606.8910365606,129607.08413646012,-0.19309989952796416,0.0,nan,277.54702140578075,4.397021405780777,271.0296716416032,-2.120328358396762,264.5123218774276,-8.637678122572368,257.9949721132515,-15.155027886748485,251.4776223490749,-21.672377650925085,244.96027258489838,-28.1897274151016,1.0,1.0,26022.012520719443,26022.012520719443,276.8505471402943,3.7005471402943044,276.8505471402943,276.8505471402943,75514.39328861101,75514.46385874289,-0.0705701318802312,0.0,8546.071908451686,8546.071908451686,0.8833661430354947,3977.2930374278,276.8505471402943,3.7005471402943044,1.0,0.002,0.22116270684593556,0.004757296256276837,0.0003425885557266847,0.0016574114442560745,0.17129427786334234,0.17129427786334234,0.0,-1.724098294686449e-14,1.0,1.0000041544609863,0.002028388663632086,0.09191381602317733,0.0,3.813616245938676e-07,0.488030277993169,0.0,1601723.577963249,268.01438906647496,2.523505884255428e-06,1.0,1279704.7382858687,2617.669393056604,,,,,,,,,,,,,,,,,,,2.0,15440.517615236902,1450.0,0.375,6.173730061729009,3.5
2472.0,-30.000098237196077,4.8647763856927275,34.930016768650724,25.193764047604077,6.207380820919976,-26.379350331384117,-39.887805947195716,2.586632915108855,-5.135614079237598,-5.135616516447482,39.860018546698356,41059.833546823465,25751.011723011034,25751.011723011034,66810.8452698345,75523.91681432069,75514.46757316255,25751.011723011034,101265.47929617358,101265.47929617358,101265.47929617358,127224.67855006082,123966.8056741577,3257.872875903127,0.0,89926.50525385267,55462.421986358815,38293.425852770946,25959.19925388724,64252.62510665819,19799.35046016677,1450.0,0.0,0.886735348148186,2.8703166314252857,0.001494314320929203,1.0,1.0,-5.133657803772508,352785.1736537641,1548506.4823130018,4.38937517207784,1548506.4823130018,4.38937517207784,0.7627103697045636,0.09191381752508283,3.9575049136008635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575049136008635,1.2796584226339587,1.279957147036293,3.0926260036291673,6552.903396742393,15440.517113109012,6479.647666387937,0.00031096746864941663,22723.030600619048,2317.1042711444834,19368.100492855378,1974.9966087150433,0.8523555168881272,0.852355516888127,35720.81009570233,35405.22815468563,1.011154170994025,0.8,4311.123351222048,4273.035954225843,1.011154170994025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558842271619391,4.8647763856927275,-2.456051396257816,7.320827781950543,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999940173095173,0.00023342997869956185,198.9222925321847,0.0,0.0,0.0,0.025260196633620238,7.986275732931894e-05,0.00015356582483093097,0.0006077375063295789,0.09191381751123831,0.09191381751123831,0.09191381751123831,0.09191418465772419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.8938179374,591.6380511427063,0.0,0.09191381751123831,0.09191381752508283,0.09191381752508283,0.375,0.375,0.5,7.251398612000642,0.0022741667459627024,0.0022741667459627024,4.575895218295045e-11,2.4372099005631753e-06,0.0019587126749911477,4.575895218295045e-11,25959.19925388724,19799.35046016677,0.7627103697045636,1.0722423662142084,3.9013117294889743,1.0398150294860282,0.63903744755432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958569272636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25364595834355,261.25364595834355,-11.896354041656423,244.9602731541368,277.54701876255075,129606.87270884043,129607.04608456431,-0.1733757239270925,0.0,nan,277.54701876255075,4.397018762550772,271.0296696408668,-2.1203303591331633,264.51232051918504,-8.637679480814938,257.9949713975023,-15.15502860249768,251.47762227581956,-21.67237772418042,244.9602731541368,-28.18972684586319,1.0,1.0,26022.012520719443,26022.012520719443,276.8505445154392,3.700544515439219,276.8505445154392,276.8505445154392,75514.39853287485,75514.46757316255,-0.0690402876934968,0.0,8546.071908451686,8546.071908451686,0.8833661807953666,3977.2924381688676,276.8505445154392,3.700544515439219,1.0,0.002,0.2211623385853471,0.004757297364093325,0.0003425879831082142,0.0016574120171791503,0.1712939915541071,0.1712939915541071,0.0,2.87364316370331e-13,1.0,1.0000040117599076,0.0019587126292321955,0.09191381752508283,0.0,3.682616835558768e-07,0.4712662252515182,0.0,1601723.574210726,268.0143859207624,2.4371641416109924e-06,1.0,1279704.7488108068,2617.669350008935,,,,,,,,,,,,,,,,,,,2.0,15440.517113109012,1450.0,0.375,6.173730061729009,3.5
2473.0,-30.000097488422004,4.864768066700524,34.9300162150935,25.19376139333474,6.20737700454499,-26.379350039124702,-39.88780591227112,2.5866295552484266,-5.135617265074188,-5.135619614752527,39.86001756187786,41059.83769272789,25750.9982797416,25750.9982797416,66810.83597246949,75523.92391441012,75514.47044931137,25750.9982797416,101265.46872905297,101265.46872905297,101265.46872905297,127224.66654404465,123966.7888932829,3257.8776507617536,0.0,89926.51100869162,55462.42478701235,38293.42913519919,25959.19781499169,64252.62695019088,19799.349278511047,1450.0,0.0,0.8867353359279121,2.870316304732706,0.001494314320929203,1.0,1.0,-5.133731479768528,352785.13100094453,1548506.4399748852,4.389375582755894,1548506.4399748852,4.389375582755894,0.7627103664611982,0.09191381897049271,3.9575050429304137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575050429304137,1.2796584382266414,1.2799571626326156,3.0926260670110914,6552.9035310410845,15440.51652629251,6479.6472929667125,0.0003109674226900083,22723.031312198593,2317.1043437054036,19368.09937667435,1974.996494896254,0.8523554410751885,0.8523554410751883,35720.811029574834,35405.22815468563,1.0111542040381063,0.8,4311.123463930566,4273.035954225843,1.0111542040381063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558839369635766,4.864768066700524,-2.4560558934250207,7.320823960125544,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999939393770374,0.00023342999689144925,198.92229191960848,0.0,0.0,0.0,0.025260196633620238,7.98627576446527e-05,0.00015356582451559722,0.000607737524942243,0.09191381895391061,0.09191381895391061,0.09191381895391061,0.09191417292958406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.83756188146,591.6380695596044,0.0,0.09191381895391061,0.09191381897049271,0.09191381897049271,0.375,0.375,0.5,7.251409231035503,0.0021980503744885027,0.0021980503744885027,-2.7853275241795927e-12,2.349678311475145e-06,0.0018881349839716677,-2.7853275241795927e-12,25959.19781499169,19799.349278511047,0.7627103664611982,1.0722423825706908,3.9013117013833325,1.039814854951561,0.6390374937441512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958527258852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25364483101947,261.25364483101947,-11.896355168980506,244.96027371451686,277.54701594752237,129606.8530521078,129607.04152981557,-0.18847770775990663,0.0,nan,277.54701594752237,4.397015947522391,271.02966750092037,-2.120332499079609,264.51231905432036,-8.63768094567962,257.99497060771876,-15.155029392281222,251.47762216111784,-21.67237783888214,244.96027371451686,-28.18972628548312,1.0,1.0,26022.012520719443,26022.012520719443,276.8505417536805,3.700541753680511,276.8505417536805,276.8505417536805,75514.40067819251,75514.47044931137,-0.06977111885498744,0.0,8546.071908451686,8546.071908451686,0.8833661726054435,3977.2925681450656,276.8505417536805,3.700541753680511,1.0,0.002,0.22116198359358158,0.004757298404067331,0.0003425874310159551,0.0016574125688488149,0.17129371550797756,0.17129371550797756,0.0,-1.35229934888903e-13,1.0,1.0000038672122349,0.0018881349867569952,0.09191381897049271,0.0,3.5499222917604835e-07,0.4542852452514028,0.0,1601723.57041028,268.0143827349258,2.3496810968026693e-06,1.0,1279704.7594698556,2617.669306412743,,,,,,,,,,,,,,,,,,,2.0,15440.51652629251,1450.0,0.375,6.173730061729009,3.5
2474.0,-30.00009677950153,4.864759856887392,34.93001566541997,25.193762441072636,6.207374623161452,-26.379349639235734,-39.88780587734652,2.586627482896061,-5.135620474381824,-5.135622736589756,39.86001656683962,41059.83252301022,25750.985178203657,25750.985178203657,66810.81770121388,75523.92325026718,75514.47275812933,25750.985178203657,101265.45793633298,101265.45793633298,101265.45793633298,127224.65430049496,123966.7720533846,3257.882247110359,0.0,89926.50639644364,55462.41566918825,38293.43414139488,25959.196364161977,64252.63050555685,19799.348086913753,1450.0,0.0,0.8867353236249533,2.8703159755521246,0.001494314320929203,1.0,1.0,-5.1338051322022125,352785.0880245644,1548506.3971968016,4.389375996212684,1548506.3971968016,4.389375996212684,0.7627103631855023,0.09191382035909845,3.9575042958538904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575042958538904,1.2796584478441635,1.2799571722523828,3.0926254599585423,6552.902244769577,15440.516049612414,6479.647989831882,0.0003109677424966691,22723.034436287493,2317.1046622738136,19368.101459650974,1974.9967073007576,0.8523554155566976,0.8523554155566975,35720.80563502862,35405.22815468563,1.0111540131578525,0.8,4311.122812865988,4273.035954225843,1.0111540131578525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558836541421334,4.864759856887392,-2.4560603785649615,7.320820235452354,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999938655925341,0.00023343001411507127,198.9222913396367,0.0,0.0,0.0,0.025260196633620238,7.986275795998593e-05,0.000153565824200264,0.0006077374089688882,0.09191382034439421,0.09191382034439421,0.09191382034439421,0.09191416111320198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.7831755999,591.6380873622359,0.0,0.09191382034439421,0.09191382035909845,0.09191382035909845,0.375,0.375,0.5,7.251419454062845,0.0021230594503549582,0.0021230594503549582,-2.3078428057488054e-11,2.262207942749228e-06,0.0018176043875541836,-2.3078428057488054e-11,25959.196364161977,19799.348086913753,0.7627103631855023,1.0722421073910655,3.9013113891416964,1.0398145130483922,0.6390373779243044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149584825604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536437566214,261.2536437566214,-11.896356243378591,244.9602742738104,277.5470132394325,129606.82194801797,129607.00157702653,-0.17962900854586822,0.0,nan,277.5470132394325,4.3970132394325105,271.0296654463079,-2.1203345536920892,264.51231765318374,-8.637682346816234,257.99496986005903,-15.155030139940948,251.4776220669348,-21.672377933065178,244.9602742738104,-28.18972572618958,1.0,1.0,26022.012520719443,26022.012520719443,276.85053890200453,3.7005389020045527,276.85053890200453,276.85053890200453,75514.40416744298,75514.47275812933,-0.06859068635094445,0.0,8546.071908451686,8546.071908451686,0.8833662199148105,3977.29181733316,276.85053890200453,3.7005389020045527,1.0,0.002,0.22116164186248685,0.004757299382484608,0.0003425868994482592,0.0016574131005090186,0.17129344972412958,0.17129344972412958,0.0,-4.272233608548781e-14,1.0,1.0000037227609115,0.0018176044106326117,0.09191382035909845,0.0,3.417316238094628e-07,0.43731558912049884,0.0,1601723.5665828304,268.01437952561815,2.2622310211772856e-06,1.0,1279704.7702097662,2617.6692624858288,,,,,,,,,,,,,,,,,,,2.0,15440.516049612414,1450.0,0.375,6.173730061729009,3.5
2475.0,-30.000096031348832,4.864751756153215,34.93001512025139,25.193759716954105,6.2073712063228905,-26.379349307581418,-39.88780580749733,2.5866244825568425,-5.135623576029047,-5.135625754017507,39.86001559749817,41059.83781702702,25750.972088689603,25750.972088689603,66810.80990571663,75523.93066905953,75514.47543606549,25750.972088689603,101265.44752475509,101265.44752475509,101265.44752475509,127224.64248386907,123966.7558127097,3257.886671159374,0.0,89926.51304099422,55462.42018896725,38293.43650225219,25959.194959113993,64252.63146136618,19799.346932525445,1450.0,0.0,0.8867353117611665,2.87031565738551,0.001494314320929203,1.0,1.0,-5.133876100407122,352785.0464865725,1548506.3555255798,4.389376394910543,1548506.3555255798,4.389376394910543,0.7627103599980518,0.09191382168448285,3.9575045383467526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575045383467526,1.2796584617683546,1.2799571861798245,3.0926256158052468,6552.902574990043,15440.515504170915,6479.647495515285,0.00031096764720845615,22723.034722926943,2317.104691502903,19368.09998210559,1974.996556633059,0.8523553397805481,0.8523553397805481,35720.80738603929,35405.22815468563,1.0111540751154935,0.8,4311.123024194426,4273.035954225843,1.0111540751154935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558833715802489,4.864751756153215,-2.4560647580442567,7.320816514197471,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999937877247457,0.00023343003229186316,198.9222907275688,0.0,0.0,0.0,0.025260196633620238,7.986275859065319e-05,0.00015356582356959673,0.0006077374437116358,0.09191382167182352,0.09191382167182352,0.09191382167182352,0.09191414969503509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.7307664394,591.6381045171597,0.0,0.09191382167182352,0.09191382168448285,0.09191382168448285,0.375,0.375,0.5,7.251429294946037,0.002049439856648405,0.002049439856648405,3.2457592169521376e-11,2.1779884491479606e-06,0.001749653610374935,3.2457592169521376e-11,25959.194959113993,19799.346932525445,0.7627103599980518,1.0722421795341384,3.901311381853643,1.0398143762545917,0.6390374508118859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958440241028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536426349606,261.2536426349606,-11.896357365039364,244.96027482957857,277.5470104403429,129606.81102979303,129606.99856067196,-0.18753087893137846,0.0,nan,277.5470104403429,4.39701044034291,271.0296633181898,-2.1203366818101586,264.5123161960368,-8.63768380396317,257.9949690738843,-15.155030926115671,251.4776219517315,-21.672378048268484,244.96027482957857,-28.18972517042141,1.0,1.0,26022.012520719443,26022.012520719443,276.85053619792967,3.7005361979296936,276.85053619792967,276.85053619792967,75514.4074113915,75514.47543606549,-0.06802467399393208,0.0,8546.071908451686,8546.071908451686,0.883366204558708,3977.2920610384863,276.85053619792967,3.7005361979296936,1.0,0.002,0.22116131290708768,0.004757300322241049,0.0003425863877446776,0.0016574136123146841,0.1712931938723388,0.1712931938723388,0.0,5.936180366705734e-14,1.0,1.0000035835930339,0.0017496535779173428,0.09191382168448285,0.0,3.289560417339183e-07,0.42096661921093004,0.0,1601723.562884131,268.01437642397093,2.177955991555791e-06,1.0,1279704.7805902166,2617.6692200291254,,,,,,,,,,,,,,,,,,,2.0,15440.515504170915,1450.0,0.375,6.173730061729009,3.5
2476.0,-30.000095333207394,4.864743764932875,34.930014580364954,25.193756992835574,6.207369620499628,-26.379348837836165,-39.88780196579171,2.586623125128735,-5.135626544401532,-5.1356286416711265,39.860014659597006,41059.8324042643,25750.958947005303,25750.958947005303,66810.79135126961,75523.93985234783,75514.47863564319,25750.958947005303,101265.43758264849,101265.43758264849,101265.43758264849,127224.63119331402,123966.74026311465,3257.8909301993754,0.0,89926.5239484636,55462.41650038131,38293.45272009143,25959.193610665538,64252.646330756965,19799.345824117067,1450.0,0.0,0.8867353004444987,2.8703153528932845,0.001494314320929203,1.0,1.0,-5.133944022558353,352785.0067337816,1548506.3152037174,4.3893767752217725,1548506.3152037174,4.3893767752217725,0.7627103569188818,0.09191382294653481,3.957505261750529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505261750529,1.2796584680680052,1.2799571924809456,3.0926261658905494,6552.903740554791,15440.515056802764,6479.646448740736,0.00031096734005191945,22723.033325465818,2317.1045490015263,19368.09685322641,1974.9962375761763,0.8523552545038291,0.8523552545038292,35720.812609647495,35405.22815468563,1.0111542599472907,0.8,4311.123654628596,4273.035954225843,1.0111542599472907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558830878921707,4.864743764932875,-2.456069013178085,7.320812778110961,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999937150621345,0.00023343004925360542,198.9222901564154,0.0,0.0,0.0,0.025260196633620238,7.986279327735011e-05,0.0001535657888828998,0.0006077374175289469,0.09191382293351168,0.09191382293351168,0.09191382293351168,0.0919141387714654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.6802833998,591.6381210414008,0.0,0.09191382293351168,0.09191382294653481,0.09191382294653481,0.375,0.375,0.5,7.251438769965048,0.001977491583375013,0.001977491583375013,-6.991740519879386e-12,2.097269600653817e-06,0.0016846191127797283,-6.991740519879386e-12,25959.193610665538,19799.345824117067,0.7627103569188818,1.0722415840742778,3.9013114320216613,1.0398138468467732,0.6390372186835432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495839557967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25364163653984,261.25364163653984,-11.896358363460138,244.9602753904694,277.54700788261044,129606.83684768868,129607.00377402974,-0.16692634107106538,0.0,nan,277.54700788261044,4.397007882610467,271.0296613841818,-2.1203386158181843,264.5123148857539,-8.637685114246096,257.9949683873257,-15.155031612674293,251.47762188889757,-21.672378111102404,244.9602753904694,-28.189724609530572,1.0,1.0,26022.012520719443,26022.012520719443,276.85053368466765,3.7005336846676755,276.85053368466765,276.85053368466765,75514.4165579819,75514.47863564319,-0.06207766129227821,0.0,8546.071908451686,8546.071908451686,0.8833661587484408,3977.2927880592815,276.85053368466765,3.7005336846676755,1.0,0.002,0.22116099617870982,0.004757301229437916,0.00034258589507316637,0.001657414104851826,0.17129294753658317,0.17129294753658317,0.0,-7.500770837776116e-14,1.0,1.0000034503980493,0.0016846191197714688,0.09191382294653481,0.0,3.1672877372344073e-07,0.40531932903085155,0.0,1601723.5593443231,268.01437345559845,2.097276592394337e-06,1.0,1279704.7905245444,2617.669179397102,,,,,,,,,,,,,,,,,,,2.0,15440.515056802764,1450.0,0.375,6.173730061729009,3.5
2477.0,-30.000094488482837,4.864735884023585,34.9300140467683,25.193758319970243,6.207368362260246,-26.379348203408547,-39.887801895942516,2.58662207718544,-5.135629361043925,-5.135631381858981,39.86001376134039,41059.83024165044,25750.9457096476,25750.9457096476,66810.77595129804,75523.94080388681,75514.4825302474,25750.9457096476,101265.428239895,101265.428239895,101265.428239895,127224.62056796296,123966.72553512704,3257.8950328359197,0.0,89926.52225905008,55462.41169681165,38293.45618026492,25959.19232806797,64252.64850833289,19799.344769413794,1450.0,0.0,0.8867352897357563,2.870315063953267,0.001494314320929203,1.0,1.0,-5.1340083756902,352784.96901158907,1548506.2765874479,4.389377135102882,1548506.2765874479,4.389377135102882,0.7627103539737661,0.09191382414659026,3.9575047659316525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575047659316525,1.279658472931376,1.2799571973454518,3.092625766675075,6552.902894665104,15440.514519124603,6479.646801130217,0.00031096754593965274,22723.03574544909,2317.1047957711444,19368.09790654215,1974.9963449844902,0.8523552100832803,0.8523552100832803,35720.80902940142,35405.22815468563,1.0111541332641063,0.8,4311.123222530824,4273.035954225843,1.0111541332641063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588280213880195,4.864735884023585,-2.4560731308016046,7.320809014825189,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999993627143147,0.0002334300697766698,198.92228946534152,0.0,0.0,0.0,0.025260196633620238,7.986279390801791e-05,0.00015356578825223203,0.0006077373388922592,0.09191382413509153,0.09191382413509153,0.09191382413509153,0.09191412840892788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.631673895,591.6381369526341,0.0,0.09191382413509153,0.09191382414659026,0.09191382414659026,0.375,0.375,0.5,7.251447898195612,0.0019075585134373796,0.0019075585134373796,-6.934897101018578e-12,2.020815031755774e-06,0.0016230061687565467,-6.934897101018578e-12,25959.19232806797,19799.344769413794,0.7627103539737661,1.0722414307124153,3.901311151504222,1.03981357192822,0.6390371633680658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958353903755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25364078205774,261.25364078205774,-11.896359217942233,244.96027598384853,277.5470055802671,129606.82511469228,129606.96797585096,-0.14286115866557,0.0,nan,277.5470055802671,4.397005580267148,271.02965966098316,-2.1203403390168205,264.5123137416997,-8.637686258300278,257.99496782241573,-15.155032177584246,251.47762190313216,-21.672378096867817,244.96027598384853,-28.189724016151445,1.0,1.0,26022.012520719443,26022.012520719443,276.85053140019846,3.7005314001984857,276.85053140019846,276.85053140019846,75514.42247020526,75514.4825302474,-0.060060042145778425,0.0,8546.071908451686,8546.071908451686,0.8833661901466668,3977.2922897613107,276.85053140019846,3.7005314001984857,1.0,0.002,0.22116069103438002,0.004757302111265001,0.00034258542045038286,0.0016574145795359182,0.17129271022519144,0.17129271022519144,0.0,-1.3699111289788846e-14,1.0,1.0000033242105226,0.0016230061756914438,0.09191382414659026,0.0,3.0514479213277216e-07,0.3904952551724873,0.0,1601723.5559856028,268.01437063895605,2.020821966652875e-06,1.0,1279704.7999514216,2617.6691408405823,,,,,,,,,,,,,,,,,,,2.0,15440.514519124603,1450.0,0.375,6.173730061729009,3.5
