time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2478.0,-30.000093737429985,4.864728109778152,34.93001351815004,25.193758494593226,6.207365073820293,-26.379347856305124,-39.88780182609332,2.586619192697517,-5.135632242478096,-5.1356341853601,39.860012837818466,41059.82409650731,25750.932909981,25750.932909981,66810.7570064883,75523.93814384303,75514.48549096705,25750.932909981,101265.41840094805,101265.41840094805,101265.41840094805,127224.60941513261,123966.71043858082,3257.8989765517927,0.0,89926.51486134136,55462.40081401389,38293.46005258608,25959.191014184566,64252.651066770646,19799.3436887529,1450.0,0.0,0.8867352787961401,2.8703147683373857,0.001494314320929203,1.0,1.0,-5.134073996376287,352784.9304182984,1548506.2368847688,4.389377502742816,1548506.2368847688,4.389377502742816,0.7627103509479237,0.09191382529794895,3.9575039056508117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575039056508117,1.2796584863179166,1.2799572107351174,3.092625062049262,6552.90140164756,15440.514306891064,6479.647771090351,0.00031096792388369485,22723.03881568828,2317.1051088484123,19368.1008058179,1974.996640628339,0.852355222508616,0.8523552225086158,35720.80281742087,35405.22815468563,1.0111539134598155,0.8,4311.122472810582,4273.035954225843,1.0111539134598155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55882525833822,4.864728109778152,-2.456077266193702,7.3208053759718545,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999935489735267,0.00023343008802392744,198.92228885090103,0.0,0.0,0.0,0.025260196633620238,7.98627945386849e-05,0.000153565787621565,0.0006077372042866866,0.09191382528787237,0.09191382528787237,0.09191382528787237,0.09191411780868285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.584649843,591.6381523421758,0.0,0.09191382528787237,0.09191382529794895,0.09191382529794895,0.375,0.375,0.5,7.251456673991135,0.0018390709120126303,0.0018390709120126303,2.8478552849264815e-11,1.9428820223765797e-06,0.0015601889838308125,2.8478552849264815e-11,25959.191014184566,19799.3436887529,0.7627103509479237,1.072241161809937,3.9013107534239273,1.0398132356758214,0.6390370422823238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495830347749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536398522646,261.2536398522646,-11.896360147735379,244.96027656917278,277.54700313535653,129606.77618552679,129606.93163799118,-0.1554524644013964,0.0,nan,277.54700313535653,4.397003135356556,271.02965782211965,-2.1203421778803317,264.51231250888316,-8.637687491116822,257.9949671956461,-15.15503280435388,251.47762188240935,-21.672378117590625,244.96027656917278,-28.1897234308272,1.0,1.0,26022.012520719443,26022.012520719443,276.85052894313947,3.7005289431394885,276.85052894313947,276.85052894313947,75514.41995812878,75514.48549096705,-0.06553283827088308,0.0,8546.071908451686,8546.071908451686,0.8833662446248096,3977.2914251790658,276.85052894313947,3.7005289431394885,1.0,0.002,0.22116039770049833,0.004757302929639059,0.00034258496407750137,0.0016574150359805495,0.1712924820387507,0.1712924820387507,0.0,5.805078640008787e-14,1.0,1.0000031955565216,0.0015601889553522597,0.09191382529794895,0.0,2.9333439194542423e-07,0.37538143219247344,0.0,1601723.552549981,268.0143677575219,1.9428535438237304e-06,1.0,1279704.809595986,2617.669101393698,,,,,,,,,,,,,,,,,,,2.0,15440.514306891064,1450.0,0.375,6.173730061729009,3.5
2479.0,-30.000092948612373,4.864720438641652,34.930012993327274,25.19375531645494,6.207361458442956,-26.379347507906058,-39.88780175624413,2.5866160177404502,-5.135635187863443,-5.135637051409989,39.86001189011476,41059.82968405025,25750.920536882975,25750.920536882975,66810.75022093323,75523.9448021592,75514.4875632296,25750.920536882975,101265.40810011257,101265.40810011257,101265.40810011257,127224.59776975267,123966.69501097633,3257.9027587763476,0.0,89926.52069998882,55462.405581894905,38293.46124232657,25959.18966964009,64252.65091196666,19799.342582692996,1450.0,0.0,0.8867352676251025,2.870314466112808,0.001494314320929203,1.0,1.0,-5.134140736468737,352784.89096297574,1548506.1961419631,4.389377878159971,1548506.1961419631,4.389377878159971,0.7627103478445174,0.0919138264022689,3.9575041618071496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575041618071496,1.2796585010524877,1.2799572254731282,3.092625226614913,6552.901750342427,15440.513913810917,6479.6473354921045,0.00031096782687513444,22723.038820235855,2317.105109312136,19368.09950378559,1974.9965078579935,0.8523551650379374,0.8523551650379374,35720.80466709383,35405.22815468563,1.0111539789085149,0.8,4311.122696046512,4273.035954225843,1.0111539789085149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558822587371305,4.864720438641652,-2.456081419747253,7.320801858388905,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999934668733648,0.00023343010718870067,198.92228820556494,0.0,0.0,0.0,0.025260196633620238,7.986279516935246e-05,0.00015356578699089746,0.0006077372411276669,0.09191382639242304,0.09191382639242304,0.09191382639242304,0.09191410697282443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.53924520186,591.6381671989352,0.0,0.09191382639242304,0.0919138264022689,0.0919138264022689,0.375,0.375,0.5,7.251465091430865,0.0017715279973913312,0.0017715279973913312,-6.59383658785373e-12,1.8635465721672517e-06,0.0014963149412778876,-6.59383658785373e-12,25959.18966964009,19799.342582692996,0.7627103478445174,1.0722412744102106,3.9013107353457035,1.03981313257365,0.6390371307840174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958258643007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25363883456504,261.25363883456504,-11.89636116543494,244.96027715145786,277.5470005176723,129606.76146088487,129606.93161050994,-0.17014962507567355,0.0,nan,277.5470005176723,4.397000517672325,271.0296558444293,-2.120344155570649,264.51231117118664,-8.637688828813339,257.9949664979435,-15.155033502056483,251.47762182470063,-21.672378175299343,244.96027715145786,-28.189722848542118,1.0,1.0,26022.012520719443,26022.012520719443,276.85052631957086,3.7005263195708835,276.85052631957086,276.85052631957086,75514.42151082339,75514.4875632296,-0.06605240621138364,0.0,8546.071908451686,8546.071908451686,0.8833662284034541,3977.2916826161854,276.85052631957086,3.7005263195708835,1.0,0.002,0.22116011637561292,0.004757303683373487,0.0003425845262625476,0.0016574154737320696,0.1712922631312738,0.1712922631312738,0.0,-5.3828469459560324e-15,1.0,1.0000030647381113,0.0014963149478717241,0.0919138264022689,0.0,2.813253029491785e-07,0.36001334601897655,0.0,1601723.5490386928,268.01436481213653,1.8635531660038396e-06,1.0,1279704.819455977,2617.669061065712,,,,,,,,,,,,,,,,,,,2.0,15440.513913810917,1450.0,0.375,6.173730061729009,3.5
2480.0,-30.000092215403683,4.864712871061181,34.93001247320218,25.19375217324125,6.207360023214211,-26.379346991542118,-39.88780168639494,2.586614799352894,-5.135638005103715,-5.135639793061154,39.86001097603806,41059.84080580702,25750.90811011501,25750.90811011501,66810.74891592203,75523.95363931269,75514.49020520532,25750.90811011501,101265.39831532033,101265.39831532033,101265.39831532033,127224.58669600291,123966.68030926888,3257.9063867340374,0.0,89926.53166080771,55462.418827303045,38293.45870389407,25959.188380682583,64252.64708457666,19799.341521978855,1450.0,0.0,0.886735256966089,2.870314176999808,0.001494314320929203,1.0,1.0,-5.134204306277638,352784.85321995156,1548506.1568446043,4.389378236369898,1548506.1568446043,4.389378236369898,0.7627103448547123,0.09191382744905177,3.9575049823519284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575049823519284,1.2796585067068689,1.2799572311288292,3.0926258541713216,6552.903080059152,15440.5136165782,6479.646241962694,0.0003109674806684665,22723.036878494273,2317.1049113095987,19368.096235153003,1974.9961745502292,0.8523550940272213,0.8523550940272213,35720.810592145164,35405.22815468563,1.0111541885601247,0.8,4311.123411137439,4273.035954225843,1.0111541885601247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55881990481872,4.864712871061181,-2.456085454486796,7.320798325547978,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999933905609831,0.00023343012500242583,198.92228760572286,0.0,0.0,0.0,0.025260196633620238,7.986279580002001e-05,0.0001535657863602299,0.0006077373646394016,0.0919138274403838,0.0919138274403838,0.0919138274403838,0.0919140966099029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.4956628452,591.6381814592067,0.0,0.0919138274403838,0.09191382744905177,0.09191382744905177,0.375,0.375,0.5,7.251473166622842,0.0017052842613338726,0.0017052842613338726,-5.724132279283367e-11,1.7879574443213642e-06,0.0014354867835209006,-5.724132279283367e-11,25959.188380682583,19799.341521978855,0.7627103448547123,1.072241635922838,3.9013107907792275,1.039813174202428,0.6390373419442062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958211554132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25363793808145,261.25363793808145,-11.896362061918524,244.9602777414705,277.54699813469267,129606.79070447637,129606.94058789697,-0.1498834205736128,0.0,nan,277.54699813469267,4.396998134692694,271.0296540560482,-2.120345943951804,264.5123099774037,-8.637690022596303,257.9949658987592,-15.155034101240801,251.4776218201148,-21.672378179885186,244.9602777414705,-28.189722258529486,1.0,1.0,26022.012520719443,26022.012520719443,276.85052388706475,3.700523887064776,276.85052388706475,276.85052388706475,75514.4302289519,75514.49020520532,-0.05997625342570245,0.0,8546.071908451686,8546.071908451686,0.8833661764416366,3977.292507263688,276.85052388706475,3.700523887064776,1.0,0.002,0.2211598464871523,0.004757304408111065,0.0003425841062512436,0.0016574158937798982,0.1712920531256218,0.1712920531256218,0.0,3.114175584073564e-14,1.0,1.0000029401578832,0.0014354868407622234,0.09191382744905177,0.0,2.698888804142095e-07,0.34537810352925624,0.0,1601723.545680629,268.01436199489626,1.788014685644157e-06,1.0,1279704.8288880608,2617.6690224878935,,,,,,,,,,,,,,,,,,,2.0,15440.5136165782,1450.0,0.375,6.173730061729009,3.5
2481.0,-30.000091538631025,4.864705407982991,34.93001195880604,25.193753151129954,6.207358911698101,-26.37934649359836,-39.887801616545744,2.5866138666654477,-5.135640669557631,-5.135642386121854,39.86001010111978,41059.83895255823,25750.895569819975,25750.895569819975,66810.7345223782,75523.95416384889,75514.49355819679,25750.895569819975,101265.38912801676,101265.38912801676,101265.38912801676,127224.57628580475,123966.66641703379,3257.9098687709657,0.0,89926.52998385642,55462.41477256577,38293.46134587851,25959.187157787997,64252.64850366651,19799.340515100565,1450.0,0.0,0.8867352469225689,2.8703139035600933,0.001494314320929203,1.0,1.0,-5.134264374385623,352784.8175231329,1548506.1192316317,4.3893785738953826,1548506.1192316317,4.3893785738953826,0.7627103419977685,0.09191382843740215,3.957504572893816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957504572893816,1.2796585110353527,1.2799572354583235,3.0926255237359053,6552.902379906156,15440.513218022164,6479.64655559536,0.0003109676520020093,22723.038805764445,2317.1051078364626,19368.09717262203,1974.9962701454658,0.8523550629904604,0.8523550629904605,35720.807635499325,35405.22815468563,1.01115408394237,0.8,4311.123054301609,4273.035954225843,1.01115408394237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558817197759172,4.864705407982991,-2.4560893524491267,7.320794760432118,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999933201224628,0.0002334301414450083,198.9222870520514,0.0,0.0,0.0,0.025260196633620238,7.986279643068703e-05,0.00015356578572956289,0.000607737299264777,0.09191382842975362,0.09191382842975362,0.09191382842975362,0.09191408681267509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.4538389475,591.6381951442196,0.0,0.09191382842975362,0.09191382843740215,0.09191382843740215,0.375,0.375,0.5,7.251480918281036,0.0016407420087602986,0.0016407420087602986,-5.951505954726599e-11,1.7165642134386871e-06,0.0013780117362216515,-5.951505954726599e-11,25959.187157787997,19799.340515100565,0.7627103419977685,1.0722415135496093,3.901310511692407,1.0398129272222252,0.6390372989872191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958167784866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25363716507286,261.25363716507286,-11.896362834927118,244.96027833100044,277.5469959991455,129606.78121548226,129606.91045509458,-0.12923961230920195,0.0,nan,277.5469959991455,4.396995999145531,271.0296524655164,-2.120347534483585,264.5123089318873,-8.637691068112701,257.9949653982582,-15.155034601741761,251.47762186462933,-21.67237813537065,244.96027833100044,-28.18972166899954,1.0,1.0,26022.012520719443,26022.012520719443,276.85052168634707,3.700521686347088,276.85052168634707,276.85052168634707,75514.4358002484,75514.49355819679,-0.05775794839428272,0.0,8546.071908451686,8546.071908451686,0.8833662023709806,3977.292095758285,276.85052168634707,3.700521686347088,1.0,0.002,0.22115958740470198,0.004757305110553049,0.00034258370308426305,0.0016574162969763804,0.17129185154213153,0.17129185154213153,0.0,6.064333063493521e-14,1.0,1.0000028224449318,0.001378011795736711,0.09191382843740215,0.0,2.590828744721933e-07,0.33154960785547377,0.0,1601723.542504756,268.01435933044235,1.7166237284982344e-06,1.0,1279704.8378087922,2617.6689860015367,,,,,,,,,,,,,,,,,,,2.0,15440.513218022164,1450.0,0.375,6.173730061729009,3.5
2482.0,-30.000090825576084,4.864698046473136,34.93001144917634,25.193754163943254,6.207355716933634,-26.379346171324727,-39.88780158162115,2.5866110626844065,-5.13564336987622,-5.1356450143475945,39.8600092098827,41059.83169609205,25750.88338161338,25750.88338161338,66810.71507770543,75523.9526425059,75514.49621888166,25750.88338161338,101265.37960049504,101265.37960049504,101265.37960049504,127224.56551718358,123966.65231338884,3257.913203794741,0.0,89926.52343523465,55462.402488829306,38293.46771822815,25959.185916688537,64252.653634916685,19799.33949300652,1450.0,0.0,0.8867352367594445,2.8703136264175204,0.001494314320929203,1.0,1.0,-5.134325087904017,352784.7813432645,1548506.0809163502,4.389378915440324,1548506.0809163502,4.389378915440324,0.7627103390895629,0.09191382937898689,3.9575036186399095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575036186399095,1.2796585240482716,1.2799572484742803,3.09262474657702,6552.9007331997345,15440.512715220762,6479.64749848363,0.00031096806354540376,22723.042630126525,2317.1054978128645,19368.099990978168,1974.9965575378105,0.8523550435670825,0.8523550435670825,35720.80074495091,35405.22815468563,1.011153840127684,0.8,4311.122222685413,4273.035954225843,1.011153840127684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558814566704566,4.864698046473136,-2.456093248939338,7.320791295412475,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999932459076947,0.0002334301587690891,198.9222864686972,0.0,0.0,0.0,0.025260196633620238,7.986279674602066e-05,0.00015356578541422927,0.0006077371514760922,0.09191382937236502,0.09191382937236502,0.09191382937236502,0.09191407688447585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.41351588245,591.6382083357651,0.0,0.09191382937236502,0.09191382937898689,0.09191382937898689,0.375,0.375,0.5,7.251488343931761,0.0015775035543583726,0.0015775035543583726,1.3642420526593924e-11,1.6444713537566713e-06,0.0013199264435570512,1.3642420526593924e-11,25959.185916688537,19799.33949300652,0.7627103390895629,1.0722411456235674,3.901310170093282,1.0398125415539043,0.6390371350169263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958127384574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536363070012,261.2536363070012,-11.896363692998762,244.9602789074639,277.5469937065386,129606.72886487895,129606.87232619218,-0.14346131325583417,0.0,nan,277.5469937065386,4.3969937065386375,271.029650746724,-2.1203492532760038,264.5123077869086,-8.637692213091384,257.9949648270936,-15.155035172906366,251.47762186727877,-21.672378132721207,244.9602789074639,-28.189721092536075,1.0,1.0,26022.012520719443,26022.012520719443,276.8505193694556,3.7005193694556056,276.8505193694556,276.8505193694556,75514.4344561893,75514.49621888166,-0.06176269236311782,0.0,8546.071908451686,8546.071908451686,0.8833662628000611,3977.291136733109,276.8505193694556,3.7005193694556056,1.0,0.002,0.2211593392430671,0.004757305758429382,0.0003425833168091083,0.0016574166833070128,0.17129165840455413,0.17129165840455413,0.0,1.1612108843928048e-13,1.0,1.0000027034819703,0.0013199264299146307,0.09191382937898689,0.0,2.4816212086728506e-07,0.31757426887849993,0.0,1601723.539286407,268.01435663012376,1.6444577113361447e-06,1.0,1279704.8468502406,2617.668949021449,,,,,,,,,,,,,,,,,,,2.0,15440.512715220762,1450.0,0.375,6.173730061729009,3.5
2483.0,-30.0000900761318,4.864690783258704,34.93001094323939,25.19375105565416,6.207352304768443,-26.379345838041484,-39.88780154669655,2.5866080666785933,-5.135646125697974,-5.135647696795715,39.860008297191754,41059.837558710184,25750.871586140125,25750.871586140125,66810.7091448503,75523.95958379183,75514.49807276018,25750.871586140125,101265.36965890031,101265.36965890031,101265.36965890031,127224.55430771946,123966.63791810718,3257.9163896122795,0.0,89926.52980161813,55462.407776538406,38293.46891675525,25959.18464881916,64252.65356557441,19799.338448713494,1450.0,0.0,0.8867352263971,2.870313343539932,0.001494314320929203,1.0,1.0,-5.134386776672557,352784.744415317,1548506.0416793553,4.389379263680324,1548506.0416793553,4.389379263680324,0.7627103361127382,0.09191383027649488,3.957503915535235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957503915535235,1.2796585379523537,1.279957262381608,3.0926249449855874,6552.9011536036805,15440.51230356296,6479.64700270985,0.0003109679478161975,22723.04253411104,2317.1054880220095,19368.098509077165,1974.9964064259625,0.8523549819528987,0.8523549819528987,35720.80288879506,35405.22815468563,1.011153915985315,0.8,4311.12248142469,4273.035954225843,1.011153915985315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558812020428867,4.864690783258704,-2.4560971587853975,7.320787942044101,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999931679055271,0.00023343017697727186,198.9222858555727,0.0,0.0,0.0,0.025260196633620238,7.98627970613543e-05,0.00015356578509889563,0.0006077371958211219,0.09191383026996372,0.09191383026996372,0.09191383026996372,0.09191406675197834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.37469318503,591.6382210337414,0.0,0.09191383026996372,0.09191383027649488,0.09191383027649488,0.375,0.375,0.5,7.251495438523316,0.0015151305501035495,0.0015151305501035495,-3.228706191293895e-11,1.5710977550043026e-06,0.001260920123172582,-3.228706191293895e-11,25959.18464881916,19799.338448713494,0.7627103361127382,1.0722412651611333,3.901310173643639,1.0398124503397392,0.6390372269497896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958084818395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25363536287705,261.25363536287705,-11.896364637122929,244.9602794775456,277.54699124820837,129606.71649777767,129606.87434624025,-0.15784846256997595,0.0,nan,277.54699124820837,4.396991248208394,271.0296488940764,-2.1203511059235893,264.51230653994344,-8.63769346005654,257.9949641858105,-15.155035814189489,251.47762183167805,-21.672378168321927,244.9602794775456,-28.189720522454365,1.0,1.0,26022.012520719443,26022.012520719443,276.850516903935,3.7005169039350108,276.850516903935,276.850516903935,75514.43625582382,75514.49807276018,-0.06181693635880947,0.0,8546.071908451686,8546.071908451686,0.8833662439988688,3977.291435112911,276.850516903935,3.7005169039350108,1.0,0.002,0.2211591021751896,0.00475730634719556,0.0003425829476800156,0.001657417052365071,0.17129147384000779,0.17129147384000779,0.0,4.50867641832442e-14,1.0,1.0000025826328924,0.0012609201554596439,0.09191383027649488,0.0,2.3706822533315273e-07,0.30337735918077985,0.0,1601723.5360023796,268.014353874302,1.5711300420662155e-06,1.0,1279704.856078636,2617.6689112767303,,,,,,,,,,,,,,,,,,,2.0,15440.51230356296,1450.0,0.375,6.173730061729009,3.5
2484.0,-30.000089383912005,4.864683619061891,34.93001044202604,25.19374801721426,6.207351101048407,-26.379345335415984,-39.88780147684736,2.58660705255266,-5.1356487447525865,-5.135650246563909,39.860007421635814,41059.84900358824,25750.859703986433,25750.859703986433,66810.70870757467,75523.96874961731,75514.50058977326,25750.859703986433,101265.3602937597,101265.3602937597,101265.3602937597,127224.54373448895,123966.62430055239,3257.919433936561,0.0,89926.54136714808,55462.42162112015,38293.466384475476,25959.183440729244,64252.64982520472,19799.33745325283,1450.0,0.0,0.8867352165769082,2.870313074658192,0.001494314320929203,1.0,1.0,-5.134445102679592,352784.7093151155,1548506.004037361,4.3893795937005855,1548506.004037361,4.3893795937005855,0.7627103332606454,0.09191383112020976,3.957504782148323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957504782148323,1.2796585426587832,1.2799572670891362,3.09262561083342,6552.902564455338,15440.511984038103,6479.645840493861,0.0003109675804029332,22723.040480656513,2317.1052786279224,19368.095035135797,1974.996052182529,0.8523549060973294,0.8523549060973294,35720.80914649997,35405.22815468563,1.0111541374075135,0.8,4311.1232366633785,4273.035954225843,1.0111541374075135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558809455441559,4.864683619061891,-2.45610094497121,7.320784564033101,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999930958592891,0.00023343019379515407,198.92228528926387,0.0,0.0,0.0,0.025260196633620238,7.986279769202215e-05,0.00015356578446822777,0.0006077373264073701,0.09191383111536179,0.09191383111536179,0.09191383111536179,0.09191405712385697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.3375725685,591.6382331748613,0.0,0.09191383111536179,0.09191383112020976,0.09191383112020976,0.375,0.375,0.5,7.251502219183796,0.0014540302602199517,0.0014540302602199517,1.1198153515579179e-11,1.5018113117548637e-06,0.001205143884305926,1.1198153515579179e-11,25959.183440729244,19799.33745325283,0.7627103332606454,1.0722416349394341,3.901310250564597,1.0398125040652642,0.6390374422734155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495804007994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536345439119,261.2536345439119,-11.896365456088063,244.96028005259842,277.54698903522535,129606.74855508177,129606.88547818238,-0.13692310063486168,0.0,nan,277.54698903522535,4.396989035225374,271.02964723870014,-2.1203527612998414,264.51230544217475,-8.637694557825228,257.99496364564897,-15.155036354351012,251.4776218491237,-21.672378150876284,244.96028005259842,-28.189719947401557,1.0,1.0,26022.012520719443,26022.012520719443,276.8505146486896,3.700514648689648,276.8505146486896,276.8505146486896,75514.44534893728,75514.50058977326,-0.055240835979930125,0.0,8546.071908451686,8546.071908451686,0.88336618911973,3977.2923060590647,276.8505146486896,3.700514648689648,1.0,0.002,0.22115887559407318,0.004757306912921686,0.000342582594889459,0.0016574174052822073,0.17129129744472948,0.17129129744472948,0.0,1.7166650045918885e-13,1.0,1.0000024683990403,0.0012051438731077724,0.09191383112020976,0.0,2.2658160770948982e-07,0.2899575856714302,0.0,1601723.5328818602,268.0143512552474,1.5018001136013481e-06,1.0,1279704.864850273,2617.6688754001857,,,,,,,,,,,,,,,,,,,2.0,15440.511984038103,1450.0,0.375,6.173730061729009,3.5
2485.0,-30.00008874999009,4.864676555164565,34.9300099466494,25.193749099876754,6.207350251115794,-26.379344849879477,-39.88780137207357,2.5866063510053787,-5.135651199598897,-5.135652636304754,39.860006587652,41059.84752270663,25750.847668033493,25750.847668033493,66810.69519074012,75523.96965243806,75514.50389871931,25750.847668033493,101265.3515667528,101265.3515667528,101265.3515667528,127224.53387027913,123966.61152491061,3257.9223453685254,0.0,89926.54037738721,55462.418247656715,38293.469033033885,25959.18230352634,64252.65133656023,19799.33651552908,1450.0,0.0,0.8867352074209254,2.8703128226433874,0.001494314320929203,1.0,1.0,-5.134499818824736,352784.67641661095,1548505.9681847098,4.389379901399249,1548505.9681847098,4.389379901399249,0.7627103305499536,0.09191383190941159,3.957504424295718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957504424295718,1.2796585459145748,1.2799572703456878,3.092625323318011,6552.901955244687,15440.511558937402,6479.646076401552,0.00031096772793584907,22723.042285263055,2317.105462646577,19368.09574027967,1974.996124087193,0.8523548694375654,0.8523548694375654,35720.806562491016,35405.22815468563,1.0111540459751178,0.8,4311.122924800873,4273.035954225843,1.0111540459751178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588068572537805,4.864676555164565,-2.456104587133514,7.320781142298079,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999930298806999,0.00023343020919665627,198.92228477064884,0.0,0.0,0.0,0.025260196633620238,7.986279863802308e-05,0.00015356578352222685,0.0006077372677096512,0.09191383190350792,0.09191383190350792,0.09191383190350792,0.09191404810470225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.30208209745,591.6382447829643,0.0,0.09191383190350792,0.09191383190941159,0.09191383190941159,0.375,0.375,0.5,7.25150870520319,0.001394628405819276,0.001394628405819276,-3.865352482534945e-11,1.4367058724928938e-06,0.0011528174800332636,-3.865352482534945e-11,25959.18230352634,19799.33651552908,0.7627103305499536,1.0722415221061932,3.901309992599967,1.0398122692366525,0.6390374041941407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957998757525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25363385421196,261.25363385421196,-11.896366145788022,244.9602806248651,277.5469870835589,129606.74232996,129606.85764112227,-0.1153111622933979,0.0,nan,277.5469870835589,4.39698708355894,271.02964579182,-2.1203542081800038,264.51230450008154,-8.637695499918436,257.9949632083425,-15.155036791657494,251.4776219166038,-21.672378083396183,244.9602806248651,-28.18971937513487,1.0,1.0,26022.012520719443,26022.012520719443,276.8505126461379,3.700512646137895,276.8505126461379,276.8505126461379,75514.45129744709,75514.50389871931,-0.05260127222572919,0.0,8546.071908451686,8546.071908451686,0.8833662117811036,3977.2919464171964,276.8505126461379,3.700512646137895,1.0,0.002,0.22115865885067978,0.004757307461723426,0.00034258225745132666,0.001657417742528982,0.17129112872566332,0.17129112872566332,0.0,-1.969127985668173e-14,1.0,1.0000023612308657,0.0011528175186867884,0.09191383190941159,0.0,2.1674361859832725e-07,0.27736786492747356,0.0,1601723.5299568824,268.0143488004011,1.4367445260177192e-06,1.0,1279704.873071701,2617.6688417740306,,,,,,,,,,,,,,,,,,,2.0,15440.511558937402,1450.0,0.375,6.173730061729009,3.5
2486.0,-30.0000880815792,4.864669588794748,34.93000945624348,25.193750217463844,6.207347323163604,-26.379344541104924,-39.88780133714897,2.5866037826888695,-5.135653686621083,-5.13565505769825,39.8600057403498,41059.84062490069,25750.835964719463,25750.835964719463,66810.67658962015,75523.9685318795,75514.50658447617,25750.835964719463,101265.34254919563,101265.34254919563,101265.34254919563,127224.52369964359,123966.59857648303,3257.925123160563,0.0,89926.53453872491,55462.40663174427,38293.47545220071,25959.181150447956,64252.65660264867,19799.335564599132,1450.0,0.0,0.8867351981523516,2.870312567295434,0.001494314320929203,1.0,1.0,-5.134555040389273,352784.64308346,1548505.9317590657,4.389380212881682,1548505.9317590657,4.389380212881682,0.7627103277969718,0.09191383265598055,3.9575035209510645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575035209510645,1.2796585578338056,1.279957282267701,3.092624588585795,6552.900398435288,15440.511024782707,6479.646940043456,0.0003109681158513361,22723.045996713056,2317.1058411091512,19368.09832176312,1974.9963873252457,0.8523548438252847,0.8523548438252847,35720.800039551934,35405.22815468563,1.0111538151678963,0.8,4311.12213755123,4273.035954225843,1.0111538151678963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558804330872393,4.864669588794748,-2.456108226335164,7.320777815129912,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999929603125103,0.00023343022543608765,198.9222842238182,0.0,0.0,0.0,0.025260196633620238,7.986279895335703e-05,0.00015356578320689288,0.0006077371277388864,0.09191383265130859,0.09191383265130859,0.09191383265130859,0.091914038967142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.2679633738,591.6382559401233,0.0,0.09191383265130859,0.09191383265598055,0.09191383265598055,0.375,0.375,0.5,7.251514894856124,0.0013365580605864125,0.0013365580605864125,-9.038103598868474e-12,1.3710771895603102e-06,0.0011000173089996679,-9.038103598868474e-12,25959.181150447956,19799.335564599132,0.7627103277969718,1.0722411622354062,3.9013096718904534,1.039811894514974,0.6390372444648162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957960915231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536330844992,261.2536330844992,-11.896366915500778,244.96028118191833,277.54698498708024,129606.6931836648,129606.82187220544,-0.1286885406642347,0.0,nan,277.54698498708024,4.396984987080259,271.02964422604737,-2.1203557739526104,264.5123034650155,-8.637696534984457,257.99496270398305,-15.155037296016928,251.4776219429507,-21.672378057049286,244.96028118191833,-28.189718818081644,1.0,1.0,26022.012520719443,26022.012520719443,276.85051053901236,3.7005105390123845,276.85051053901236,276.85051053901236,75514.45028032779,75514.50658447617,-0.05630414838378783,0.0,8546.071908451686,8546.071908451686,0.8833662689863045,3977.29103855582,276.85051053901236,3.7005105390123845,1.0,0.002,0.22115845203446127,0.0047573079617195275,0.00034258193536833016,0.0016574180647017623,0.17129096768416507,0.17129096768416507,0.0,7.009236940858088e-14,1.0,1.000002253092195,0.0011000173180377715,0.09191383265598055,0.0,2.0681654073520945e-07,0.2646641367334707,0.0,1601723.5269939338,268.0143463133789,1.371086227663909e-06,1.0,1279704.8814017468,2617.668807703613,,,,,,,,,,,,,,,,,,,2.0,15440.511024782707,1450.0,0.375,6.173730061729009,3.5
2487.0,-30.00008736335958,4.864662711376157,34.930008967012554,25.19374710917475,6.207342924447841,-26.379344334579176,-39.887801302224375,2.5865998956678893,-5.135656492428268,-5.135657789815152,39.86000479344607,41059.84380364931,25750.825290567616,25750.825290567616,66810.66909421692,75523.97442848884,75514.50651905609,25750.825290567616,101265.3318096237,101265.3318096237,101265.3318096237,127224.51166238019,123966.58391065356,3257.9277517266332,0.0,89926.53855602797,55462.40793119023,38293.47847204193,25959.179852756486,64252.65832479841,19799.334494866453,1450.0,0.0,0.8867351876611945,2.8703122791730085,0.001494314320929203,1.0,1.0,-5.1346170298837706,352784.60547261767,1548505.8910516708,4.389380565450615,1548505.8910516708,4.389380565450615,0.7627103247163662,0.09191383337484016,3.9575035638464353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575035638464353,1.2796585758729764,1.279957300311083,3.0926245785104416,6552.900377086822,15440.510577069183,6479.646743889291,0.000310968112475653,22723.046765528426,2317.105919506501,19368.097735445193,1974.9963275374562,0.8523547891837817,0.8523547891837816,35720.80034929406,35405.22815468563,1.01115382612779,0.8,4311.122174933824,4273.035954225843,1.01115382612779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588020266551,4.864662711376157,-2.456112069169008,7.320774780545165,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999928855602264,0.0002334302428856543,198.92228363623875,0.0,0.0,0.0,0.025260196633620238,7.98627992686904e-05,0.0001535657828915595,0.0006077371330782147,0.09191383336998574,0.09191383336998574,0.09191383336998574,0.09191402865334147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.2349655654,591.6382667243619,0.0,0.09191383336998574,0.09191383337484016,0.09191383337484016,0.375,0.375,0.5,7.251520753380678,0.001278359620187075,0.001278359620187075,6.195932655828074e-12,1.297386859278049e-06,0.0010407599313566607,6.195932655828074e-12,25959.179852756486,19799.334494866453,0.7627103247163662,1.07224116068816,3.901309682875153,1.0398117499899806,0.6390372768094826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957921014102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25363212014366,261.25363212014366,-11.896367879856314,244.96028172175693,277.54698251853097,129606.66000088592,129606.82123182427,-0.16123093835811672,0.0,nan,277.54698251853097,4.39698251853099,271.029642359175,-2.1203576408249774,264.51230219982125,-8.637697800178728,257.99496204046625,-15.155037959533729,251.4776218811116,-21.67237811888839,244.96028172175693,-28.18971827824305,1.0,1.0,26022.012520719443,26022.012520719443,276.8505077992405,3.7005077992405404,276.8505077992405,276.8505077992405,75514.44957186806,75514.50651905609,-0.056947188029880635,0.0,8546.071908451686,8546.071908451686,0.8833662662699124,3977.2910816656677,276.8505077992405,3.7005077992405404,1.0,0.002,0.2211582563592298,0.004757308357850226,0.00034258163032267297,0.0016574183696786227,0.17129081516133648,0.17129081516133648,0.0,1.2958384365546749e-15,1.0,1.0000021317286927,0.001040759925160728,0.09191383337484016,0.0,1.9567543244044836e-07,0.2504068079036039,0.0,1601723.5236517382,268.0143435075717,1.2973806633453933e-06,1.0,1279704.8908008032,2617.668769260894,,,,,,,,,,,,,,,,,,,2.0,15440.510577069183,1450.0,0.375,6.173730061729009,3.5
2488.0,-30.000086712898028,4.864655929691259,34.93000848315582,25.19374801721426,6.207342657703738,-26.379343775837892,-39.88779742559416,2.5865997206438176,-5.135658874752721,-5.135660110095533,39.86000397007746,41059.828799796414,25750.813802450986,25750.813802450986,66810.6426022474,75523.97567400835,75514.50931718785,25750.813802450986,101265.32311963884,101265.32311963884,101265.32311963884,127224.50186323521,123966.57161007117,3257.9302531640474,0.0,89926.53879027489,55462.39191606363,38293.4965269014,25959.178743596374,64252.67527049777,19799.33357958244,1450.0,0.0,0.8867351788212483,2.8703120344751105,0.001494314320929203,1.0,1.0,-5.134669236792945,352784.573531284,1548505.855653486,4.389380862528471,1548505.855653486,4.389380862528471,0.7627103220461684,0.0919138340297031,3.9575033862220024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575033862220024,1.279658576685241,1.2799573011235372,3.0926244377412817,6552.900078813865,15440.51024900137,6479.646802744252,0.00031096818234047064,22723.047844596415,2317.1060295408133,19368.09791136661,1974.9963454764484,0.852354756449293,0.852354756449293,35720.799066690146,35405.22815468563,1.0111537807442237,0.8,4311.12202013712,4273.035954225843,1.0111537807442237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558799546728134,4.864655929691259,-2.4561155848648144,7.320771514556073,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999928178602076,0.00023343025868899963,198.92228310409257,0.0,0.0,0.0,0.025260196633620238,7.986283427073766e-05,0.00015356574788951227,0.0006077369672804591,0.09191383402509962,0.09191383402509962,0.09191383402509962,0.09191401990125014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.20393635874,591.6382768685767,0.0,0.09191383402509962,0.0919138340297031,0.0919138340297031,0.375,0.375,0.5,7.251526329616966,0.0012216786527119439,0.0012216786527119439,2.523847797419876e-11,1.2353428360256657e-06,0.0009908733026122718,2.523847797419876e-11,25959.178743596374,19799.33357958244,0.7627103220461684,1.0722402633290917,3.901309455001224,1.0398110634456983,0.6390368747595079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957878139616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25363136600896,261.25363136600896,-11.896368633991017,244.96028227337058,277.5469804586477,129606.66847400101,129606.79455805478,-0.1260840537582147,0.0,nan,277.5469804586477,4.396980458647704,271.02964082159144,-2.1203591784085347,264.5123011845369,-8.637698815463068,257.9949615474813,-15.155038452518681,251.4776219104259,-21.672378089574067,244.96028227337058,-28.189717726629397,1.0,1.0,26022.012520719443,26022.012520719443,276.8505058063774,3.7005058063774072,276.8505058063774,276.8505058063774,75514.45733615637,75514.50931718785,-0.05198103148723021,0.0,8546.071908451686,8546.071908451686,0.8833662775181566,3977.2909031531126,276.8505058063774,3.7005058063774072,1.0,0.002,0.22115807006322727,0.00475730878379351,0.00034258134009791273,0.001657418659873199,0.17129067004895637,0.17129067004895637,0.0,-2.888835004544177e-14,1.0,1.0000020295571421,0.0009908732773737938,0.0919138340297031,0.0,1.8629613814892712e-07,0.23840408061354276,0.0,1601723.5208147424,268.01434112524726,1.2353175975476915e-06,1.0,1279704.8987830332,2617.6687366130814,,,,,,,,,,,,,,,,,,,2.0,15440.51024900137,1450.0,0.375,6.173730061729009,3.5
2489.0,-30.00008595518266,4.864649241389617,34.93000800385535,25.193745118472748,6.2073398153128165,-26.37934337813259,-39.88779739066956,2.5865972382632147,-5.135661273873495,-5.1356624465621445,39.86000313385516,41059.835904493404,25750.802596475784,25750.802596475784,66810.63850096919,75523.98345093154,75514.51155196833,25750.802596475784,101265.31414844411,101265.31414844411,101265.31414844411,127224.49177252126,123966.55914554484,3257.9326269764147,0.0,89926.54665327111,55462.39910683478,38293.497273818146,25959.17762407715,64252.6748978953,19799.332655395167,1450.0,0.0,0.8867351699451521,2.870311788068095,0.001494314320929203,1.0,1.0,-5.134721909766142,352784.54136660194,1548505.8197035089,4.3893811608211974,1548505.8197035089,4.3893811608211974,0.7627103193373612,0.09191383463830125,3.9575038033674237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575038033674237,1.2796585882056548,1.2799573126466404,3.092624735881045,6552.900710536247,15440.50979236906,6479.646134254888,0.0003109680116365889,22723.04743630391,2317.1059879065647,19368.095913207166,1974.9961417208901,0.8523546838292191,0.8523546838292191,35720.80207884527,35405.22815468563,1.0111538873261083,0.8,4311.122383672332,4273.035954225843,1.0111538873261083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558797127706725,4.864649241389617,-2.4561190873881467,7.320768328777763,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999927389972255,0.0002334302770981396,198.92228248420147,0.0,0.0,0.0,0.025260196633620238,7.986283458607174e-05,0.0001535657475741782,0.0006077370300917719,0.09191383463420937,0.09191383463420937,0.09191383463420937,0.09191401109068194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.1742143549,591.6382865830583,0.0,0.09191383463420937,0.09191383463830125,0.09191383463830125,0.375,0.375,0.5,7.251531623269601,0.0011662722550909166,0.0011662722550909166,6.536993168992922e-12,1.1726886555152305e-06,0.0009405367960084732,6.536993168992922e-12,25959.17762407715,19799.332655395167,0.7627103193373612,1.0722404279477145,3.901309491155641,1.0398110056451157,0.6390369890396328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957839309983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253630559474,261.253630559474,-11.896369440525973,244.96028282972918,277.5469782892189,129606.66486811104,129606.79971304406,-0.13484493306044024,0.0,nan,277.5469782892189,4.396978289218907,271.02963919732053,-2.1203608026794427,264.51230010542304,-8.63769989457694,257.9949610135252,-15.155038986474779,251.47762192162708,-21.6723780783729,244.96028282972918,-28.189717170270796,1.0,1.0,26022.012520719443,26022.012520719443,276.85050373140876,3.700503731408787,276.85050373140876,276.85050373140876,75514.46014341968,75514.51155196833,-0.05140854865021538,0.0,8546.071908451686,8546.071908451686,0.8833662511020072,3977.2913223842606,276.85050373140876,3.700503731408787,1.0,0.002,0.22115789323107932,0.00475730916493609,0.00034258106452147806,0.0016574189354510436,0.17129053226073904,0.17129053226073904,0.0,-2.747845354034162e-14,1.0,1.0000019264642641,0.00094053678947148,0.09191383463830125,0.0,1.768322685913153e-07,0.22629312180060937,0.0,1601723.5179575474,268.0143387261265,1.1726821185220615e-06,1.0,1279704.90682108,2617.6687037369725,,,,,,,,,,,,,,,,,,,2.0,15440.50979236906,1450.0,0.375,6.173730061729009,3.5
2490.0,-30.000085263675857,4.864642647259159,34.93000753007197,25.193745677266293,6.207339170472735,-26.37934282026091,-39.88779728589577,2.5865967270580605,-5.135663538288782,-5.1356646521222675,39.86000233447335,41059.83600573036,25750.79129590717,25750.79129590717,66810.62730163752,75523.98386973467,75514.51444479717,25750.79129590717,101265.30574070434,101265.30574070434,101265.30574070434,127224.48230433033,123966.54742349795,3257.934880832392,0.0,89926.54572791897,55462.39786391581,38293.49762667018,25959.176563626002,64252.67419029618,19799.331779469136,1450.0,0.0,0.8867351616025277,2.870311555464078,0.001494314320929203,1.0,1.0,-5.134771400077852,352784.5110041959,1548505.785339666,4.389381441185916,1548505.785339666,4.389381441185916,0.7627103167521869,0.09191383520104442,3.9575035800876623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575035800876623,1.2796585905780928,1.2799573150196322,3.092624555663584,6552.900328677072,15440.509576796316,6479.646306156668,0.0003109681051162717,22723.048484501185,2317.10609479294,19368.09642703309,1974.9961941165527,0.852354667123277,0.852354667123277,35720.80046656993,35405.22815468563,1.0111538302774712,0.8,4311.12218908778,4273.035954225843,1.0111538302774712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558794688265543,4.864642647259159,-2.456122468848068,7.320765116107227,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999926670252263,0.0002334302938987065,198.92228191847593,0.0,0.0,0.0,0.025260196633620238,7.98628355320731e-05,0.00015356574662817683,0.0006077369920598446,0.09191383519768953,0.09191383519768953,0.09191383519768953,0.09191400277741447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.14596172445,591.6382958170617,0.0,0.09191383519768953,0.09191383520104442,0.09191383520104442,0.375,0.375,0.5,7.251536650706843,0.0011124441387551087,0.0011124441387551087,9.094947017729282e-13,1.1138334912175196e-06,0.0008932520444204783,9.094947017729282e-13,25959.176563626002,19799.331779469136,0.7627103167521869,1.0722404207113616,3.901309231339335,1.0398108427948927,0.639036997652799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957794077779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536299038239,261.2536299038239,-11.8963700961761,244.96028339851142,277.5469764091366,129606.66538552409,129606.77500390474,-0.1096183806579505,0.0,nan,277.5469764091366,4.3969764091366415,271.02963780701117,-2.1203621929888072,264.51229920488646,-8.637700795113517,257.9949606027615,-15.155039397238454,251.4776220006364,-21.67237799936359,244.96028339851142,-28.189716601488556,1.0,1.0,26022.012520719443,26022.012520719443,276.8505018643467,3.700501864346734,276.8505018643467,276.8505018643467,75514.46561466217,75514.51444479717,-0.04883013499784283,0.0,8546.071908451686,8546.071908451686,0.8833662652414206,3977.291097988101,276.8505018643467,3.700501864346734,1.0,0.002,0.22115772528908154,0.004757309529362232,0.00034258080280906016,0.001657419197204103,0.17129040140453008,0.17129040140453008,0.0,1.3163081735712012e-14,1.0,1.000001829621561,0.0008932520435109836,0.09191383520104442,0.0,1.6794216367071686e-07,0.21491641218585164,0.0,1601723.515261173,268.0143364617112,1.1138325817228178e-06,1.0,1279704.9144087299,2617.6686727030014,,,,,,,,,,,,,,,,,,,2.0,15440.509576796316,1450.0,0.375,6.173730061729009,3.5
