time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2491.0,-30.000084545630862,4.864636144647162,34.93000706092439,25.193746270984434,6.207336488882846,-26.37934244218005,-39.887797250971175,2.586594385431805,-5.135665835585769,-5.135666889794224,39.86000152069292,41059.83069808691,25750.780313686566,25750.780313686566,66810.61101177348,75523.98236469645,75514.51671494545,25750.780313686566,101265.29702863202,101265.29702863202,101265.29702863202,127224.4725153161,123966.53550180707,3257.937013509031,0.0,89926.54008606257,55462.388419452116,38293.50185178939,25959.175486684075,64252.67733847347,19799.330889786983,1450.0,0.0,0.8867351531486961,2.870311319471842,0.001494314320929203,1.0,1.0,-5.13482152814521,352784.4801996822,1548505.7503536767,4.389381725287902,1548505.7503536767,4.389381725287902,0.7627103141216167,0.09191383572591245,3.9575028149652143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575028149652143,1.2796586014452838,1.27995732588936,3.0926239314888324,6552.899006125673,15440.509236774109,6479.647093569965,0.00031096843690677406,22723.051452043757,2317.1063973980677,19368.098780664128,1974.9964341201255,0.8523546593880604,0.8523546593880604,35720.79494171595,35405.22815468563,1.0111536347864305,0.8,4311.121522296433,4273.035954225843,1.0111536347864305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558792317545791,4.864636144647162,-2.456125849293582,7.320761993940744,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999925922911433,0.0002334303113440347,198.9222813310394,0.0,0.0,0.0,0.025260196633620238,7.986283584740689e-05,0.00015356574631284305,0.0006077368733153104,0.09191383572276322,0.09191383572276322,0.09191383572276322,0.09191399434412145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.11894177273,591.6383046457121,0.0,0.09191383572276322,0.09191383572591245,0.09191383572591245,0.375,0.375,0.5,7.2515414093865305,0.0010598148629128445,0.0010598148629128445,-8.753886504564434e-12,1.054208439654758e-06,0.0008453616489987326,-8.753886504564434e-12,25959.175486684075,19799.330889786983,0.7627103141216167,1.0722401638012704,3.9013089121544926,1.039810538319286,0.6390368837362197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957752797928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362918887873,261.25362918887873,-11.896370811121244,244.9602839635265,277.5469744142313,129606.62320208423,129606.74273401005,-0.1195319258257008,0.0,nan,277.5469744142313,4.396974414231295,271.02963632408984,-2.1203636759101414,264.51229823394925,-8.637701766050725,257.99496014380844,-15.155039856191536,251.4776220536674,-21.672377946332574,244.9602839635265,-28.18971603647347,1.0,1.0,26022.012520719443,26022.012520719443,276.85049989231123,3.7004998923112566,276.85049989231123,276.85049989231123,75514.46417155638,75514.51671494545,-0.052543389072525315,0.0,8546.071908451686,8546.071908451686,0.8833663136935611,3977.2903290400404,276.85049989231123,3.7004998923112566,1.0,0.002,0.2211575663510303,0.004757309848069864,0.00034258055502128055,0.0016574194449918036,0.17129027751064027,0.17129027751064027,0.0,1.3084151817555068e-14,1.0,1.0000017315384409,0.0008453616577526191,0.09191383572591245,0.0,1.5893819126147676e-07,0.20339398566807454,0.0,1601723.5125257745,268.0143341644142,1.0542171935412625e-06,1.0,1279704.9221068677,2617.6686412171484,,,,,,,,,,,,,,,,,,,2.0,15440.509236774109,1450.0,0.375,6.173730061729009,3.5
2492.0,-30.00008378658973,4.86462972555522,34.93000659291076,25.19374267375099,6.207332446545887,-26.37934216327722,-39.88779721604658,2.586590823231423,-5.135668429509451,-5.135669416684865,39.86000061512169,41059.83563936592,25750.77029126822,25750.77029126822,66810.60593063413,75523.98805734298,75514.51643803758,25750.77029126822,101265.28672930581,101265.28672930581,101265.28672930581,127224.46100479836,123966.52199421216,3257.939010586198,0.0,89926.5446013682,55462.392183383345,38293.50268664983,25959.17427549255,64252.67696214238,19799.329889861943,1450.0,0.0,0.8867351435537386,2.8703110529767693,0.001494314320929203,1.0,1.0,-5.134877907354223,352784.44541406934,1548505.7114220432,4.389382047738909,1548505.7114220432,4.389382047738909,0.7627103111886739,0.09191383622597296,3.95750301625161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750301625161,1.2796586179770046,1.27995734242494,3.0926240488326284,6552.899254763096,15440.508967546366,6479.646788189131,0.0003109683679528797,22723.05143725274,2317.1063958898035,19368.09786786038,1974.9963410400474,0.8523546197720537,0.8523546197720537,35720.796395179976,35405.22815468563,1.0111536862156978,0.8,4311.121697714144,4273.035954225843,1.0111536862156978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558790154017483,4.86462972555522,-2.4561294190839322,7.320759144639153,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999925132901977,0.0002334303297853881,198.92228071006366,0.0,0.0,0.0,0.025260196633620238,7.986283616274069e-05,0.00015356574599750925,0.0006077369029780714,0.09191383622303054,0.09191383622303054,0.09191383622303054,0.09191398481577465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.0929341766,591.6383131374685,0.0,0.09191383622303054,0.09191383622597296,0.09191383622597296,0.375,0.375,0.5,7.251545867166485,0.0010070427418895633,0.0010070427418895633,8.242295734817162e-12,9.87175440059218e-07,0.00079150933066785,8.242295734817162e-12,25959.17427549255,19799.329889861943,0.7627103111886739,1.0722402694617046,3.9013089273884316,1.0398104653289213,0.6390369643829523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957709933867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536283054423,261.2536283054423,-11.896371694557672,244.96028452017015,277.54697209071446,129606.59852223509,129606.74622430568,-0.14770207057780488,0.0,nan,277.54697209071446,4.396972090714485,271.02963457660564,-2.1203654233943325,264.51229706249694,-8.637702937503036,257.9949595483878,-15.155040451612194,251.4776220342789,-21.67237796572107,244.96028452017015,-28.18971547982983,1.0,1.0,26022.012520719443,26022.012520719443,276.8504973330188,3.7004973330188022,276.8504973330188,276.8504973330188,75514.46327601757,75514.51643803758,-0.053162020005402155,0.0,8546.071908451686,8546.071908451686,0.8833663009468999,3977.290531332868,276.8504973330188,3.7004973330188022,1.0,0.002,0.22115741753783083,0.004757310071565744,0.0003425803227120954,0.0016574196772817893,0.17129016135604772,0.17129016135604772,0.0,-6.115333933687239e-15,1.0,1.000001621244776,0.0007915093224255543,0.09191383622597296,0.0,1.4881330024890884e-07,0.19043711409713354,0.0,1601723.5094375676,268.0143315704905,9.871671977634833e-07,1.0,1279704.9307998926,2617.6686056621334,,,,,,,,,,,,,,,,,,,2.0,15440.508967546366,1450.0,0.375,6.173730061729009,3.5
2493.0,-30.000083101590715,4.86462339636862,34.93000613000655,25.19374316269534,6.207332369146851,-26.37934155451693,-39.88779711127279,2.586590822073097,-5.135670624975603,-5.135671556085495,39.85999982654779,41059.83730728659,25750.759502569344,25750.759502569344,66810.59680985592,75523.98896319154,75514.51886849442,25750.759502569344,101265.27837106376,101265.27837106376,101265.27837106376,127224.45161303572,123966.5107201033,3257.940892932427,0.0,89926.5449606409,55462.39330473603,38293.50183989429,25959.173241971956,64252.67508186625,19799.329035528248,1450.0,0.0,0.8867351355092994,2.8703108273347437,0.001494314320929203,1.0,1.0,-5.134925055824226,352784.41596231714,1548505.677520142,4.389382318082742,1548505.677520142,4.389382318082742,0.762710308644029,0.09191383666745537,3.957502949396478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957502949396478,1.2796586179823801,1.2799573424303168,3.092623996575132,6552.899144035731,15440.508800323423,6479.64678857863,0.00031096839299157684,22723.05191190186,2317.106444290544,19368.097869024616,1974.9963411587664,0.8523546020189308,0.8523546020189308,35720.79591242739,35405.22815468563,1.0111536691340146,0.8,4311.121639451021,4273.035954225843,1.0111536691340146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558787825073053,4.86462339636862,-2.456132681120888,7.3207560774895075,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999924419955543,0.000233430346427846,198.92228014966219,0.0,0.0,0.0,0.025260196633620238,7.986283710874238e-05,0.00015356574505150756,0.0006077368889676088,0.09191383666607748,0.09191383666607748,0.09191383666607748,0.09191397675635486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.06873010035,591.638321043065,0.0,0.09191383666607748,0.09191383666745537,0.09191383666745537,0.375,0.375,0.5,7.251550070162163,0.0009556868918707551,0.0009556868918707551,-6.366462912410498e-12,9.311098665421014e-07,0.0007465002612434546,-6.366462912410498e-12,25959.173241971956,19799.329035528248,0.762710308644029,1.0722403367275832,3.9013087020050135,1.0398103538059786,0.6390370090423633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495766462252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253627637867,261.253627637867,-11.896372362132979,244.96028509322034,277.54697018251363,129606.61164866031,129606.72326082068,-0.1116121603780593,0.0,nan,277.54697018251363,4.396970182513655,271.02963316465497,-2.12036683534501,264.51229614679653,-8.637703853203448,257.9949591289375,-15.155040871062454,251.47762211107892,-21.672377888921062,244.96028509322034,-28.189714906779642,1.0,1.0,26022.012520719443,26022.012520719443,276.8504954780128,3.70049547801284,276.8504954780128,276.8504954780128,75514.470597492,75514.51886849442,-0.04827100240800064,0.0,8546.071908451686,8546.071908451686,0.8833663051805676,3977.2904641434607,276.8504954780128,3.70049547801284,1.0,0.002,0.22115727718705996,0.004757310325047301,0.00034258010378635445,0.001657419896339807,0.17129005189317723,0.17129005189317723,0.0,1.2616166791823424e-13,1.0,1.0000015290627995,0.0007465002676099175,0.09191383666745537,0.0,1.4035105327179277e-07,0.17960793594786623,0.0,1601723.5068247733,268.0143293750244,9.311162330050138e-07,1.0,1279704.93815997,2617.6685755589565,,,,,,,,,,,,,,,,,,,2.0,15440.508800323423,1450.0,0.375,6.173730061729009,3.5
2494.0,-30.00008239148493,4.864617154892484,34.93000567139284,25.193739879783266,6.207329762872065,-26.379341176049262,-39.88779707634819,2.5865885474372043,-5.1356728357243355,-5.135673710090962,39.85999902456142,41059.84542641477,25750.748977332372,25750.748977332372,66810.59440374715,75523.99645334065,75514.52074852728,25750.748977332372,101265.26972585966,101265.26972585966,101265.26972585966,127224.44192431775,123966.4992645259,3257.9426597918564,0.0,89926.55306795274,55462.402041030145,38293.50114102511,25959.172198458098,64252.67333948321,19799.328172535883,1450.0,0.0,0.886735127439034,2.8703106001581586,0.001494314320929203,1.0,1.0,-5.134972765725877,352784.3863097031,1548505.6430427541,4.389382589294495,1548505.6430427541,4.389382589294495,0.7627103060594478,0.09191383706740885,3.9575034814634367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575034814634367,1.2796586285386775,1.2799573529890784,3.0926243868513263,6552.8999709841555,15440.50849207074,6479.646050231439,0.00031096817524966483,22723.050905491305,2317.106341665228,19368.095662055453,1974.9961161105427,0.8523545426452798,0.8523545426452799,35720.79975441669,35405.22815468563,1.0111538050786908,0.8,4311.122103138427,4273.035954225843,1.0111538050786908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558785553001848,4.864617154892484,-2.456135930347707,7.320753085240191,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999923680878012,0.00023343036368029006,198.92227956872082,0.0,0.0,0.0,0.025260196633620238,7.986283742407617e-05,0.00015356574473617376,0.000607736969426933,0.09191383706473429,0.09191383706473429,0.09191383706473429,0.09191396864511808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.04570023157,591.6383285625567,0.0,0.09191383706473429,0.09191383706740885,0.09191383706740885,0.375,0.375,0.5,7.251554017452308,0.000905496177722398,0.000905496177722398,-7.332801033044234e-12,8.743666057853261e-07,0.0007009443650645153,-7.332801033044234e-12,25959.172198458098,19799.328172535883,0.7627103060594478,1.0722405683199854,3.901308741913136,1.0398103445556108,0.6390371527340565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957623731157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362691929007,261.25362691929007,-11.896373080709907,244.96028566104087,277.5469681775395,129606.61293895937,129606.73307811051,-0.12013915114783144,0.0,nan,277.5469681775395,4.39696817753952,271.02963167423917,-2.1203683257608077,264.5122951709403,-8.637704829059658,257.9949586676401,-15.155041332359872,251.47762216434037,-21.672377835659603,244.96028566104087,-28.189714338959106,1.0,1.0,26022.012520719443,26022.012520719443,276.8504935439953,3.7004935439953215,276.8504935439953,276.8504935439953,75514.4731305315,75514.52074852728,-0.047617995776818134,0.0,8546.071908451686,8546.071908451686,0.883366271486898,3977.290998870754,276.8504935439953,3.7004935439953215,1.0,0.002,0.22115714540106365,0.0047573105370037555,0.0003425798981173903,0.0016574201018224434,0.17128994905869513,0.17128994905869513,0.0,-6.016628167904159e-14,1.0,1.000001435760834,0.0007009443723973163,0.09191383706740885,0.0,1.3178599384193832e-07,0.16864718807641832,0.0,1601723.5041933483,268.01432716427564,8.743739385863591e-07,1.0,1279704.945570245,2617.6685452504767,,,,,,,,,,,,,,,,,,,2.0,15440.50849207074,1450.0,0.375,6.173730061729009,3.5
2495.0,-30.000081748741728,4.864611002224221,34.93000521819805,25.193740508426004,6.207329328342493,-26.379340641033387,-39.887797006499,2.5865882206340656,-5.135674902386995,-5.1356757241288635,39.85999826372035,41059.84575844975,25750.738320359185,25750.738320359185,66810.58407880894,75523.99718150932,75514.52339918354,25750.738320359185,101265.26171954273,101265.26171954273,101265.26171954273,127224.43293825675,123966.48861885493,3257.9443194018295,0.0,89926.5526992384,55462.401276178374,38293.5015811778,25959.17121871402,64252.67279989182,19799.327361740983,1450.0,0.0,0.8867351199330717,2.870310387739347,0.001494314320929203,1.0,1.0,-5.135017034346276,352784.3585841314,1548505.6103336264,4.389382841542113,1548505.6103336264,4.389382841542113,0.7627103036119893,0.0919138374248833,3.957503297810236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957503297810236,1.2796586300553296,1.2799573545060845,3.092624239668608,6552.899659121636,15440.508251440971,6479.646160124788,0.0003109682503190908,22723.051866816262,2317.1064396930924,19368.095990534028,1974.9961496060355,0.8523545210411783,0.8523545210411783,35720.79842827979,35405.22815468563,1.0111537581547567,0.8,4311.121943087753,4273.035954225843,1.0111537581547567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558783252492899,4.864611002224221,-2.456139053314994,7.320750055539214,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999992301191143,0.00023343037929612155,198.92227904288907,0.0,0.0,0.0,0.025260196633620238,7.986283805474407e-05,0.00015356574410550587,0.0006077369387282223,0.09191383742293226,0.09191383742293226,0.09191383742293226,0.09191396106495187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.02402405057,591.6383356397558,0.0,0.09191383742293226,0.0919138374248833,0.0919138374248833,0.375,0.375,0.5,7.251557726711329,0.0008568434549260928,0.0008568434549260928,7.105427357601002e-12,8.217418780986918e-07,0.0006586897825968663,7.105427357601002e-12,25959.17121871402,19799.327361740983,0.7627103036119893,1.072240564666243,3.9013085066775686,1.0398101925951542,0.6390371632683097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957581341035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536263502919,261.2536263502919,-11.896373649708096,244.96028623269024,277.5469664678939,129606.61557229883,129606.71070330286,-0.09513100403639008,0.0,nan,277.5469664678939,4.396966467893947,271.02963042085264,-2.1203695791473365,264.51229437381267,-8.637705626187312,257.9949583267715,-15.155041673228482,251.47762227973075,-21.672377720269225,244.96028623269024,-28.18971376730974,1.0,1.0,26022.012520719443,26022.012520719443,276.85049184011814,3.7004918401181612,276.85049184011814,276.85049184011814,75514.47881545943,75514.52339918354,-0.04458372411318123,0.0,8546.071908451686,8546.071908451686,0.8833662831169197,3977.2908142992874,276.85049184011814,3.7004918401181612,1.0,0.002,0.2211570215595143,0.004757310738601467,0.0003425797048539452,0.001657420295141375,0.1712898524269726,0.1712898524269726,0.0,-4.679850257316431e-15,1.0,1.0000013492201654,0.0006586897754914389,0.0919138374248833,0.0,1.2384161859753534e-07,0.1584807326447516,0.0,1601723.5017340214,268.014325097613,8.217347726713342e-07,1.0,1279704.9524989463,2617.6685169116595,,,,,,,,,,,,,,,,,,,2.0,15440.508251440971,1450.0,0.375,6.173730061729009,3.5
2496.0,-30.000081080782717,4.864604936007638,34.93000476964384,25.19374124184253,6.207326878608552,-26.379340284843703,-39.887796936649806,2.5865860826707143,-5.135676993023537,-5.135677761528169,39.8599974912557,41059.84071528352,25750.7279461547,25750.7279461547,66810.56866143821,75523.99602284249,75514.52551068513,25750.7279461547,101265.25345683983,101265.25345683983,101265.25345683983,127224.4236834035,123966.47781252628,3257.9458708772086,0.0,89926.54767397472,55462.39236642029,38293.5058972827,25959.170226563663,64252.676123846366,19799.326540542555,1450.0,0.0,0.8867351123502041,2.870310172855437,0.001494314320929203,1.0,1.0,-5.135061802220264,352784.3305368236,1548505.5771240373,4.389383096374243,1548505.5771240373,4.389383096374243,0.7627103011282763,0.09191383774821138,3.957502576123097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957502576123097,1.2796586399773473,1.2799573644304183,3.0926236517210195,6552.898413331249,15440.5078829147,6479.64687905282,0.00031096856189997485,22723.0547407678,2317.10673275459,19368.098139458023,1974.9963687352995,0.8523545078078524,0.8523545078078524,35720.79321706669,35405.22815468563,1.0111535737615653,0.8,4311.121314149539,4273.035954225843,1.0111535737615653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558781013024907,4.864604936007638,-2.456142170219711,7.3207471062273495,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999922316700308,0.0002334303955245872,198.9222784964281,0.0,0.0,0.0,0.025260196633620238,7.986283868541112e-05,0.0001535657434748388,0.0006077368254059333,0.0919138377460178,0.0919138377460178,0.0919138377460178,0.09191395339787603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.0034537681,591.638342353359,0.0,0.0919138377460178,0.09191383774821138,0.09191383774821138,0.375,0.375,0.5,7.251561196151979,0.0008093833964721853,0.0008093833964721853,1.1709744285326451e-11,7.685046057304135e-07,0.0006159593078791659,1.1709744285326451e-11,25959.170226563663,19799.326540542555,0.7627103011282763,1.072240312115092,3.9013082115145634,1.039809898854042,0.6390370517196996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957542972153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536257227686,261.2536257227686,-11.89637427723136,244.9602867935077,277.54696465202966,129606.57588492085,129606.68080080107,-0.10491588022273683,0.0,nan,277.54696465202966,4.396964652029681,271.0296290803248,-2.1203709196751674,264.51229350862104,-8.637706491378935,257.9949579369165,-15.1550420630835,251.477622365212,-21.672377634787978,244.9602867935077,-28.189713206492286,1.0,1.0,26022.012520719443,26022.012520719443,276.85049004979163,3.7004900497916537,276.85049004979163,276.85049004979163,75514.47781842093,75514.52551068513,-0.04769226419739425,0.0,8546.071908451686,8546.071908451686,0.8833663288184757,3977.2900890037126,276.85049004979163,3.7004900497916537,1.0,0.002,0.2211569057517513,0.004757310900122695,0.0003425795240185291,0.0016574204759262148,0.17128976200926455,0.17128976200926455,0.0,-5.5256146880289236e-14,1.0,1.0000012617048364,0.0006159592961694216,0.09191383774821138,0.0,1.158077718544185e-07,0.14819977999167613,0.0,1601723.4992461784,268.01432300697644,7.684928959861281e-07,1.0,1279704.9595080502,2617.668488243986,,,,,,,,,,,,,,,,,,,2.0,15440.5078829147,1450.0,0.375,6.173730061729009,3.5
2497.0,-30.000080374661756,4.8645989489881485,34.93000432258229,25.193737784307473,6.207323202192319,-26.37934001697551,-39.88779690172521,2.586582844507563,-5.135679349191264,-5.135680057803353,39.85999663722407,41059.84622340132,25750.718442488112,25750.718442488112,66810.56466588943,75524.00223129871,75514.52533583985,25750.718442488112,101265.24377832796,101265.24377832796,101265.24377832796,127224.41289279544,123966.4655914128,3257.947301382647,0.0,89926.55314205267,55462.39713416141,38293.50667543473,25959.169114467488,64252.67578990222,19799.325620877702,1450.0,0.0,0.8867351037434457,2.870309930664252,0.001494314320929203,1.0,1.0,-5.135112147627865,352784.29892551946,1548505.540409705,4.389383385615551,1548505.540409705,4.389383385615551,0.7627102983755825,0.09191383804980313,3.9575028516982345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575028516982345,1.279658655005253,1.2799573794618324,3.092623830752732,6552.898792677965,15440.507581354637,6479.646464708714,0.0003109684588529054,22723.05454017894,2317.1067123002185,19368.096900955767,1974.9962424432163,0.8523544608278376,0.8523544608278376,35720.795206960516,35405.22815468563,1.0111536441718254,0.8,4311.121554308643,4273.035954225843,1.0111536441718254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558778961478967,4.8645989489881485,-2.4561454554150113,7.320744404403159,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999921581770403,0.00023343041268021955,198.92227791874672,0.0,0.0,0.0,0.025260196633620238,7.98628390007455e-05,0.00015356574315950443,0.0006077368664768974,0.0919138380479921,0.0919138380479921,0.0919138380479921,0.0919139447502277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.98378835904,591.6383487658626,0.0,0.0919138380479921,0.09191383804980313,0.09191383804980313,0.375,0.375,0.5,7.251564397118838,0.000761896591598088,0.000761896591598088,-1.7053025658242404e-12,7.086121058819117e-07,0.0005679101755049487,-1.7053025658242404e-12,25959.169114467488,19799.325620877702,0.7627102983755825,1.0722404341658582,3.901308251709208,1.0398098420733661,0.6390371407668936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957503097998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536249393137,261.2536249393137,-11.896375060686296,244.9602873409029,277.5469625377246,129606.55618719572,129606.68717335605,-0.1309861603415609,0.0,nan,277.5469625377246,4.396962537724619,271.0296274983599,-2.1203725016400767,264.5122924589958,-8.637707541004204,257.9949574196316,-15.155042580368388,251.4776223802673,-21.672377619732686,244.9602873409029,-28.18971265909707,1.0,1.0,26022.012520719443,26022.012520719443,276.85048773305726,3.7004877330572867,276.85048773305726,276.85048773305726,75514.47757686852,75514.52533583985,-0.04775897132640239,0.0,8546.071908451686,8546.071908451686,0.8833663113674061,3977.2903659567255,276.85048773305726,3.7004877330572867,1.0,0.002,0.22115679897777182,0.004757310976751014,0.0003425793569930988,0.0016574206429566846,0.17128967849654939,0.17128967849654939,0.0,-5.021677518257661e-14,1.0,1.0000011632965022,0.0005679101772102513,0.09191383804980313,0.0,1.0677395672601235e-07,0.1366391628120644,0.0,1601723.496442537,268.0143206508087,7.086138111844775e-07,1.0,1279704.9674078086,2617.668455933489,,,,,,,,,,,,,,,,,,,2.0,15440.507581354637,1450.0,0.375,6.173730061729009,3.5
2498.0,-30.00007974344801,4.864593047307384,34.9300038807822,25.19373841295021,6.207323343296238,-26.37933943477361,-39.88779302509499,2.586583034621846,-5.1356813233499565,-5.135681982516797,39.85999589494306,41059.83264935763,25750.70820179726,25750.70820179726,66810.54085115489,75524.00350507487,75514.52774816174,25750.70820179726,101265.235949959,101265.235949959,101265.235949959,127224.40412253438,123966.45549179851,3257.948630735881,0.0,89926.55410774652,55462.3832520293,38293.52317301913,25959.168172575388,64252.69134559452,19799.32484066292,1450.0,0.0,0.8867350966254176,2.87030972765288,0.001494314320929203,1.0,1.0,-5.13515374111978,352784.27242940816,1548505.5084978505,4.389383624826147,1548505.5084978505,4.389383624826147,0.762710295993997,0.09191383829872499,3.957502820612778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957502820612778,1.2796586541229567,1.27995737857933,3.092623808593037,6552.89874572423,15440.507374738114,6479.6464007794175,0.0003109684667910589,22723.054962680315,2317.106755383369,19368.09670986682,1974.9962229575665,0.8523544365701011,0.8523544365701011,35720.7949824963,35405.22815468563,1.0111536362293996,0.8,4311.12152721819,4273.035954225843,1.0111536362293996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558776750832418,4.864593047307384,-2.456148445740878,7.320741493048262,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999920924803858,0.000233430428015938,198.92227740234728,0.0,0.0,0.0,0.025260196633620238,7.986287400280873e-05,0.0001535657081574412,0.0006077367231824722,0.09191383829676504,0.09191383829676504,0.09191383829676504,0.09191393751152081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.9657550985,591.6383546481949,0.0,0.09191383829676504,0.09191383829872499,0.09191383829872499,0.375,0.375,0.5,7.251567373397092,0.000715842676640932,0.000715842676640932,-2.5011104298755527e-12,6.591668579858379e-07,0.0005282413970348898,-2.5011104298755527e-12,25959.168172575388,19799.32484066292,0.762710295993997,1.0722396177504918,3.901308047838913,1.0398092196917095,0.6390367747945378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957460945754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362436851555,261.25362436851555,-11.896375631484432,244.96028789908223,277.546960837949,129606.57119189038,129606.66662383293,-0.09543194255778631,0.0,nan,277.546960837949,4.3969608379489955,271.0296262501754,-2.12037374982458,264.5122916624022,-8.637708337597758,257.994957074629,-15.155042925370992,251.47762248685564,-21.67237751314434,244.96028789908223,-28.189712100917745,1.0,1.0,26022.012520719443,26022.012520719443,276.8504860906164,3.7004860906164367,276.8504860906164,276.8504860906164,75514.48513122957,75514.52774816174,-0.04261693217267748,0.0,8546.071908451686,8546.071908451686,0.8833663133359235,3977.2903347158417,276.8504860906164,3.7004860906164367,1.0,0.002,0.2211566996619839,0.00475731108455464,0.00034257920178424527,0.0016574207981403608,0.17128960089212264,0.17128960089212264,0.0,-7.5394118032035e-14,1.0,1.0000010820517444,0.0005282413995360002,0.09191383829872499,0.0,9.931574723557227e-08,0.1270948557367951,0.0,1601723.4940945215,268.01431867665,6.591693590962677e-07,1.0,1279704.9740292653,2617.6684288513225,,,,,,,,,,,,,,,,,,,2.0,15440.507374738114,1450.0,0.375,6.173730061729009,3.5
2499.0,-30.000078913931205,4.864587228974512,34.93000344355413,25.193735304661118,6.207321034586029,-26.379338919079856,-39.8877929552458,2.5865810397347966,-5.135683307354611,-5.135683916680815,39.859995143289424,41059.84176744898,25750.698200062467,25750.698200062467,66810.53996751145,75524.01156564355,75514.5297016268,25750.698200062467,101265.22790168927,101265.22790168927,101265.22790168927,127224.39512565848,123966.44526701905,3257.949858639433,0.0,89926.56306885832,55462.39327066432,38293.52199799333,25959.16722396922,64252.68922196255,19799.324054605804,1450.0,0.0,0.8867350894933534,2.87030952365135,0.001494314320929203,1.0,1.0,-5.135195685214455,352784.24580371706,1548505.4761836173,4.389383864508447,1548505.4761836173,4.389383864508447,0.7627102935846198,0.0919138385105893,3.9575034110738536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575034110738536,1.2796586633809754,1.2799573878395099,3.092624247639419,6552.899676010829,15440.507024145767,6479.64556836172,0.00031096822176384975,22723.05383672609,2317.1066405679912,19368.094221714615,1974.9959692366522,0.8523543693062493,0.8523543693062493,35720.79924614228,35405.22815468563,1.0111537870939449,0.8,4311.12204179509,4273.035954225843,1.0111537870939449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558774591769047,4.864587228974512,-2.456151420652344,7.320738649626856,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999920061443797,0.00023343044816955,198.92227672371507,0.0,0.0,0.0,0.025260196633620238,7.986287463347634e-05,0.0001535657075267736,0.0006077368113611763,0.09191383850841847,0.09191383850841847,0.09191383850841847,0.091913930239652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.9487650026,591.6383601876396,0.0,0.09191383850841847,0.0919138385105893,0.0919138385105893,0.375,0.375,0.5,7.251570125056996,0.0006710009013204399,0.0006710009013204399,3.456079866737127e-11,6.093262072681682e-07,0.00048823146636323145,3.456079866737127e-11,25959.16722396922,19799.324054605804,0.7627102935846198,1.0722398887624025,3.9013081156237828,1.0398092403060786,0.6390369378253836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957423265127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536237670269,261.2536237670269,-11.896376232973068,244.9602884780662,277.54695905598766,129606.57673018212,129606.67729330917,-0.10056312705568368,0.0,nan,277.54695905598766,4.396959055987679,271.0296249404031,-2.1203750595968813,264.51229082481905,-8.63770917518093,257.9949567092348,-15.15504329076515,251.47762259365052,-21.672377406349455,244.9602884780662,-28.189711521933788,1.0,1.0,26022.012520719443,26022.012520719443,276.85048438503287,3.700484385032894,276.85048438503287,276.85048438503287,75514.48827333782,75514.5297016268,-0.041428288983297534,0.0,8546.071908451686,8546.071908451686,0.8833662759443883,3977.2909281292227,276.85048438503287,3.700484385032894,1.0,0.002,0.22115660786846325,0.004757311157202173,0.0003425790582209623,0.0016574209416511192,0.17128952911048115,0.17128952911048115,0.0,-1.2791850911852976e-13,1.0,1.0000010001081885,0.0004882314318024328,0.0919138385105893,0.0,9.179339005135995e-08,0.11746845844251227,0.0,1601723.4917345215,268.01431669264537,6.092916464695008e-07,1.0,1279704.9806831046,2617.668401636709,,,,,,,,,,,,,,,,,,,2.0,15440.507024145767,1450.0,0.375,6.173730061729009,3.5
2500.0,-30.00007826428361,4.86458149484243,34.93000301185293,25.193735060188942,6.207320973590113,-26.379338340496265,-39.88779288539661,2.5865810498027417,-5.135685163855953,-5.135685726885299,39.859994428336414,41059.84437756935,25750.688095948903,25750.688095948903,66810.53247351825,75524.01156544506,75514.53231986109,25750.688095948903,101265.22041580999,101265.22041580999,101265.22041580999,127224.38674772732,123966.43575534766,3257.9509923796645,0.0,89926.56291618143,55462.39572830559,38293.519097639815,25959.166331917317,64252.68542955713,19799.32331485474,1450.0,0.0,0.8867350828596156,2.870309332711494,0.001494314320929203,1.0,1.0,-5.135234602552828,352784.2208835585,1548505.4454475653,4.389384087443842,1548505.4454475653,4.389384087443842,0.7627102912974164,0.09191383868568191,3.9575034468495938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575034468495938,1.2796586633342515,1.279957387792775,3.092624275709592,6552.899735488157,15440.507107244694,6479.645564976197,0.0003109682081815105,22723.053592731114,2317.106615687428,19368.094211595064,1974.9959682047452,0.8523543780132936,0.8523543780132935,35720.79950447443,35405.22815468563,1.0111537962347519,0.8,4311.122072973045,4273.035954225843,1.0111537962347519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558772410605285,4.86458149484243,-2.4561542822574705,7.320735777099901,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999919385291373,0.00023343046395313355,198.92227619223482,0.0,0.0,0.0,0.025260196633620238,7.98628752641451e-05,0.00015356570689610484,0.0006077368143592294,0.09191383868493763,0.09191383868493763,0.09191383868493763,0.09191392343770187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.9329664682,591.6383653377871,0.0,0.09191383868493763,0.09191383868568191,0.09191383868568191,0.375,0.375,0.5,7.251572667677972,0.0006276624137058207,0.0006276624137058207,4.035882739117369e-12,5.630293458125379e-07,0.0004511243324714087,4.035882739117369e-12,25959.166331917317,19799.32331485474,0.7627102912974164,1.072240038134809,3.901307860448303,1.0398091850458981,0.6390370161661951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957373746702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362332841354,261.25362332841354,-11.896376671586438,244.9602890634378,277.54695759338944,129606.58897362703,129606.66230556155,-0.07333193452406608,0.0,nan,277.54695759338944,4.396957593389459,271.0296238873989,-2.120376112601093,264.5122901814087,-8.637709818591304,257.9949564754184,-15.155043524581572,251.4776227694281,-21.67237723057187,244.9602890634378,-28.189710936562165,1.0,1.0,26022.012520719443,26022.012520719443,276.8504828811954,3.7004828811953985,276.8504828811954,276.8504828811954,75514.4931869782,75514.53231986109,-0.03913288288458716,0.0,8546.071908451686,8546.071908451686,0.883366273678854,3977.2909640838416,276.8504828811954,3.7004828811953985,1.0,0.002,0.2211565230517129,0.004757311220870891,0.00034257892555281864,0.001657421074462271,0.17128946277640933,0.17128946277640933,0.0,1.5089492155784257e-14,1.0,1.0000009241099148,0.00045112432843552597,0.09191383868568191,0.0,8.481680657732994e-08,0.1085404903508517,0.0,1601723.4895267845,268.014314836144,5.630253099297988e-07,1.0,1279704.9869107273,2617.668376165352,,,,,,,,,,,,,,,,,,,2.0,15440.507107244694,1450.0,0.375,6.173730061729009,3.5
2501.0,-30.00007759508556,4.864575842694252,34.9300025849365,25.19373558405789,6.207318836411099,-26.379337951935643,-39.887792815547414,2.5865791932611604,-5.135687042217739,-5.13568755842409,39.859993703020386,41059.840467468995,25750.67825787973,25750.67825787973,66810.51872534872,75524.01045698184,75514.53443660481,25750.67825787973,101265.21269448454,101265.21269448454,101265.21269448454,127224.37812315724,123966.42609208175,3257.9520310754906,0.0,89926.55846745452,55462.388477941684,38293.52221056982,25959.165428672703,64252.68763924252,19799.322565725823,1450.0,0.0,0.8867350761549198,2.870309139528136,0.001494314320929203,1.0,1.0,-5.135274004869473,352784.19567051734,1548505.4142671903,4.389384312763875,1548505.4142671903,4.389384312763875,0.7627102889778135,0.09191383883156631,3.957502835758168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957502835758168,1.2796586719502268,1.2799573964107616,3.0926237773443526,6552.898679512017,15440.506826427621,6479.646189271179,0.00031096847291176135,22723.05597735008,2317.10685885089,19368.09607765454,1974.9961584898554,0.8523543706867729,0.8523543706867729,35720.795091859276,35405.22815468563,1.0111536400990913,0.8,4311.121540417143,4273.035954225843,1.0111536400990913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770286872231,4.864575842694252,-2.4561571375132045,7.320732980207456,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999991868879107,0.00023343048021170465,198.92227564476025,0.0,0.0,0.0,0.025260196633620238,7.986287589481272e-05,0.0001535657062654372,0.0006077367180206736,0.09191383883082226,0.09191383883082226,0.09191383883082226,0.09191391655655465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.91813954734,591.6383701684853,0.0,0.09191383883082226,0.09191383883156631,0.09191383883156631,0.375,0.375,0.5,7.251574999449222,0.0005854850009541224,0.0005854850009541224,3.200284481863491e-11,5.16206341671932e-07,0.0004135535546083702,3.200284481863491e-11,25959.165428672703,19799.322565725823,0.7627102889778135,1.0722398488623648,3.9013075745108714,1.0398089353159448,0.639036933334312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957334965661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536228360953,261.2536228360953,-11.896377163904674,244.9602896385381,277.5469560336526,129606.55442555856,129606.63673644187,-0.08231088332093409,0.0,nan,277.5469560336526,4.3969560336526,271.02962275462954,-2.1203772453704346,264.5122894756066,-8.637710524393356,257.99495619658404,-15.155043803415936,251.477622917561,-21.67237708243897,244.9602896385381,-28.18971036146189,1.0,1.0,26022.012520719443,26022.012520719443,276.85048129734275,3.700481297342776,276.85048129734275,276.85048129734275,75514.49223990168,75514.53443660481,-0.04219670312886592,0.0,8546.071908451686,8546.071908451686,0.8833663123768266,3977.2903499369586,276.85048129734275,3.700481297342776,1.0,0.002,0.22115644529870399,0.004757311248982087,0.0003425788038115578,0.0016574211961856015,0.1712894019057789,0.1712894019057789,0.0,-2.8406096919120216e-15,1.0,1.0000008471619295,0.00041355352260552536,0.09191383883156631,0.0,7.775304159608354e-08,0.0995009555678928,0.0,1601723.4872929915,268.01431295778224,5.161743388271134e-07,1.0,1279704.9932115418,2617.6683503946383,,,,,,,,,,,,,,,,,,,2.0,15440.506826427621,1450.0,0.375,6.173730061729009,3.5
2502.0,-30.000076905601357,4.864570269912026,34.93000216196945,25.19373589837926,6.207316515668465,-26.379337563474202,-39.88779274569822,2.586577173541879,-5.13568896416723,-5.135689432592587,39.859992963164444,41059.836410239266,25750.668733949373,25750.668733949373,66810.50514418865,75524.00894561312,75514.53594327613,25750.668733949373,101265.2046772255,101265.2046772255,101265.2046772255,127224.36918244306,123966.41620941093,3257.952973032123,0.0,89926.55345479766,55462.38091942596,38293.52503930189,25959.16450521756,64252.689544519446,19799.32179995145,1450.0,0.0,0.8867350692856159,2.8703089418396783,0.001494314320929203,1.0,1.0,-5.135314167484182,352784.16986984806,1548505.3824590347,4.38938454361578,1548505.3824590347,4.38938454361578,0.7627102866108022,0.09191383895081777,3.9575022027026177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575022027026177,1.2796586813234891,1.2799574057862122,3.0926232599848924,6552.897583289402,15440.506600710547,6479.646868437561,0.0003109687490307478,22723.058345586243,2317.1071003437714,19368.098107728307,1974.996365499769,0.8523543711927489,0.8523543711927488,35720.79052064376,35405.22815468563,1.0111534783515321,0.8,4311.1209887198565,4273.035954225843,1.0111534783515321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558768230951974,4.864570269912026,-2.456160002710398,7.3207302726224235,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999917971176855,0.00023343049696314513,198.9222750806895,0.0,0.0,0.0,0.025260196633620238,7.986287652548035e-05,0.00015356570563476957,0.0006077366183091824,0.09191383895036366,0.09191383895036366,0.09191383895036366,0.09191390951408149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.90428303747,591.6383746799144,0.0,0.09191383895036366,0.09191383895081777,0.09191383895081777,0.375,0.375,0.5,7.2515771164320695,0.0005441003538635414,0.0005441003538635414,4.547473508864641e-12,4.684253553932649e-07,0.00037526510840280025,4.547473508864641e-12,25959.16450521756,19799.32179995145,0.7627102866108022,1.0722396637055018,3.901307288191313,1.0398086931115458,0.639036851240129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957295017545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362228499324,261.25362228499324,-11.896377715006736,244.96029020706962,277.546954362917,129606.51800391554,129606.61014288595,-0.09213897041532355,0.0,nan,277.546954362917,4.396954362917029,271.0296215317474,-2.120378468252568,264.512288700578,-8.637711299421994,257.9949558694085,-15.155044130591477,251.47762303823902,-21.67237696176096,244.96029020706962,-28.18970979293036,1.0,1.0,26022.012520719443,26022.012520719443,276.8504795994741,3.7004795994741357,276.8504795994741,276.8504795994741,75514.49065697726,75514.53594327613,-0.045286298874998465,0.0,8546.071908451686,8546.071908451686,0.8833663524656985,3977.289713716131,276.8504795994741,3.7004795994741357,1.0,0.002,0.2211563747444196,0.004757311237840082,0.0003425786931910857,0.0016574213068420438,0.17128934659554285,0.17128934659554285,0.0,3.312931526333607e-14,1.0,1.0000007687442027,0.00037526510385532674,0.09191383895081777,0.0,7.055435688876881e-08,0.09028876325829739,0.0,1601723.485007636,268.01431103583275,4.6842080791975604e-07,1.0,1279704.999659206,2617.6683240232815,,,,,,,,,,,,,,,,,,,2.0,15440.506600710547,1450.0,0.375,6.173730061729009,3.5
2503.0,-30.000076195900142,4.864564774032193,34.9300017421994,25.193732266221218,6.207314073799705,-26.379337168930075,-39.88779267584903,2.5865750468308057,-5.135690924787468,-5.1356913446654335,39.85999220949439,41059.84550735164,25750.659505646385,25750.659505646385,66810.50501299802,75524.01612359332,75514.53687907713,25750.659505646385,101265.19638472352,101265.19638472352,101265.19638472352,127224.35994823913,123966.40613159127,3257.9538166478633,0.0,89926.56166247428,55462.39104623737,38293.5229069299,25959.163563515616,64252.68647044552,19799.321019101142,1450.0,0.0,0.8867350622732753,2.8703087401520335,0.001494314320929203,1.0,1.0,-5.135354987457731,352784.14354757493,1548505.3500571582,4.389384779274621,1548505.3500571582,4.389384779274621,0.7627102841991472,0.09191383904200259,3.957502830110987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957502830110987,1.279658691193287,1.279957415658314,3.09262372642552,6552.898571621121,15440.506432064052,6479.64608034801,0.0003109684927396315,22723.056817107146,2317.1069444822797,19368.0957520759,1974.9961252900737,0.8523543248589049,0.8523543248589049,35720.79505108169,35405.22815468563,1.0111536386562199,0.8,4311.121535495719,4273.035954225843,1.0111536386562199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558766238848467,4.864564774032193,-2.456162875049935,7.320727649082128,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999917232520953,0.00023343051420576927,198.92227450007908,0.0,0.0,0.0,0.025260196633620238,7.986287715614884e-05,0.0001535657050041011,0.000607736712161719,0.09191383904181477,0.09191383904181477,0.09191383904181477,0.09191390232871886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.8914173992,591.638378865399,0.0,0.09191383904181477,0.09191383904200259,0.09191383904200259,0.375,0.375,0.5,7.251579015131002,0.0005032243978462247,0.0005032243978462247,-9.606537787476555e-12,4.198779492980975e-07,0.00033635720768643296,-9.606537787476555e-12,25959.163563515616,19799.321019101142,0.7627102841991472,1.0722399609757796,3.901307350733615,1.0398087408178494,0.6390370233972714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495725385844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362167662183,261.25362167662183,-11.896378323378144,244.96029077261784,277.54695258062594,129606.52248259548,129606.62419646022,-0.10171386473178372,0.0,nan,277.54695258062594,4.396952580625964,271.02962021902414,-2.1203797809758385,264.51228785742256,-8.637712142577413,257.99495549582105,-15.155044504178932,251.4776231342195,-21.67237686578048,244.96029077261784,-28.18970922738214,1.0,1.0,26022.012520719443,26022.012520719443,276.850477796902,3.700477796902021,276.850477796902,276.850477796902,75514.49280427843,75514.53687907713,-0.04407479870133102,0.0,8546.071908451686,8546.071908451686,0.88336631273444,3977.290344261542,276.850477796902,3.700477796902021,1.0,0.002,0.2211563115053034,0.004757311187525513,0.00034257859387517827,0.0016574214061665696,0.17128929693758913,0.17128929693758913,0.0,4.174785517285784e-14,1.0,1.0000006890577446,0.00033635721729297074,0.09191383904200259,0.0,6.323920493762435e-08,0.08092752714913959,0.0,1601723.4826765617,268.0143090752125,4.19887555835885e-07,1.0,1279705.0062372228,2617.668297118795,,,,,,,,,,,,,,,,,,,2.0,15440.506432064052,1450.0,0.375,6.173730061729009,3.5
