time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2504.0,-30.000075559142036,4.864559356608121,34.930001326901746,25.19373254561799,6.207313885768749,-26.37933661465096,-39.887792605999834,2.5865749412776453,-5.135692730298047,-5.1356931058940605,39.859991499025654,41059.846955466724,25750.650090943112,25750.650090943112,66810.49704640984,75524.01666985497,75514.53868669602,25750.650090943112,101265.18877763912,101265.18877763912,101265.18877763912,127224.35146778257,123966.39689770539,3257.9545700771787,0.0,89926.56161615708,55462.391901768715,38293.52190487596,25959.162690143457,64252.68459501942,19799.320294119636,1450.0,0.0,0.8867350558731464,2.8703085543730475,0.001494314320929203,1.0,1.0,-5.135392255735383,352784.1193022831,1548505.319513701,4.389384994359295,1548505.319513701,4.389384994359295,0.7627102819320641,0.09191383909565082,3.9575027574323265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575027574323265,1.2796586916831458,1.2799574161482872,3.0926236684463024,6552.898448770116,15440.506320767803,6479.6461158421325,0.0003109685219855727,22723.0572227074,2317.106985841995,19368.095858170207,1974.996136108682,0.8523543143136327,0.8523543143136327,35720.794526278114,35405.22815468563,1.011153620086608,0.8,4311.121472157488,4273.035954225843,1.011153620086608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55876420650694,4.864559356608121,-2.4561656159414493,7.32072497254957,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999916569784141,0.00023343052967619783,198.9222739791438,0.0,0.0,0.0,0.025260196633620238,7.986287778681676e-05,0.00015356570437343315,0.0006077366985048992,0.09191383909494331,0.09191383909494331,0.09191383909494331,0.09191389571624665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.8797318703,591.6383826656718,0.0,0.09191383909494331,0.09191383909565082,0.09191383909565082,0.375,0.375,0.5,7.251580713672415,0.0004633691681874552,0.0004633691681874552,6.821210263296962e-12,3.755960165108263e-07,0.00030085015868053233,6.821210263296962e-12,25959.162690143457,19799.320294119636,0.7627102819320641,1.072240026850038,3.901307140359018,1.0398086471796806,0.639037064587485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495721149247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536212196566,261.2536212196566,-11.896378780343355,244.96029134361524,277.54695109569826,129606.5298068621,129606.60620703596,-0.07640017386595248,0.0,nan,277.54695109569826,4.3969510956982845,271.0296191452812,-2.120380854718803,264.51228719486494,-8.637712805135038,257.99495524444836,-15.155044755551614,251.47762329403184,-21.672376705968134,244.96029134361524,-28.189708656384738,1.0,1.0,26022.012520719443,26022.012520719443,276.85047624718794,3.7004762471879644,276.85047624718794,276.85047624718794,75514.49823731706,75514.53868669602,-0.04044937895378098,0.0,8546.071908451686,8546.071908451686,0.8833663173368884,3977.290271219488,276.85047624718794,3.7004762471879644,1.0,0.002,0.22115625494180183,0.004757311133409809,0.00034257850500704997,0.001657421494946362,0.17128925250352497,0.17128925250352497,0.0,-4.6588167351702126e-14,1.0,1.000000616336428,0.00030085015185932207,0.09191383909565082,0.0,5.6563448535387495e-08,0.0723845286034932,0.0,1601723.4805304862,268.01430726970193,3.75589195300563e-07,1.0,1279705.0122961942,2617.668272337232,,,,,,,,,,,,,,,,,,,2.0,15440.506320767803,1450.0,0.375,6.173730061729009,3.5
2505.0,-30.000074902839046,4.864554015707611,34.930000915515315,25.193729192856722,6.207311718459145,-26.379336240709193,-39.88779257107524,2.5865730563308253,-5.135694549722643,-5.135694880646983,39.859990781307005,41059.85618696966,25750.640908113077,25750.640908113077,66810.49709508274,75524.02443717474,75514.54008945098,25750.640908113077,101265.18099756405,101265.18099756405,101265.18099756405,127224.34280693432,123966.38757387646,3257.955233057857,0.0,89926.5706609581,55462.40241075922,38293.52027799875,25959.16180937027,64252.68208736902,19799.31956291046,1450.0,0.0,0.886735049429787,2.870308367155092,0.001494314320929203,1.0,1.0,-5.135429757271936,352784.0948693102,1548505.2886589596,4.389385210896788,1548505.2886589596,4.389385210896788,0.762710279642529,0.09191383911977638,3.9575034170814303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575034170814303,1.2796587004309468,1.2799574248981302,3.092624162793309,6552.899496232103,15440.506069735111,6479.645246455085,0.0003109682489332417,22723.05572063837,2317.106832673581,19368.093259514142,1974.99587111951,0.8523542562949814,0.8523542562949814,35720.799289522234,35405.22815468563,1.0111537886288984,0.8,4311.122047030592,4273.035954225843,1.0111537886288984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558762224219628,4.864554015707611,-2.4561683462292976,7.320722361936909,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999915886705105,0.00023343054562148207,198.9222734422188,0.0,0.0,0.0,0.025260196633620238,7.986287810215071e-05,0.0001535657040580992,0.0006077367985564433,0.09191383911940522,0.09191383911940522,0.09191383911940522,0.09191388905321439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.8689832059,591.6383861580558,0.0,0.09191383911940522,0.09191383911977638,0.09191383911977638,0.375,0.375,0.5,7.251582211655024,0.00042434433697735585,0.00042434433697735585,-8.628830983070657e-11,3.309243652438454e-07,0.00026512337507256234,-8.628830983070657e-11,25959.16180937027,19799.31956291046,0.762710279642529,1.0722403134757053,3.9013072181988373,1.0398086885188025,0.6390372332027727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957173480874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536207084118,261.2536207084118,-11.896379291588175,244.96029190445364,277.5469495123701,129606.53676528174,129606.6222404918,-0.08547521006517902,0.0,nan,277.5469495123701,4.3969495123700995,271.0296179907864,-2.1203820092135857,264.51228646920345,-8.637713530796532,257.9949549476202,-15.155045052379762,251.47762342603696,-21.67237657396302,244.96029190445364,-28.189708095546337,1.0,1.0,26022.012520719443,26022.012520719443,276.8504746365753,3.7004746365753363,276.8504746365753,276.8504746365753,75514.50113248322,75514.54008945098,-0.038956967764534056,0.0,8546.071908451686,8546.071908451686,0.8833662755639525,3977.2909341668374,276.8504746365753,3.7004746365753363,1.0,0.002,0.2211562050953962,0.0047573110474050315,0.0003425784265342595,0.0016574215734493636,0.17128921326712973,0.17128921326712973,0.0,-1.637709065582804e-14,1.0,1.0000005431652894,0.00026512346136087217,0.09191383911977638,0.0,4.9846400139217703e-08,0.06378868840743454,0.0,1601723.4783679608,268.01430545027733,3.310106535536761e-07,1.0,1279705.01840207,2617.6682473638375,,,,,,,,,,,,,,,,,,,2.0,15440.506069735111,1450.0,0.375,6.173730061729009,3.5
2506.0,-30.00007431961033,4.8645487529091245,34.930000509326625,25.193729751650267,6.207311765346809,-26.379335711114653,-39.88779246630145,2.586573156851078,-5.135696212910773,-5.135696503736808,39.85999010853936,41059.85766134657,25750.631535863275,25750.631535863275,66810.48919720984,75524.02553536627,75514.54238909484,25750.631535863275,101265.17392495812,101265.17392495812,101265.17392495812,127224.33492289076,123966.37910886087,3257.955814029887,0.0,89926.57136004504,55462.403486025236,38293.519860022,25959.160997932653,64252.680857954656,19799.318888468115,1450.0,0.0,0.886735043597781,2.870308195957399,0.001494314320929203,1.0,1.0,-5.1354636581221484,352784.0725279511,1548505.259737042,4.389385406888952,1548505.259737042,4.389385406888952,0.7627102775026089,0.0919138391091873,3.9575033660372387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575033660372387,1.2796586999644448,1.2799574244315193,3.09262412403182,6552.89941410116,15440.505873519776,6479.64521265337,0.00031096826608025934,22723.05619037062,2317.1068805729396,19368.093158478554,1974.9958608167474,0.8523542342286773,0.8523542342286773,35720.79892093848,35405.22815468563,1.011153775586957,0.8,4311.122002546437,4273.035954225843,1.011153775586957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587602010424835,4.8645487529091245,-2.456170944564443,7.320719697473567,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999991527968165,0.00023343055979138373,198.92227296507616,0.0,0.0,0.0,0.025260196633620238,7.98628790481526e-05,0.00015356570311209734,0.0006077367869740005,0.09191383910986915,0.09191383910986915,0.09191383910986915,0.09191388296655732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.8593354075,591.6383892913265,0.0,0.09191383910986915,0.0919138391091873,0.0919138391091873,0.375,0.375,0.5,7.251583527583086,0.00038661568652287315,0.00038661568652287315,9.595169103704393e-11,2.908260512413108e-07,0.00023284561467562526,9.595169103704393e-11,25959.160997932653,19799.318888468115,0.7627102775026089,1.0722403636812867,3.9013070214131687,1.0398085854955967,0.6390372683766898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957134302537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536203474039,261.2536203474039,-11.896379652596067,244.96029246448708,277.54694823032077,129606.54573282151,129606.60608986786,-0.06035704633631775,0.0,nan,277.54694823032077,4.396948230320788,271.0296170771539,-2.1203829228460904,264.51228592398724,-8.637714076012742,257.9949547708205,-15.15504522917945,251.47762361765382,-21.672376382346158,244.96029246448708,-28.189707535512895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504732825733,3.7004732825733413,276.8504732825733,276.8504732825733,75514.50715523944,75514.54238909484,-0.035233855407568626,0.0,8546.071908451686,8546.071908451686,0.8833662787963769,3977.290882867425,276.8504732825733,3.7004732825733413,1.0,0.002,0.22115616131779361,0.004757310961011721,0.000342578357570031,0.0016574216425316052,0.17128917878501548,0.17128917878501548,0.0,1.0163614741487415e-13,1.0,1.0000004770574564,0.00023284551872393422,0.0919138391091873,0.0,4.3777758045763144e-08,0.05602261690997346,0.0,1601723.4763918254,268.0143037870892,2.9073009955027374e-07,1.0,1279705.0239852425,2617.66822452831,,,,,,,,,,,,,,,,,,,2.0,15440.505873519776,1450.0,0.375,6.173730061729009,3.5
2507.0,-30.000073707531996,4.864543562966835,34.93000010599183,25.193730345368408,6.20730905148093,-26.379335431630775,-39.88779246630145,2.5865707755790304,-5.135698052773364,-5.135698298439374,39.85998937852425,41059.8518914095,25750.622793120987,25750.622793120987,66810.47468453049,75524.02392222469,75514.5430436392,25750.622793120987,101265.16583676019,101265.16583676019,101265.16583676019,127224.3259424342,123966.36963832851,3257.956304105689,0.0,89926.56560446536,55462.39357364753,38293.52447868647,25959.160105673996,64252.68458436047,19799.318147522252,1450.0,0.0,0.8867350370971242,2.8703080066283087,0.001494314320929203,1.0,1.0,-5.135501517790942,352784.0478195903,1548505.2283528028,4.389385625352001,1548505.2283528028,4.389385625352001,0.7627102751754529,0.09191383907964734,3.9575025913144612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575025913144612,1.2796587110156283,1.2799574354852827,3.0926234919102025,6552.898074711304,15440.505536167895,6479.646013398261,0.0003109686022334203,22723.059184301575,2317.1071858689334,19368.09555195862,1974.9961048837902,0.8523542272573598,0.8523542272573598,35720.793326761646,35405.22815468563,1.0111535776430038,0.8,4311.121327388559,4273.035954225843,1.0111535776430038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558758313756425,4.864543562966835,-2.4561736490078587,7.320717211974694,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999914642631662,0.0002334305746622042,198.9222724643316,0.0,0.0,0.0,0.025260196633620238,7.98628790481526e-05,0.00015356570311209734,0.0006077366680031525,0.0919138390786276,0.0919138390786276,0.0919138390786276,0.09191387622998266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.8503864759,591.63839219233,0.0,0.0919138390786276,0.09191383907964734,0.09191383907964734,0.375,0.375,0.5,7.251584641924106,0.00034928000081890787,0.00034928000081890787,-5.161382432561368e-11,2.456660013194778e-07,0.0001967806484231005,-5.161382432561368e-11,25959.160105673996,19799.318147522252,0.7627102751754529,1.072240083679493,3.901306756577601,1.0398082993219027,0.6390371415142977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149570994864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536198609622,261.2536198609622,-11.896380139037774,244.96029300374752,277.54694671817714,129606.49796989317,129606.57929826331,-0.08132837014049132,0.0,nan,277.54694671817714,4.396946718177162,271.0296159752909,-2.1203840247090966,264.5122852324053,-8.637714767594673,257.9949544895192,-15.155045510480761,251.47762374663338,-21.672376253366593,244.96029300374752,-28.189706996252454,1.0,1.0,26022.012520719443,26022.012520719443,276.85047156446086,3.7004715644608837,276.85047156446086,276.85047156446086,75514.50468877597,75514.5430436392,-0.03835486323805526,0.0,8546.071908451686,8546.071908451686,0.8833663278564674,3977.2901042710337,276.85047156446086,3.7004715644608837,1.0,0.002,0.22115612432054157,0.004757310813771245,0.00034257829898682343,0.0016574217009229844,0.1712891494934117,0.1712891494934117,0.0,-9.019217664385515e-14,1.0,1.0000004031937832,0.00019678070003692483,0.09191383907964734,0.0,3.6997137819338845e-08,0.04734542336892841,0.0,1601723.4742051067,268.0143019472266,2.457176151438034e-07,1.0,1279705.0301599384,2617.668199273425,,,,,,,,,,,,,,,,,,,2.0,15440.505536167895,1450.0,0.375,6.173730061729009,3.5
2508.0,-30.000073080784922,4.864538447107141,34.92999970674585,25.193730869237356,6.2073073484944326,-26.379335037857157,-39.887792396452255,2.5865693055664982,-5.135699757162342,-5.135699961900582,39.85998868985691,41059.84895767181,25750.613903194884,25750.613903194884,66810.4628608667,75524.02323771341,75514.54450533967,25750.613903194884,101265.15840853455,101265.15840853455,101265.15840853455,127224.31768283494,123966.36097191113,3257.956710923809,0.0,89926.56217208855,55462.387892046296,38293.52697782473,25959.15927430039,64252.68625212512,19799.317456553636,1450.0,0.0,0.8867350311163277,2.8703078311521244,0.001494314320929203,1.0,1.0,-5.135535998078922,352784.02492047264,1548505.1987466766,4.389385826344469,1548505.1987466766,4.389385826344469,0.7627102729846491,0.09191383901788786,3.957502090904071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957502090904071,1.2796587178377714,1.2799574423090183,3.092623084372862,6552.897211188583,15440.505272235843,6479.6465077160055,0.00031096881803886913,22723.061190233082,2317.1073904170216,19368.097029507437,1974.9962555518387,0.8523542170379892,0.8523542170379892,35720.78971336032,35405.22815468563,1.0111534497866739,0.8,4311.120891289299,4273.035954225843,1.0111534497866739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875639469796,4.864538447107141,-2.4561762375253777,7.320714684632518,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999913990314545,0.00023343058988941113,198.92227195158642,0.0,0.0,0.0,0.025260196633620238,7.986287967882054e-05,0.0001535657024814294,0.0006077365886614093,0.09191383901836343,0.09191383901836343,0.09191383901836343,0.09191386999089583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.84253516444,591.6383947351063,0.0,0.09191383901836343,0.09191383901788786,0.09191383901788786,0.375,0.375,0.5,7.251585571267039,0.00031280199721095414,0.00031280199721095414,-1.4779288903810084e-11,2.0473822814892628e-07,0.00016396382164884926,-1.4779288903810084e-11,25959.15927430039,19799.317456553636,0.7627102729846491,1.0722399370903866,3.901306512694745,1.0398080883140817,0.6390370792678537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957062948082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536193651245,261.2536193651245,-11.89638063487547,244.96029353773514,277.5469451925142,129606.4724567815,129606.5553560718,-0.08289929031681131,0.0,nan,277.5469451925142,4.396945192514238,271.029614861558,-2.120385138441975,264.51228453060236,-8.63771546939762,257.99495419964666,-15.15504580035332,251.47762386869093,-21.67237613130905,244.96029353773514,-28.189706462264837,1.0,1.0,26022.012520719443,26022.012520719443,276.85047007203735,3.700470072037376,276.85047007203735,276.85047007203735,75514.50493324836,75514.54450533967,-0.039572091307491064,0.0,8546.071908451686,8546.071908451686,0.8833663595454524,3977.289601358591,276.85047007203735,3.700470072037376,1.0,0.002,0.22115609349347157,0.004757310662910922,0.00034257825005466655,0.0016574217500213654,0.17128912502733326,0.17128912502733326,0.0,7.603206259032547e-14,1.0,1.0000003359821759,0.00016396383642813817,0.09191383901788786,0.0,3.08271724164925e-08,0.039449687783403506,0.0,1601723.4721804783,268.01430024283763,2.047530074378301e-07,1.0,1279705.0358824984,2617.6681758678055,,,,,,,,,,,,,,,,,,,2.0,15440.505272235843,1450.0,0.375,6.173730061729009,3.5
2509.0,-30.000072435288406,4.864533403314758,34.92999931091197,25.193727411702298,6.207305210167251,-26.379334670742367,-39.88779232660306,2.5865674456224936,-5.135701484087917,-5.135701647216607,39.859987989836895,41059.85834828762,25750.605255118262,25750.605255118262,66810.46360340588,75524.03092052633,75514.54548808916,25750.605255118262,101265.15074320743,101265.15074320743,101265.15074320743,127224.30917435835,123966.35214100411,3257.9570333542383,0.0,89926.57121767325,55462.39864543973,38293.52508025946,25959.158431150914,64252.683511410374,19799.316755688116,1450.0,0.0,0.8867350250651975,2.870307653370258,0.001494314320929203,1.0,1.0,-5.135571026990476,352784.00172024325,1548505.1686527054,4.389386029700592,1548505.1686527054,4.389386029700592,0.7627102707585849,0.09191383892925518,3.9575027696394947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575027696394947,1.2796587264695378,1.2799574509427998,3.092623593915454,6552.898290848191,15440.505052264514,6479.6456299213205,0.0003109685373590705,22723.059578771954,2317.1072260937176,19368.09440572038,1974.9959880000185,0.8523541620167293,0.8523541620167292,35720.79461442456,35405.22815468563,1.0111536232055756,0.8,4311.12148279583,4273.035954225843,1.0111536232055756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754527847275,4.864533403314758,-2.4561788227316557,7.320712226046414,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999913318483078,0.00023343060557214863,198.92227142350222,0.0,0.0,0.0,0.025260196633620238,7.98628803094882e-05,0.00015356570185076174,0.0006077366903960225,0.09191383892916227,0.09191383892916227,0.09191383892916227,0.09191386367068545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.83553553524,591.6383969977499,0.0,0.09191383892916227,0.09191383892925518,0.09191383892925518,0.375,0.375,0.5,7.251586313512436,0.00027695855573028894,0.00027695855573028894,3.0127011996228248e-12,1.6312867501255823e-07,0.00013062022611620705,3.0127011996228248e-12,25959.158431150914,19799.316755688116,0.7627102707585849,1.0722402354505154,3.9013066022246443,1.0398081442239107,0.6390372526774849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957025534099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361882372744,261.25361882372744,-11.896381176272541,244.96029406668967,277.54694358076546,129606.48091164637,129606.57142806616,-0.09051641978166539,0.0,nan,277.54694358076546,4.39694358076548,271.02961367795,-2.120386322049967,264.51228377513496,-8.637716224865017,257.9949538723198,-15.15504612768018,251.47762396950475,-21.67237603049523,244.96029406668967,-28.189705933310307,1.0,1.0,26022.012520719443,26022.012520719443,276.8504685017156,3.7004685017156476,276.8504685017156,276.8504685017156,75514.50757961813,75514.54548808916,-0.03790847102936823,0.0,8546.071908451686,8546.071908451686,0.8833663165638574,3977.2902834876922,276.8504685017156,3.7004685017156476,1.0,0.002,0.22115606893530124,0.00475731047968885,0.00034257821081773026,0.0016574217891818259,0.17128910540886513,0.17128910540886513,0.0,-4.440892098500626e-16,1.0,1.0000002676917337,0.00013062022310350585,0.09191383892925518,0.0,2.455817189819151e-08,0.03142721639256734,0.0,1601723.4701289006,268.01429851591206,1.631256623113586e-07,1.0,1279705.0416803083,2617.6681521544215,,,,,,,,,,,,,,,,,,,2.0,15440.505052264514,1450.0,0.375,6.173730061729009,3.5
2510.0,-30.00007186408855,4.864528433330813,34.92999891984999,25.19372790064665,6.207305325896626,-26.37933414509007,-39.88778848489744,2.586567606898156,-5.135703051683322,-5.1357031775804485,39.85998733588499,41059.84465213844,25750.5963980965,25750.5963980965,66810.44105023493,75524.03198713952,75514.54741153447,25750.5963980965,101265.14380963097,101265.14380963097,101265.14380963097,127224.30146840942,123966.34418843345,3257.9572799759703,0.0,89926.57201905397,55462.38468405277,38293.541483334666,25959.15765877845,64252.69914211312,19799.316112783425,1450.0,0.0,0.886735019636799,2.8703074919256357,0.001494314320929203,1.0,1.0,-5.135602384553181,352783.98065301654,1548505.140538338,4.3893862121290095,1548505.140538338,4.3893862121290095,0.7627102686857795,0.09191383880775628,3.957502746541923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957502746541923,1.2796587257210776,1.2799574501941648,3.0926235776745092,6552.898256435578,15440.50488521375,6479.645575689533,0.0003109685428685168,22723.0599138894,2317.1072602661866,19368.09424361794,1974.9959714701697,0.8523541423124643,0.8523541423124643,35720.794447639855,35405.22815468563,1.0111536173040778,0.8,4311.121462666684,4273.035954225843,1.0111536173040778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752615891832,4.864528433330813,-2.4561812747278924,7.320709708058706,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999912723979371,0.0002334306194498058,198.9222709562005,0.0,0.0,0.0,0.025260196633620238,7.98629149962346e-05,0.00015356566716401532,0.0006077365495761334,0.09191383880773572,0.09191383880773572,0.09191383880773572,0.09191385793818009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.82957554614,591.6383989214324,0.0,0.09191383880773572,0.09191383880775628,0.09191383880775628,0.375,0.375,0.5,7.25158688745468,0.00024226384562098247,0.00024226384562098247,1.3812950783176348e-11,1.2589714515343076e-07,0.00010079302728627226,1.3812950783176348e-11,25959.15765877845,19799.316112783425,0.7627102686857795,1.072239418493264,3.9013064181991512,1.0398075402632447,0.6390368840587213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495698700086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536184432141,261.2536184432141,-11.896381556785855,244.96029459918438,277.5469422872441,129606.49197395425,129606.55559211799,-0.06361816375463906,0.0,nan,277.5469422872441,4.396942287244144,271.02961274963167,-2.12038725036831,264.51228321202,-8.637716787979969,257.99495367440807,-15.155046325591911,251.47762413679624,-21.67237586320374,244.96029459918438,-28.189705400815598,1.0,1.0,26022.012520719443,26022.012520719443,276.8504671964195,3.700467196419538,276.8504671964195,276.8504671964195,75514.51356781415,75514.54741153447,-0.03384372031723615,0.0,8546.071908451686,8546.071908451686,0.8833663180265341,3977.2902602746326,276.8504671964195,3.700467196419538,1.0,0.002,0.22115604998501506,0.004757310298658168,0.0003425781803775094,0.0016574218196366097,0.17128909018875468,0.17128909018875468,0.0,1.4118914370975233e-14,1.0,1.0000002066031648,0.00010079301347332148,0.09191383880775628,0.0,1.8950297728672394e-08,0.0242507916444938,0.0,1601723.4682674068,268.01429694831666,1.2588333220264758e-07,1.0,1279705.046945072,2617.6681306212054,,,,,,,,,,,,,,,,,,,2.0,15440.50488521375,1450.0,0.375,6.173730061729009,3.5
2511.0,-30.000071199249938,4.864523535479673,34.9299985330634,25.193728564213984,6.207303489792578,-26.37933373034534,-39.88778841504825,2.58656602088853,-5.135704625423557,-5.135704713902758,39.85998667714727,41059.841339363426,25750.587742159758,25750.587742159758,66810.42908152318,75524.03133849525,75514.54899989734,25750.587742159758,101265.13674205709,101265.13674205709,101265.13674205709,127224.29362462963,123966.33617389672,3257.957450732908,0.0,89926.56837272804,55462.37837359837,38293.54444347742,25959.15688257254,64252.70132604996,19799.315466582044,1450.0,0.0,0.8867350141953189,2.870307329851806,0.001494314320929203,1.0,1.0,-5.135633885353286,352783.95950362633,1548505.1122184095,4.3893863949970555,1548505.1122184095,4.3893863949970555,0.76271026659861,0.09191383866130776,3.9575021962003256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575021962003256,1.279658733081549,1.2799574575563544,3.0926231298170066,6552.897307479272,15440.504574207756,6479.646109013344,0.00031096877961110615,22723.062152452694,2317.1074885361154,19368.0958377585,1974.9961340272675,0.8523541284979471,0.852354128497947,35720.790473691515,35405.22815468563,1.0111534766901775,0.8,4311.120983053219,4273.035954225843,1.0111534766901775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558750747344393,4.864523535479673,-2.456183711758353,7.320707247238026,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999912032016766,0.00023343063560247383,198.92227041229248,0.0,0.0,0.0,0.025260196633620238,7.98629156269028e-05,0.0001535656665333471,0.0006077364625666881,0.09191383866135032,0.09191383866135032,0.09191383866135032,0.09191385218417016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.82440768986,591.6384005848573,0.0,0.09191383866135032,0.09191383866130776,0.09191383866130776,0.375,0.375,0.5,7.251587293169039,0.00020851727435911016,0.00020851727435911016,1.4097167877480388e-11,8.847922572385869e-08,7.082854949658213e-05,1.4097167877480388e-11,25959.15688257254,19799.315466582044,0.76271026659861,1.0722392490976946,3.9013061764207317,1.0398073186447687,0.6390368107794487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956952902796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361802540635,261.25361802540635,-11.896381974593623,244.9602951330059,277.546940917807,129606.46188059037,129606.53173402541,-0.069853435043367,0.0,nan,277.546940917807,4.396940917807001,271.0296117608465,-2.120388239153499,264.5122826038863,-8.637717396113658,257.9949534469262,-15.15504655307376,251.47762428996606,-21.67237571003392,244.9602951330059,-28.189704866994077,1.0,1.0,26022.012520719443,26022.012520719443,276.850465845956,3.700465845956046,276.850465845956,276.850465845956,75514.5131218835,75514.54899989734,-0.035878013834008016,0.0,8546.071908451686,8546.071908451686,0.8833663528774626,3977.2897071813272,276.850465845956,3.700465845956046,1.0,0.002,0.22115603666842482,0.00475731009150241,0.0003425781586598395,0.001657421841354309,0.17128907932991974,0.17128907932991974,0.0,1.4148404670066839e-14,1.0,1.0000001452334506,7.082853539941425e-05,0.09191383866130776,0.0,1.3316615591551572e-08,0.017041340251118264,0.0,1601723.4663985714,268.0142953745764,8.846512855598121e-08,1.0,1279705.05223037,2617.6681090040106,,,,,,,,,,,,,,,,,,,2.0,15440.504574207756,1450.0,0.375,6.173730061729009,3.5
2512.0,-30.000070521222263,4.8645187075301335,34.92999814984188,25.193724792357557,6.207301554464432,-26.37933331365329,-39.887788345199056,2.5865643468953388,-5.135706234021427,-5.135706284299971,39.85998600646129,41059.851842047945,25750.579353962516,25750.579353962516,66810.43119601047,75524.03884596917,75514.55007384575,25750.579353962516,101265.12942780826,101265.12942780826,101265.12942780826,127224.28551794408,123966.32797371184,3257.957544232241,0.0,89926.57766585366,55462.39066193187,38293.54111546865,25959.156090135817,64252.69720560447,19799.314806993738,1450.0,0.0,0.8867350086233974,2.8703071641817623,0.001494314320929203,1.0,1.0,-5.135666037725173,352783.9378850571,1548505.0833855458,4.389386582248749,1548505.0833855458,4.389386582248749,0.7627102644726287,0.09191383849378025,3.9575029725001225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575029725001225,1.279658740850341,1.27995746532696,3.092623717687684,6552.898553106695,15440.50447373018,6479.6451686894125,0.0003109684588114334,22723.060043349313,2317.107273467424,19368.09302706734,1974.995847416533,0.8523540839182037,0.8523540839182037,35720.79607925593,35405.22815468563,1.0111536750370638,0.8,4311.1216595854585,4273.035954225843,1.0111536750370638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748936593581,4.8645187075301335,-2.4561861550036306,7.3207048625337645,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999991132632707,0.00023343065207557932,198.92226985759433,0.0,0.0,0.0,0.025260196633620238,7.986291625757132e-05,0.0001535656659026786,0.0006077365792838112,0.09191383849351692,0.09191383849351692,0.09191383849351692,0.09191384630148046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.8200132321,591.6384019938166,0.0,0.09191383849351692,0.09191383849378025,0.09191383849378025,0.375,0.375,0.5,7.251587527339772,0.00017541560708878023,0.00017541560708878023,7.332801033044234e-12,5.02785724165733e-08,4.024657482659677e-05,7.332801033044234e-12,25959.156090135817,19799.314806993738,0.7627102644726287,1.0722396165514672,3.9013062615858645,1.0398074182352441,0.6390370152191289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956913214925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361756926355,261.25361756926355,-11.896382430736423,244.9602956692889,277.5469394692385,129606.4747447866,129606.55100746345,-0.07626267685335729,0.0,nan,277.5469394692385,4.396939469238532,271.02961070924823,-2.1203892907517456,264.5122819492585,-8.637718050741455,257.9949531892686,-15.155046810731392,251.47762442927873,-21.672375570721243,244.9602956692889,-28.189704330711066,1.0,1.0,26022.012520719443,26022.012520719443,276.85046440122454,3.700464401224565,276.85046440122454,276.85046440122454,75514.51555616985,75514.55007384575,-0.03451767590013333,0.0,8546.071908451686,8546.071908451686,0.8833663037175064,3977.290487362623,276.85046440122454,3.700464401224565,1.0,0.002,0.221156029101547,0.004757309852742749,0.00034257814582449144,0.0016574218541442263,0.1712890729122457,0.1712890729122457,0.0,-3.128226844228976e-14,1.0,1.0000000825990596,4.024656749379574e-05,0.09191383849378025,0.0,7.566838102869086e-09,0.009683320990531036,0.0,1601723.4644884197,268.01429376597855,5.027123961554025e-08,1.0,1279705.057632917,2617.668086907264,,,,,,,,,,,,,,,,,,,2.0,15440.50447373018,1450.0,0.375,6.173730061729009,3.5
2513.0,-30.000069922633266,4.864513951159245,34.929997771499885,25.193725001905136,6.207301865372035,-26.3793327438327,-39.88778827534986,2.5865646865716037,-5.135707688627122,-5.1357077049709146,39.859985380840016,41059.854589291834,25750.570764535158,25750.570764535158,66810.42535382698,75524.03976488426,75514.5520629623,25750.570764535158,101265.12282749746,101265.12282749746,101265.12282749746,127224.27819381314,123966.32062515928,3257.95756865386,0.0,89926.57871803771,55462.39354244584,38293.53908399097,25959.155366315674,64252.69445030664,19799.31420362447,1450.0,0.0,0.8867350036512474,2.87030701430094,0.001494314320929203,1.0,1.0,-5.135694638558846,352783.9183279506,1548505.0564904844,4.389386749344347,1548505.0564904844,4.389386749344347,0.7627102624962849,0.09191383829635175,3.957503040563984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957503040563984,1.2796587392739462,1.2799574637501971,3.0926237746865195,6552.898673880388,15440.504415184829,6479.645054467255,0.0003109684267436633,22723.059918413168,2317.1072607274828,19368.09268564967,1974.9958126016195,0.8523540735794624,0.8523540735794624,35720.79657073661,35405.22815468563,1.011153692427581,0.8,4311.121718901969,4273.035954225843,1.011153692427581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747082403446,4.864513951159245,-2.4561884694619796,7.320702420621225,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999910703317006,0.00023343066661867372,198.92226936788546,0.0,0.0,0.0,0.025260196633620238,7.986291688823954e-05,0.00015356566527201037,0.0006077365872402121,0.09191383829656162,0.09191383829656162,0.09191383829656162,0.0919138409865669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.8165813746,591.6384030890542,0.0,0.09191383829656162,0.09191383829635175,0.09191383829635175,0.375,0.375,0.5,7.251587608096032,0.00014344557484946563,0.00014344557484946563,2.1941559680271894e-11,1.6343790321116103e-08,1.3066412066109478e-05,2.1941559680271894e-11,25959.155366315674,19799.31420362447,0.7627102624962849,1.0722397451756387,3.9013060748822466,1.0398073718993763,0.6390370853793179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495687273972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536172787374,261.2536172787374,-11.896382721262569,244.9602962142849,277.54693834319,129606.48978882063,129606.53836200673,-0.048573186113553324,0.0,nan,277.54693834319,4.3969383431900155,271.02960991740883,-2.1203900825911433,264.51228149162785,-8.637718508372132,257.9949530658468,-15.155046934153177,251.47762464006587,-21.672375359934108,244.9602962142849,-28.189703785715068,1.0,1.0,26022.012520719443,26022.012520719443,276.8504632133058,3.7004632133057953,276.8504632133058,276.8504632133058,75514.52139632695,75514.5520629623,-0.030666635357192717,0.0,8546.071908451686,8546.071908451686,0.8833662994072946,3977.290555766804,276.8504632133058,3.7004632133057953,1.0,0.002,0.2211560266449424,0.004757309617518596,0.0003425781410113558,0.0016574218590143354,0.1712890705056779,0.1712890705056779,0.0,2.5691254679216513e-14,1.0,1.000000026931808,1.3066390124549798e-05,0.09191383829635175,0.0,2.4566382544706488e-09,0.0031437724110271225,0.0,1601723.4627619921,268.01429231137286,1.632184876143583e-08,1.0,1279705.0625203,2617.6680669175726,,,,,,,,,,,,,,,,,,,2.0,15440.504415184829,1450.0,0.375,6.173730061729009,3.5
2514.0,-30.0000693107257,4.864509264652573,34.92999739750127,25.1937253860757,6.207300208789651,-26.37933235877391,-39.88778820550067,2.586563256838465,-5.135709135657635,-5.135709135669144,39.85998474950467,41059.85192557815,25750.562380828418,25750.562380828418,66810.41430640657,75524.0389411532,75514.5536928207,25750.562380828418,101265.11607364911,101265.11607364911,101265.11607364911,127224.27059009224,123966.31306645236,3257.957523639878,0.0,89926.57528440183,55462.38826882911,38293.54112841413,25959.154516443134,64252.69564485726,19799.313503656904,1450.0,0.0,0.8867349986486875,2.8703068642758893,0.001494314320929203,1.0,1.0,-5.1357235082660395,352783.89863245847,1548505.0293485192,4.389386917461903,1548505.0293485192,4.389386917461903,0.7627102605023425,0.09191383807709035,3.957502571367683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957502571367683,1.2796587459091577,1.2799574703869576,3.092623391993465,6552.897862999727,15440.50420246606,6479.64553524033,0.00031096863008684664,22723.061744802326,2317.1074469673463,19368.094122712566,1974.9959591412528,0.8523540683131235,0.8523540683131235,35720.793182728434,35405.22815468563,1.011153572546543,0.8,4311.1213100052755,4273.035954225843,1.011153572546543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745272621992,4.864509264652573,-2.456190772541007,7.32070003719358,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999910066445082,0.00023343068148535122,198.9222688672806,0.0,0.0,0.0,0.025260196633620238,7.986291751890722e-05,0.0001535656646413427,0.000607736512691901,0.09191383807708549,0.09191383807708549,0.09191383807708549,0.09191383566388277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.8138683161,591.6384039480581,0.0,0.09191383807708549,0.09191383807709035,0.09191383807709035,0.375,0.375,0.5,7.251587534823594,0.00011238526417400863,0.00011238526417400863,1.1482370609883219e-11,1.1482370609883219e-11,-1.4372596922385128e-05,1.1482370609883219e-11,25959.154516443134,19799.313503656904,0.7627102605023425,1.0722396183702998,3.901305847917039,1.0398071806307791,0.6390370320418541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956837006652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536169460636,261.2536169460636,-11.896383053936404,244.960296750824,277.5469371413033,129606.4627793215,129606.51839915752,-0.05561983602754335,0.0,nan,277.5469371413033,4.39693714130334,271.02960906320715,-2.1203909367928304,264.5122809851114,-8.637719014888603,257.99495290701566,-15.155047092984319,251.4776248289199,-21.67237517108009,244.960296750824,-28.189703249175977,1.0,1.0,26022.012520719443,26022.012520719443,276.8504619733219,3.7004619733219215,276.8504619733219,276.8504619733219,75514.52068969258,75514.5536928207,-0.033003128119162284,0.0,8546.071908451686,8546.071908451686,0.883366329119617,3977.2900842245213,276.8504619733219,3.7004619733219215,1.0,0.002,0.2211560293475031,0.004757309357415168,0.0003425781441828101,0.0016574218558309743,0.17128907209140506,0.17128907209140506,0.0,1.3784546420980703e-14,0.9999999707344639,0.9999999707344639,0.0,0.0919138353871826,2.6899077468498096e-09,0.0,0.0,0.0,1601723.4608516593,268.01429086434234,0.0,1.0,1279705.0674422658,2617.668046786433,,,,,,,,,,,,,,,,,,,2.0,15440.50420246606,1450.0,0.375,6.173730061729009,3.5
2515.0,-30.000068676029883,4.864504642722884,34.929997025369474,25.193725525774084,6.207297676454317,-26.37933204078127,-39.88778817057607,2.586561041207672,-5.135710748130009,-5.135710748194666,39.85998405538396,41059.8473679261,25750.55463161269,25750.55463161269,66810.4019995388,75524.03695572443,75514.55371187865,25750.55463161269,101265.10834349133,101265.10834349133,101265.10834349133,127224.26204424835,123966.30464417303,3257.957400075315,0.0,89926.56962147504,55462.3800336845,38293.54398643393,25959.15370075702,64252.69768719094,19799.31282445845,1450.0,0.0,0.8867349929473893,2.8703066936192982,0.001494314320929203,1.0,1.0,-5.135756229384583,352783.8764347706,1548504.9995075185,4.3893871090614756,1548504.9995075185,4.3893871090614756,0.7627102583040319,0.09191383783627449,3.9575019070327504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575019070327504,1.279658756191622,1.2799574806718221,3.092622847993185,6552.896710328412,15440.504030562039,6479.646280285413,0.0003109689217163592,22723.064128325346,2317.1076900190533,19368.096349702177,1974.996186230994,0.8523540769116148,0.8523540769116148,35720.78838564832,35405.22815468563,1.0111534028070095,0.8,4311.120731048525,4273.035954225843,1.0111534028070095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558743599807408,4.864504642722884,-2.456193191424291,7.320697834147175,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999909405855122,0.00023343069690568737,198.92226834803253,0.0,0.0,0.0,0.025260196633620238,7.986291783424162e-05,0.0001535656643260083,0.0006077364094249291,0.09191383783612841,0.09191383783612841,0.09191383783612841,0.0919138296081021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.81169145205,591.6384046279175,0.0,0.09191383783612841,0.09191383783627449,0.09191383783627449,0.375,0.375,0.5,7.2515872879734316,8.137929484064443e-05,8.137929484064443e-05,6.463096724473871e-11,6.463096724473871e-11,-4.548118994307515e-05,6.463096724473871e-11,25959.15370075702,19799.31282445845,0.7627102583040319,1.0722394193254137,3.901305595504978,1.0398069560409717,0.6390369407962082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956800478522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536165013633,261.2536165013633,-11.89638349863668,244.9602972764187,277.5469357263083,129606.42032118137,129606.49467077754,-0.07434959615492667,0.0,nan,277.5469357263083,4.3969357263083,271.02960803632976,-2.1203919636702153,264.5122803463524,-8.637719653647594,257.99495265637427,-15.15504734362571,251.47762496639652,-21.67237503360346,244.9602972764187,-28.18970272358129,1.0,1.0,26022.012520719443,26022.012520719443,276.8504603630264,3.700460363026423,276.8504603630264,276.8504603630264,75514.51775803804,75514.55371187865,-0.035953840604634024,0.0,8546.071908451686,8546.071908451686,0.8833663711892863,3977.289416567914,276.8504603630264,3.700460363026423,1.0,0.002,0.22115603789351604,0.0047573090398058,0.00034257815627703115,0.0016574218437209827,0.17128907813851557,0.17128907813851557,0.0,-1.986258379993444e-15,0.9999999070213691,0.9999999070213691,0.0,0.09191382929025169,8.546022803298608e-09,0.0,0.0,0.0,1601723.4589931231,268.01428925186997,0.0,1.0,1279705.0729895383,2617.6680240977557,,,,,,,,,,,,,,,,,,,2.0,15440.504030562039,1450.0,0.375,6.173730061729009,3.5
2516.0,-30.00006803217146,4.864500086737146,34.929996656507875,25.193721858691447,6.207296138677022,-26.379331615086546,-39.88778810072688,2.5865597215926317,-5.135712231072091,-5.135712231069924,39.859983405497296,41059.85867590515,25750.546718353202,25750.546718353202,66810.40539425836,75524.04494700088,75514.55449608223,25750.546718353202,101265.10121443543,101265.10121443543,101265.10121443543,127224.25416078977,123966.29695560674,3257.957205183034,0.0,89926.57990216669,55462.39363107297,38293.540301215246,25959.152946354334,64252.69324756958,19799.312195745337,1450.0,0.0,0.886734987745845,2.8703065366715386,0.001494314320929203,1.0,1.0,-5.135712231072091,352783.8560202229,1548504.9715684406,4.389387283866172,1548504.9715684406,4.389387283866172,0.7627102562499415,0.09191383757532198,3.9575027745677334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575027745677334,1.27965876231579,1.27995748679742,3.092623511135005,6552.898115446354,15440.503919829564,6479.645220795561,0.0003109685598929992,22723.06174491289,2317.107446978621,19368.09318281611,1974.9958632984872,0.8523540269458681,0.8523540269458681,35720.79465001076,35405.22815468563,1.011153624464755,0.8,4311.121487090707,4273.035954225843,1.011153624464755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558741891580881,4.864500086737146,-2.456195497727162,7.320695584464308,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999990873572893,0.00023343071254863256,198.92226782128847,0.0,0.0,0.0,0.025260196633620238,7.986291846490958e-05,0.00015356566369534034,0.0006077365401526448,0.09191383757474893,0.09191383757474893,0.09191383757474893,0.09191382404311141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.8105013288,591.63840498609,0.0,0.09191383757474893,0.09191383757532198,0.09191383757532198,0.375,0.375,0.5,7.25158688189565,5.08884785972441e-05,5.08884785972441e-05,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,25959.152946354334,19799.312195745337,0.7627102562499415,1.0722398178107893,3.901305711886756,1.03980708072164,0.639037160943573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956762590039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536160562524,261.2536160562524,-11.896383943747594,244.96029780368278,277.54693430882224,129606.44088893522,129606.51530720895,-0.07441827373567315,0.0,nan,277.54693430882224,4.396934308822267,271.02960700779386,-2.1203929922061207,264.5122797067662,-8.63772029323377,257.99495240573833,-15.155047594261646,251.4776251047106,-21.67237489528938,244.96029780368278,-28.1897021963172,1.0,1.0,26022.012520719443,26022.012520719443,276.850458971913,3.700458971913008,276.850458971913,276.850458971913,75514.52161905424,75514.55449608223,-0.03287702798843384,0.0,8546.071908451686,8546.071908451686,0.8833663162517718,3977.290288440572,276.850458971913,3.700458971913008,1.0,0.002,0.22115605174837394,0.0047573087209387,0.0003425781766867166,0.001657421823256806,0.1712890883433583,0.1712890883433583,0.0,-5.647739220737691e-14,0.9999998492617207,0.9999998492617207,0.0,0.09191382372038827,1.3854933720250471e-08,0.0,0.0,0.0,1601723.457283885,268.0142877689279,0.0,1.0,1279705.0780911983,2617.6680032316553,,,,,,,,,,,,,,,,,,,2.0,15440.503919829564,1450.0,0.375,6.173730061729009,3.5
