time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2517.0,-30.00006746806654,4.864495598758898,34.92999629234504,25.193725944869243,6.207296560289993,-26.379331065230904,-39.88778803087769,2.586560157454752,-5.135713549754314,-5.135713549767155,39.85998280337886,41059.84834560623,25750.538557454583,25750.538557454583,66810.38690306082,75524.03702013993,75514.55628820254,25750.538557454583,101265.09484565712,101265.09484565712,101265.09484565712,127224.24711225735,123966.29016481135,3257.9569474459954,0.0,89926.56762306749,55462.37894853536,38293.54297170236,25959.15226660023,64252.69523830259,19799.311628106778,1450.0,0.0,0.8867349832082779,2.8703063971083553,0.001494314320929203,1.0,1.0,-5.135713549754314,352783.8378669255,1548504.945682903,4.389387436357043,1548504.945682903,4.389387436357043,0.7627102543553059,0.09191383728267648,3.957501594241981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957501594241981,1.2796587602930083,1.279957484774166,3.0926225936481826,6552.896171401872,15440.503841859347,6479.646577462984,0.0003109690559274631,22723.065419331055,2317.1078216649985,19368.097237985825,1974.9962768107177,0.8523540675770321,0.8523540675770321,35720.78612702493,35405.22815468563,1.011153322888046,0.8,4311.12045845661,4273.035954225843,1.011153322888046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558740129896769,4.864495598758898,-2.4561976656205147,7.320693264379413,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999908148609989,0.00023343072625391767,198.9222673597912,0.0,0.0,0.0,0.025260196633620238,7.986291909557839e-05,0.00015356566306467154,0.0006077363563992645,0.09191383728243384,0.09191383728243384,0.09191383728243384,0.09191381910363897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.81021865044,591.6384050487792,0.0,0.09191383728243384,0.09191383728267648,0.09191383728267648,0.375,0.375,0.5,7.251586336493501,2.1512728721972962e-05,2.1512728721972962e-05,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,25959.15226660023,19799.311628106778,0.7627102543553059,1.072239473269634,3.901305194310879,1.0398067607167634,0.6390369803682485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956724154588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536157816813,261.2536157816813,-11.896384218318701,244.96029833634978,277.54693322701314,129606.41598004913,129606.46188567775,-0.045905628617192405,0.0,nan,277.54693322701314,4.3969332270131645,271.02960624888,-2.120393751119991,264.5122792707476,-8.63772072925235,257.9949522926149,-15.155047707385052,251.4776253144824,-21.672374685517582,244.96029833634978,-28.189701663650197,1.0,1.0,26022.012520719443,26022.012520719443,276.8504578629168,3.700457862916835,276.8504578629168,276.8504578629168,75514.52373917622,75514.55628820254,-0.03254902632033918,0.0,8546.071908451686,8546.071908451686,0.8833663909970719,3977.289102213191,276.8504578629168,3.700457862916835,1.0,0.002,0.22115607023922684,0.00475730841021429,0.00034257820439423603,0.0016574217955909979,0.17128910219711801,0.17128910219711801,0.0,-1.4765966227514582e-14,0.9999997988237949,0.9999997988237949,0.0,0.0919138187917995,1.849087698429625e-08,0.0,0.0,0.0,1601723.4557639724,268.01428645024566,0.0,1.0,1279705.0826277607,2617.6679846768266,,,,,,,,,,,,,,,,,,,2.0,15440.503841859347,1450.0,0.375,6.173730061729009,3.5
2518.0,-30.000066798004305,4.864491173387664,34.92999593046305,25.19371847100558,6.207292653311703,-26.37933085287251,-39.88778799595309,2.5865567081803458,-5.135715057479615,-5.135715057530456,39.85998214087794,41059.866575659966,25750.531044614156,25750.531044614156,66810.39762027412,75524.05171764875,75514.55636997231,25750.531044614156,101265.08741458647,101265.08741458647,101265.08741458647,127224.23891353727,123966.28229619126,3257.9566173460057,0.0,89926.58600398306,55462.4008619961,38293.53904665217,25959.151498950803,64252.69054560298,19799.31098827076,1450.0,0.0,0.8867349779261191,2.870306237537675,0.001494314320929203,1.0,1.0,-5.135715057479615,352783.81711120787,1548504.917202032,4.389387613870898,1548504.917202032,4.389387613870898,0.7627102522619429,0.09191383697747657,3.9575031066370867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575031066370867,1.2796587763006582,1.2799575007855526,3.0926237368353453,6552.898593678292,15440.503608330268,6479.644730875,0.00031096843133988103,22723.061380082843,2317.1074097763094,19368.091718410764,1974.9957139707,0.8523539761850589,0.8523539761850589,35720.79704784227,35405.22815468563,1.0111537093094536,0.8,4311.121776483568,4273.035954225843,1.0111537093094536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558738508108258,4.864491173387664,-2.4561999551451454,7.320691128532809,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999990745121102,0.00023343074253350316,198.92226681160972,0.0,0.0,0.0,0.025260196633620238,7.986291941091225e-05,0.00015356566274933768,0.000607736587403287,0.09191383697781051,0.09191383697781051,0.09191383697781051,0.09191381344630042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.8104201868,591.6384049495088,0.0,0.09191383697781051,0.09191383697747657,0.09191383697747657,0.375,0.375,0.5,7.251585630646926,-7.66358812143153e-06,-7.66358812143153e-06,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,25959.151498950803,19799.31098827076,0.7627102522619429,1.0722400592339516,3.9013055864463113,1.039807003457012,0.6390373107647214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956690480063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536152627671,261.2536152627671,-11.896384737232893,244.9602988523884,277.54693167314616,129606.42870062265,129606.51545805843,-0.08675743579334765,0.0,nan,277.54693167314616,4.3969316731461845,271.02960510899385,-2.1203948910061285,264.5122785448427,-8.637721455157305,257.9949519806915,-15.155048019308481,251.47762541653998,-21.672374583459998,244.9602988523884,-28.189701147611572,1.0,1.0,26022.012520719443,26022.012520719443,276.85045636472165,3.700456364721674,276.85045636472165,276.85045636472165,75514.52341556425,75514.55636997231,-0.03295440805959515,0.0,8546.071908451686,8546.071908451686,0.8833662952231497,3977.290622170272,276.85045636472165,3.700456364721674,1.0,0.002,0.22115609413498435,0.004757308042739345,0.00034257824034003245,0.0016574217597066696,0.1712891201700162,0.1712891201700162,0.0,4.67022254202476e-14,0.999999740020748,0.999999740020748,0.0,0.09191381308178598,2.3895690587257208e-08,0.0,0.0,0.0,1601723.454026168,268.01428494252036,0.0,1.0,1279705.0878146838,2617.667963462009,,,,,,,,,,,,,,,,,,,2.0,15440.503608330268,1450.0,0.375,6.173730061729009,3.5
2519.0,-30.000066312935175,4.864486820761368,34.92999557648814,25.19372657351198,6.207296283634577,-26.379330053278107,-39.887787856254704,2.586560023979637,-5.135716020117059,-5.135716020104918,39.859981645309375,41059.8510122952,25750.522315230683,25750.522315230683,66810.37332752589,75524.03819035136,75514.56043520129,25750.522315230683,101265.08275043198,101265.08275043198,101265.08275043198,127224.23373253614,123966.27748890362,3257.9562436325236,0.0,89926.56775918578,55462.3805811381,38293.541308941865,25959.150982104173,64252.69229104604,19799.310554076186,1450.0,0.0,0.8867349748168895,2.8703061356566066,0.001494314320929203,1.0,1.0,-5.135716020117059,352783.80385930714,1548504.8958965864,4.3893877183606245,1548504.8958965864,4.3893877183606245,0.7627102507214322,0.0919138366285195,3.9575014665932065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575014665932065,1.2796587609124497,1.2799574853937519,3.0926224923989456,6552.895956866889,15440.503611297461,6479.646622346355,0.0003109691062847933,22723.06618665604,2317.107899910371,19368.09737214522,1974.996290491169,0.8523540446983778,0.8523540446983778,35720.78520528893,35405.22815468563,1.0111532902734077,0.8,4311.12034721284,4273.035954225843,1.0111532902734077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558736623705953,4.864486820761368,-2.456201826070383,7.3206886468317505,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999906946352367,0.00023343075431856583,198.92226641477205,0.0,0.0,0.0,0.025260196633620238,7.986292067224874e-05,0.00015356566148800119,0.0006077363305571206,0.09191383662852232,0.09191383662852232,0.09191383662852232,0.09191380986154933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.8119038507,591.6384044377203,0.0,0.09191383662852232,0.0919138366285195,0.0919138366285195,0.375,0.375,0.5,7.251584827655039,-3.455169280641712e-05,-3.455169280641712e-05,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,25959.150982104173,19799.310554076186,0.7627102507214322,1.0722395894658971,3.901304806748076,1.0398065971289465,0.6390370511838788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956650480364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361521232765,261.25361521232765,-11.896384787672332,244.9602993913892,277.5469310332664,129606.42541075264,129606.43384375844,-0.008433005790822587,0.0,nan,277.5469310332664,4.396931033266412,271.0296047048903,-2.120395295109688,264.5122783765152,-8.637721623484765,257.9949520481401,-15.155047951859899,251.47762571976466,-21.672374280235317,244.9602993913892,-28.189700608610764,1.0,1.0,26022.012520719443,26022.012520719443,276.8504558778311,3.700455877831132,276.8504558778311,276.8504558778311,75514.53117756238,75514.56043520129,-0.029257638903800398,0.0,8546.071908451686,8546.071908451686,0.8833663990805571,3977.2889739261723,276.8504558778311,3.700455877831132,1.0,0.002,0.2211561211887103,0.0047573077554494865,0.000342578281564298,0.0016574217184462797,0.171289140782149,0.171289140782149,0.0,1.0577476394768581e-14,0.9999997056621854,0.9999997056621854,0.0,0.09191380957480169,2.7053717801604917e-08,0.0,0.0,0.0,1601723.4529166308,268.0142839798829,0.0,1.0,1279705.0911263763,2617.6679499169877,,,,,,,,,,,,,,,,,,,2.0,15440.503611297461,1450.0,0.375,6.173730061729009,3.5
2520.0,-30.00006562216918,4.864482527143694,34.92999522356087,25.193719134572916,6.207289807293325,-26.379330079222758,-39.8877878911793,2.5865542643512756,-5.1357175638131025,-5.135717563800782,39.859980967594694,41059.86243494653,25750.51523418202,25750.51523418202,66810.37766912856,75524.05039818256,75514.5597177571,25750.51523418202,101265.07495193912,101265.07495193912,101265.07495193912,127224.22514829479,123966.26935224308,3257.955796051713,0.0,89926.58015355007,55462.39219033144,38293.54218135402,25959.150196355662,64252.69237770968,19799.30989918266,1450.0,0.0,0.8867349694065829,2.8703059722789845,0.001494314320929203,1.0,1.0,-5.1357175638131025,352783.78260841384,1548504.8667614735,4.38938790018105,1548504.8667614735,4.38938790018105,0.762710248579795,0.09191383628686463,3.9575023012230868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575023012230868,1.2796587876421626,1.2799575121297047,3.0926230800282233,6552.897201982814,15440.503236134842,6479.645552655803,0.00031096878019261457,22723.064526268947,2317.1077305980075,19368.09417476858,1974.9959644494888,0.8523539662697405,0.8523539662697405,35720.79123204784,35405.22815468563,1.0111535035238024,0.8,4311.121074578793,4273.035954225843,1.0111535035238024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55873509512785,4.864482527143694,-2.4562041065967533,7.320686633740447,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999906227405103,0.0002334307711011634,198.92226584965266,0.0,0.0,0.0,0.025260196633620238,7.986292035691462e-05,0.00015356566180333532,0.0006077364599755458,0.09191383628741044,0.09191383628741044,0.09191383628741044,0.09191380406902078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.8132943472,591.6384039474102,0.0,0.09191383628741044,0.09191383628686463,0.09191383628686463,0.375,0.375,0.5,7.251583861253616,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,25959.150196355662,19799.30989918266,0.762710248579795,1.0722398633297363,3.9013051223295534,1.0398066632972127,0.6390372280989562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956621523922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536146450979,261.2536146450979,-11.896385354902066,244.96029989282806,277.54692939736793,129606.38388820905,129606.47872363076,-0.09483542171405858,0.0,nan,277.54692939736793,4.3969293973679555,271.0296034964597,-2.1203965035402916,264.5122775955515,-8.637722404448482,257.994951694644,-15.15504830535599,251.4776257937362,-21.672374206263783,244.96029989282806,-28.189700107171916,1.0,1.0,26022.012520719443,26022.012520719443,276.85045425018507,3.7004542501850892,276.85045425018507,276.85045425018507,75514.52216781757,75514.5597177571,-0.03754993953043595,0.0,8546.071908451686,8546.071908451686,0.8833663462267919,3977.2898127292024,276.85045425018507,3.7004542501850892,1.0,0.002,0.22115615381468032,0.004757307342916473,0.0003425783310079708,0.0016574216690622026,0.17128916550398537,0.17128916550398537,0.0,7.01734677310828e-14,0.9999996450383495,0.9999996450383495,0.0,0.0919138036609776,3.262588703375158e-08,0.0,0.0,0.0,1601723.4511373688,268.0142824361869,0.0,1.0,1279705.096437038,2617.6679281960446,,,,,,,,,,,,,,,,,,,2.0,15440.503236134842,1450.0,0.375,6.173730061729009,3.5
2521.0,-30.00006510238276,4.8644782976781755,34.92999487495102,25.193719274271302,6.207292127037595,-26.37932937944056,-39.887784014549084,2.58655640409651,-5.135718803587963,-5.135718803665639,39.85998038633967,41059.85493481624,25750.507535960318,25750.507535960318,66810.36247077656,75524.05315928781,75514.56122347676,25750.507535960318,101265.06875943708,101265.06875943708,101265.06875943708,127224.21831112883,123966.26302005247,3257.9552910763528,0.0,89926.58582814783,55462.38760368068,38293.553582741275,25959.14955169175,64252.703134433024,19799.309360144038,1450.0,0.0,0.8867349651955544,2.870305841066966,0.001494314320929203,1.0,1.0,-5.135718803587963,352783.76554137043,1548504.841772543,4.389388041698172,1548504.841772543,4.389388041698172,0.7627102467558966,0.09191383591756337,3.9575029050466313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575029050466313,1.2796587777118733,1.2799575021970973,3.092623575890243,6552.8982526549335,15440.50330726851,6479.644833128586,0.0003109685126796934,22723.062493137506,2317.107523276298,19368.092024053574,1974.9957451375928,0.852353947884571,0.852353947884571,35720.79559218266,35405.22815468563,1.011153657802498,0.8,4311.121600800874,4273.035954225843,1.011153657802498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558733433321291,4.8644782976781755,-2.456206147513102,7.320684445191278,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999905686412894,0.00023343078372970537,198.9222654244126,0.0,0.0,0.0,0.025260196633620238,7.986295535901153e-05,0.0001535656268012384,0.0006077364141812078,0.09191383591742774,0.09191383591742774,0.09191383591742774,0.09191379943081916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.81577504583,591.638403104062,0.0,0.09191383591742774,0.09191383591756337,0.09191383591756337,0.375,0.375,0.5,7.251582766643441,7.764811016386375e-11,7.764811016386375e-11,7.764811016386375e-11,7.764811016386375e-11,7.764811016386375e-11,7.764811016386375e-11,25959.14955169175,19799.309360144038,0.7627102467558966,1.0722393482260086,3.9013050290258104,1.0398062526800196,0.6390370043873261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956580288298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361443913965,261.25361443913965,-11.896385560860324,244.96030041396622,277.5469284643133,129606.44030681075,129606.47474105052,-0.03443423979762461,0.0,nan,277.5469284643133,4.396928464313305,271.02960285424354,-2.120397145756442,264.5122772441739,-8.637722755826076,257.99495163410506,-15.155048365894913,251.47762602403583,-21.67237397596415,244.96030041396622,-28.189699586033754,1.0,1.0,26022.012520719443,26022.012520719443,276.85045318650873,3.700453186508753,276.85045318650873,276.85045318650873,75514.5346487831,75514.56122347676,-0.02657469366386067,0.0,8546.071908451686,8546.071908451686,0.8833663079890658,3977.2904195718643,276.85045318650873,3.700453186508753,1.0,0.002,0.22115619068081174,0.004757306963847139,0.00034257838723538933,0.0016574216127630912,0.17128919361769465,0.17128919361769465,0.0,-1.519617764955683e-15,0.9999995989054145,0.9999995989054145,0.0,0.09191379905142145,3.6866141923190185e-08,0.0,0.0,0.0,1601723.4497084033,268.014281196412,0.0,1.0,1279705.1007021489,2617.667910751489,,,,,,,,,,,,,,,,,,,2.0,15440.50330726851,1450.0,0.375,6.173730061729009,3.5
2522.0,-30.000064494058574,4.864474131478576,34.929994530451005,25.193719867989444,6.207290735261006,-26.379328971126224,-39.88778394469989,2.5865552123300692,-5.135720021560417,-5.1357200215471215,39.85997980772851,41059.85264225688,25750.499944041167,25750.499944041167,66810.35258629805,75524.0528759792,75514.56261675982,25750.499944041167,101265.06256080099,101265.06256080099,101265.06256080099,127224.21147638268,123966.25674677415,3257.954729608531,0.0,89926.58318175176,55462.3829480352,38293.55581524062,25959.14891558169,64252.70473082231,19799.308827910034,1450.0,0.0,0.886734961086002,2.8703057121623985,0.001494314320929203,1.0,1.0,-5.135720021560417,352783.74877446337,1548504.8168979455,4.389388179805055,1548504.8168979455,4.389388179805055,0.7627102449428039,0.09191383552540976,3.957502474334848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957502474334848,1.2796587832427118,1.279957507729227,3.0926232259402484,6552.897511152887,15440.503030417898,6479.645233881134,0.0003109686969992832,22723.064297481218,2317.1077072681514,19368.09322192976,1974.9958672869698,0.8523539329190146,0.8523539329190146,35720.79248206639,35405.22815468563,1.0111535477543678,0.8,4311.121225442789,4273.035954225843,1.0111535477543678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558731794462143,4.864474131478576,-2.456208155384585,7.3206822868631605,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999905053270797,0.0002334307985093313,198.9222649267393,0.0,0.0,0.0,0.025260196633620238,7.986295598967981e-05,0.00015356562617057013,0.0006077363455428116,0.09191383552453429,0.09191383552453429,0.09191383552453429,0.09191379487702588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.8188746167,591.6384020577008,0.0,0.09191383552453429,0.09191383552540976,0.09191383552540976,0.375,0.375,0.5,7.251581547001479,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,25959.14891558169,19799.308827910034,0.7627102449428039,1.0722392258468536,3.901304821254423,1.0398060730079868,0.6390369528297893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956549259388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536141994054,261.2536141994054,-11.8963858005946,244.96030093277372,277.54692746603735,129606.41621819849,129606.45629945904,-0.04008126054907322,0.0,nan,277.54692746603735,4.3969274660373685,271.0296021593842,-2.1203978406157944,264.5122768527313,-8.637723147268673,257.9949515460793,-15.155048453920699,251.47762623942663,-21.67237376057335,244.96030093277372,-28.189699067226258,1.0,1.0,26022.012520719443,26022.012520719443,276.8504521316592,3.700452131659233,276.8504521316592,276.8504521316592,75514.5345539248,75514.56261675982,-0.028062835030141287,0.0,8546.071908451686,8546.071908451686,0.8833663352643176,3977.2899867065225,276.8504521316592,3.700452131659233,1.0,0.002,0.22115623172954085,0.004757306569897283,0.00034257844995725804,0.0016574215499472597,0.17128922497862903,0.17128922497862903,0.0,-9.548221588384642e-14,0.9999995533983486,0.9999995533983486,0.0,0.09191379447653902,4.104887073566453e-08,0.0,0.0,0.0,1601723.4483045677,268.01427997843956,0.0,1.0,1279705.1048922557,2617.667893613708,,,,,,,,,,,,,,,,,,,2.0,15440.503030417898,1450.0,0.375,6.173730061729009,3.5
2523.0,-30.00006387713376,4.8644700266427074,34.929994189496604,25.19371990291404,6.2072892294292075,-26.37932856647705,-39.8877838748507,2.586553918772734,-5.135721266722271,-5.135721266717342,39.85997922105405,41059.85092212163,25750.492580402122,25750.492580402122,66810.34350252376,75524.0517456412,75514.56360238032,25750.492580402122,101265.05618278244,101265.05618278244,101265.05618278244,127224.2044498383,123966.25033900734,3257.9541108309572,0.0,89926.57982756352,55462.37900404488,38293.55647057626,25959.148267055865,64252.70473763213,19799.308285509367,1450.0,0.0,0.8867349568671347,2.870305580380328,0.001494314320929203,1.0,1.0,-5.135721266722271,352783.73163327354,1548504.791676484,4.3893883215856135,1548504.791676484,4.3893883215856135,0.7627102431028601,0.09191383511792976,3.9575020952872877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575020952872877,1.2796587892459492,1.2799575137338657,3.09262291522202,6552.896852778246,15440.50295220063,6479.645668862706,0.00031096886396452,22723.065626333035,2317.107842773326,19368.094522118787,1974.9959998693528,0.8523539402920053,0.8523539402920054,35720.78974501098,35405.22815468563,1.0111534509065987,0.8,4311.1208951091985,4273.035954225843,1.0111534509065987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55873020488157,4.8644700266427074,-2.456210166790732,7.320680193433439,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999904411177317,0.00023343081349791394,198.92226442202983,0.0,0.0,0.0,0.025260196633620238,7.986295662034833e-05,0.0001535656255399016,0.0006077362848382636,0.09191383511793118,0.09191383511793118,0.09191383511793118,0.09191379021975743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.82255196717,591.638400821278,0.0,0.09191383511793118,0.09191383511792976,0.09191383511792976,0.375,0.375,0.5,7.251580200069693,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,25959.148267055865,19799.308285509367,0.7627102431028601,1.0722391625774148,3.9013045915134446,1.0398059315220336,0.639036925990655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956512945172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536139224494,261.2536139224494,-11.896386077550574,244.96030145012298,277.54692639477616,129606.39309447238,129606.43939883701,-0.04630436467390084,0.0,nan,277.54692639477616,4.396926394776187,271.0296014058451,-2.120398594154892,264.51227641691446,-8.637723583085517,257.99495142798423,-15.155048572015744,251.47762643905372,-21.672373560946255,244.96030145012298,-28.189698549876994,1.0,1.0,26022.012520719443,26022.012520719443,276.85045100181924,3.7004510018192605,276.85045100181924,276.85045100181924,75514.53346541294,75514.56360238032,-0.030136967383441515,0.0,8546.071908451686,8546.071908451686,0.8833663592678809,3977.289605763724,276.85045100181924,3.7004510018192605,1.0,0.002,0.2211562770443749,0.004757306152837369,0.00034257851926817914,0.0016574214807415686,0.17128925963408956,0.17128925963408956,0.0,9.747844892382673e-15,0.9999995069857553,0.9999995069857553,0.0,0.09191378980309976,4.531482999367147e-08,0.0,0.0,0.0,1601723.4468693947,268.0142787332777,0.0,1.0,1279705.1091758918,2617.667876093377,,,,,,,,,,,,,,,,,,,2.0,15440.50295220063,1450.0,0.375,6.173730061729009,3.5
2524.0,-30.000063251238615,4.864465981334032,34.92999385153264,25.193719833064847,6.2072876276107465,-26.37932816335328,-39.887783805001504,2.586552539725296,-5.13572253794365,-5.135722537946052,39.859978625448505,41059.84912806412,25750.485437146213,25750.485437146213,66810.33456521033,75524.05039571547,75514.56417996956,25750.485437146213,101265.04961711577,101265.04961711577,101265.04961711577,127224.19722330317,123966.24378974496,3257.953433558208,0.0,89926.57617326954,55462.374905617624,38293.55696405768,25959.1476061874,64252.70457024508,19799.307732939407,1450.0,0.0,0.886734952547843,2.8703054458401356,0.001494314320929203,1.0,1.0,-5.13572253794365,352783.7141333282,1548504.7660709063,4.389388466741061,1548504.7660709063,4.389388466741061,0.7627102412338153,0.091913834695062,3.9575017055879576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575017055879576,1.2796587956459355,1.2799575201353461,3.092622595221035,6552.896174734558,15440.502905000025,6479.6461325918235,0.00031096903657634565,22723.066940513003,2317.107976782388,19368.09590823615,1974.9961412139878,0.8523539519968906,0.8523539519968906,35720.786931040435,35405.22815468563,1.0111533513372712,0.8,4311.120555492764,4273.035954225843,1.0111533513372712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558728662874858,4.864465981334032,-2.4562121813230293,7.320678162657061,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999903759747524,0.00023343082870443894,198.92226390998164,0.0,0.0,0.0,0.025260196633620238,7.986295725101717e-05,0.00015356562490923274,0.0006077362224979692,0.09191383469536782,0.09191383469536782,0.09191383469536782,0.09191378546375821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.8268156839,591.6383993919353,0.0,0.09191383469536782,0.091913834695062,0.091913834695062,0.375,0.375,0.5,7.25157872320705,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,25959.1476061874,19799.307732939407,0.7627102412338153,1.0722391019095687,3.9013043636580256,1.0398057951345705,0.6390368997335345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956476117538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536136071288,261.2536136071288,-11.896386392871193,244.96030196695588,277.5469252473017,129606.36915065815,129606.42186922504,-0.052718566872622115,0.0,nan,277.5469252473017,4.396925247301738,271.02960059123245,-2.1203994087675255,264.512275935163,-8.63772406483696,257.9949512790944,-15.155048720905597,251.47762662302526,-21.67237337697472,244.96030196695588,-28.189698033044095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504497981759,3.700449798175896,276.8504497981759,276.8504497981759,75514.5321225009,75514.56417996956,-0.03205746866296977,0.0,8546.071908451686,8546.071908451686,0.8833663839459776,3977.2892141158973,276.8504497981759,3.700449798175896,1.0,0.002,0.22115632671432695,0.0047573057116873,0.0003425785953068386,0.001657421404735632,0.1712892976534193,0.1712892976534193,0.0,4.247036750060218e-14,0.99999945960363,0.99999945960363,0.0,0.09191378502515937,4.966990262067786e-08,0.0,0.0,0.0,1601723.4454041852,268.0142774620563,0.0,1.0,1279705.113549185,2617.6678582063405,,,,,,,,,,,,,,,,,,,2.0,15440.502905000025,1450.0,0.375,6.173730061729009,3.5
2525.0,-30.000062608213987,4.864461990942778,34.92999351460276,25.193715781811648,6.20728528039924,-26.379327819352913,-39.88778377007691,2.5865504915383464,-5.135723969047319,-5.135723969084081,39.859977979363954,41059.85884268413,25750.478847069164,25750.478847069164,66810.3376897533,75524.05709178881,75514.56332754628,25750.478847069164,101265.04217461543,101265.04217461543,101265.04217461543,127224.18904581625,123966.23635620477,3257.9526896114894,0.0,89926.58426226738,55462.3860131635,38293.55361011542,25959.146871200817,64252.700481316235,19799.307119518722,1450.0,0.0,0.886734947596664,2.8703052943788023,0.001494314320929203,1.0,1.0,-5.135723969047319,352783.6944324118,1548504.7382959093,4.389388633131909,1548504.7382959093,4.389388633131909,0.7627102391983518,0.09191383426197781,3.957502415170484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957502415170484,1.2796588051513147,1.2799575296429442,3.092623126758015,6552.897300997635,15440.502889780611,6479.645318097164,0.00031096874801121146,22723.064910219004,2317.1077697500173,19368.09347365711,1974.9958929560157,0.8523539210129573,0.8523539210129574,35720.79205484786,35405.22815468563,1.0111535326376984,0.8,4311.121173882038,4273.035954225843,1.0111535326376984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55872724028225,4.864461990942778,-2.4562142982026836,7.320676289145462,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999990309048953,0.00023343084432713516,198.92226338391978,0.0,0.0,0.0,0.025260196633620238,7.986295756635117e-05,0.00015356562459389878,0.0006077363302175183,0.09191383426178266,0.09191383426178266,0.09191383426178266,0.09191378010040742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.83155153657,591.6383978050889,0.0,0.09191383426178266,0.09191383426197781,0.09191383426197781,0.375,0.375,0.5,7.251577098321981,3.6777692002942786e-11,3.6777692002942786e-11,3.6777692002942786e-11,3.6777692002942786e-11,3.6777692002942786e-11,3.6777692002942786e-11,25959.146871200817,19799.307119518722,0.7627102391983518,1.0722394495097989,3.9013044781996418,1.0398059099349575,0.6390370915946755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956438754416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536131942133,261.2536131942133,-11.896386805786676,244.96030247954866,277.5469239088779,129606.37352695358,129606.44256247992,-0.06903552633957108,0.0,nan,277.5469239088779,4.396923908877909,271.0295996230118,-2.1204003769881865,264.512275337146,-8.637724662853998,257.9949510512805,-15.155048948719468,251.47762676541458,-21.672373234585393,244.96030247954866,-28.18969752045132,1.0,1.0,26022.012520719443,26022.012520719443,276.85044826729336,3.700448267293382,276.85044826729336,276.85044826729336,75514.53296595473,75514.56332754628,-0.030361591547261924,0.0,8546.071908451686,8546.071908451686,0.8833663390109597,3977.2899272463364,276.85044826729336,3.700448267293382,1.0,0.002,0.22115638136851531,0.00475730522039475,0.0003425786789528311,0.0016574213210311948,0.17128933947641553,0.17128933947641553,0.0,-1.5974201128532428e-14,0.9999994053755072,0.9999994053755072,0.0,0.09191377960776075,5.465421707526125e-08,0.0,0.0,0.0,1601723.4437546944,268.01427603095266,0.0,1.0,1279705.118472507,2617.6678380696535,,,,,,,,,,,,,,,,,,,2.0,15440.502889780611,1450.0,0.375,6.173730061729009,3.5
2526.0,-30.00006205355654,4.864458060776578,34.92999318189102,25.193715781811648,6.207286230001435,-26.379327225200605,-39.88778366530312,2.5865514016461266,-5.1357250926201345,-5.135725092649341,39.859977427238334,41059.8633756013,25750.47162007174,25750.47162007174,66810.33499567304,75524.05839918203,75514.5646711891,25750.47162007174,101265.03629126084,101265.03629126084,101265.03629126084,127224.18256888681,123966.23067353686,3257.951895349946,0.0,89926.58666721417,55462.39164363603,38293.55002619793,25959.14627762598,64252.69630382391,19799.306622034925,1450.0,0.0,0.8867349438722752,2.87030517546508,0.001494314320929203,1.0,1.0,-5.1357250926201345,352783.67896503664,1548504.7145590384,4.389388758294871,1548504.7145590384,4.389388758294871,0.7627102374741738,0.09191383379588157,3.957502673586602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957502673586602,1.2796588009276184,1.2799575254182618,3.0926233389070803,6552.897750516048,15440.502924029339,6479.645012057297,0.0003109686336341034,22723.06403414646,2317.1076804154795,19368.09255888347,1974.9957996750643,0.8523539136173978,0.8523539136173978,35720.79392083855,35405.22815468563,1.0111535986637783,0.8,4311.121399087347,4273.035954225843,1.0111535986637783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558725680198353,4.864458060776578,-2.456216173785395,7.320674234561974,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999902513203844,0.00023343085780289503,198.92226293015156,0.0,0.0,0.0,0.025260196633620238,7.986295851235427e-05,0.00015356562364789565,0.0006077363661575409,0.09191383379558574,0.09191383379558574,0.09191383379558574,0.09191377590646795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.8372861444,591.638395895097,0.0,0.09191383379558574,0.09191383379588157,0.09191383379588157,0.375,0.375,0.5,7.2515753615874035,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,25959.14627762598,19799.306622034925,0.7627102374741738,1.0722396682342283,3.901304339370422,1.0398059356101592,0.6390372036909785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956400368744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253612993124,261.253612993124,-11.896387006875955,244.9603030033801,277.546922982868,129606.40111136447,129606.43473154804,-0.0336201836008119,0.0,nan,277.546922982868,4.396922982868034,271.02959898697026,-2.1204010130297206,264.5122749910727,-8.637725008927305,257.9949509951753,-15.155049004824662,251.47762699927776,-21.672373000722217,244.9603030033801,-28.189696996619887,1.0,1.0,26022.012520719443,26022.012520719443,276.85044730095154,3.7004473009515664,276.85044730095154,276.85044730095154,75514.53989312047,75514.5646711891,-0.024778068633168004,0.0,8546.071908451686,8546.071908451686,0.8833663226465023,3977.290186954535,276.85044730095154,3.7004473009515664,1.0,0.002,0.22115643971394297,0.004757304766158984,0.000342578768534831,0.0016574212314429417,0.1712893842674155,0.1712893842674155,0.0,-2.2227445578559824e-14,0.9999993652155644,0.9999993652155644,0.0,0.09191377545041046,5.834547110732322e-08,0.0,0.0,0.0,1601723.4424596643,268.01427490737984,0.0,1.0,1279705.122337856,2617.6678222601486,,,,,,,,,,,,,,,,,,,2.0,15440.502924029339,1450.0,0.375,6.173730061729009,3.5
2527.0,-30.000061490603397,4.864454189642875,34.92999285301511,25.193716026283823,6.207284934274956,-26.379326848115344,-39.88778363037852,2.5865502917869243,-5.135726212733118,-5.135726212749773,39.85997687251545,41059.8617164632,25750.464536161067,25750.464536161067,66810.32625262428,75524.05770628895,75514.5657792986,25750.464536161067,101265.03031545968,101265.03031545968,101265.03031545968,127224.17599977371,123966.22494876375,3257.951051009964,0.0,89926.58394644645,55462.38795662071,38293.55109980638,25959.145684314033,64252.69678412041,19799.306124575985,1450.0,0.0,0.8867349401748084,2.8703050569175796,0.001494314320929203,1.0,1.0,-5.135726212733118,352783.6635452969,1548504.6907120743,4.389388882553085,1548504.6907120743,4.389388882553085,0.7627102357432292,0.09191383331008764,3.957502319525492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957502319525492,1.279658806078336,1.2799575305701818,3.092623049775057,6552.897137879986,15440.502784439579,6479.645385267114,0.00031096878768088174,22723.065379587377,2317.107817612271,19368.093674432585,1974.9959134294163,0.8523539122424637,0.8523539122424637,35720.791364207245,35405.22815468563,1.011153508200121,0.8,4311.121090529034,4273.035954225843,1.011153508200121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558724151002432,4.864454189642875,-2.456218031014145,7.32067222065702,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999990192728404,0.00023343087148020543,198.9222624695966,0.0,0.0,0.0,0.025260196633620238,7.986295882768828e-05,0.00015356562333256166,0.0006077363105379908,0.09191383330994515,0.09191383330994515,0.09191383330994515,0.09191377172704637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.84354517044,591.6383938128358,0.0,0.09191383330994515,0.09191383331008764,0.09191383331008764,0.375,0.375,0.5,7.251573514053238,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,25959.145684314033,19799.306124575985,0.7627102357432292,1.0722395948457968,3.9013041289585173,1.0398057917646184,0.6390371730920227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495636725819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536127619807,261.2536127619807,-11.896387238019258,244.96030351742746,277.546922006534,129606.38035039099,129606.41899532654,-0.03864493559753941,0.0,nan,277.546922006534,4.396922006533998,271.02959830871254,-2.120401691287441,264.5122746108912,-8.637725389108766,257.99495091307017,-15.155049086929807,251.47762721524884,-21.672372784751133,244.96030351742746,-28.189696482572515,1.0,1.0,26022.012520719443,26022.012520719443,276.85044631051414,3.7004463105141667,276.85044631051414,276.85044631051414,75514.53939257002,75514.5657792986,-0.026386728583020158,0.0,8546.071908451686,8546.071908451686,0.8833663450677739,3977.2898311231197,276.85044631051414,3.7004463105141667,1.0,0.002,0.22115650176853743,0.004757304296061953,0.0003425788638649096,0.0016574211361172241,0.17128943193245477,0.17128943193245477,0.0,-1.786635075995413e-14,0.9999993248608442,0.9999993248608442,0.0,0.09191377125545981,6.205462782763876e-08,0.0,0.0,0.0,1601723.4411686226,268.01427378726686,0.0,1.0,1279705.1261912966,2617.6678064993403,,,,,,,,,,,,,,,,,,,2.0,15440.502784439579,1450.0,0.375,6.173730061729009,3.5
2528.0,-30.00006091857916,4.864450375852009,34.92999252747078,25.19371616598221,6.207283512294712,-26.37932647549156,-39.887783595453925,2.5865490692078157,-5.135727354238554,-5.135727354255415,39.85997631091231,41059.859902244985,25750.457655026614,25750.457655026614,66810.3175572716,75524.05676478446,75514.56652836516,25750.457655026614,101265.02418339177,101265.02418339177,101265.02418339177,127224.16926441308,123966.21910852256,3257.9501558905213,0.0,89926.58085524471,55462.38399270795,38293.55206948529,25959.145081021314,64252.6971505066,19799.30561891734,1450.0,0.0,0.8867349363933825,2.8703049361059523,0.001494314320929203,1.0,1.0,-5.135727354238554,352783.6478310569,1548504.6665678278,4.389389009632852,1548504.6665678278,4.389389009632852,0.7627102339896616,0.09191383281116827,3.9575019467828345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575019467828345,1.2796588117521726,1.2799575362453428,3.0926227447799355,6552.896491631922,15440.502674092331,6479.6457963809835,0.0003109689509079103,22723.066738690697,2317.10795620224,19368.094903279452,1974.9960387369238,0.85235391534107,0.85235391534107,35720.78867267875,35405.22815468563,1.0111534129632733,0.8,4311.120765690058,4273.035954225843,1.0111534129632733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587226655795865,4.864450375852009,-2.456219888547882,7.32067026439989,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999901331923103,0.00023343088537790477,198.92226200162048,0.0,0.0,0.0,0.025260196633620238,7.986295914302256e-05,0.00015356562301722736,0.0006077362520495961,0.09191383281107965,0.09191383281107965,0.09191383281107965,0.09191376746641959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.8503176195,591.6383915616964,0.0,0.09191383281107965,0.09191383281116827,0.09191383281116827,0.375,0.375,0.5,7.251571553693605,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,25959.145081021314,19799.30561891734,0.7627102339896616,1.0722395203176793,3.901303918280911,1.0398056505048183,0.6390371412123864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956333652425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536124955947,261.2536124955947,-11.896387504405254,244.96030402388877,277.5469209673008,129606.35805946086,129606.4025966325,-0.04453717167435744,0.0,nan,277.5469209673008,4.396920967300844,271.0295975786183,-2.120402421381698,264.51227418993585,-8.637725810064126,257.9949508012536,-15.155049198746383,251.47762741257122,-21.672372587428754,244.96030402388877,-28.18969597611121,1.0,1.0,26022.012520719443,26022.012520719443,276.8504452566589,3.7004452566588952,276.8504452566589,276.8504452566589,75514.53849138012,75514.56652836516,-0.028036985037033446,0.0,8546.071908451686,8546.071908451686,0.8833663686720727,3977.2894565167485,276.8504452566589,3.7004452566588952,1.0,0.002,0.22115656760447253,0.004757303805470846,0.00034257896503723563,0.0016574210349588586,0.1712894825186178,0.1712894825186178,0.0,-3.905729906161781e-15,0.9999992837209952,0.9999992837209952,0.0,0.09191376697521958,6.583594869108017e-08,0.0,0.0,0.0,1601723.4398529232,268.0142726457614,0.0,1.0,1279705.130118338,2617.6677904375065,,,,,,,,,,,,,,,,,,,2.0,15440.502674092331,1450.0,0.375,6.173730061729009,3.5
2529.0,-30.000060330354394,4.864446615253329,34.92999220350439,25.193712289351993,6.207281431879543,-26.379326154131405,-39.88778352560473,2.586547255658073,-5.135728636011834,-5.135728635999701,39.859975705362736,41059.86980264847,25750.45127197655,25750.45127197655,66810.32107462503,75524.06397405667,75514.56600868817,25750.45127197655,101265.01728066472,101265.01728066472,101265.01728066472,127224.16169348807,123966.21249068496,3257.9492028031127,0.0,89926.58972225284,55462.39555085054,38293.54907933589,25959.14441282336,64252.69349215925,19799.305059989714,1450.0,0.0,0.8867349320563989,2.8703048004491034,0.001494314320929203,1.0,1.0,-5.135728636011834,352783.630185866,1548504.6405344405,4.389389155382869,1548504.6405344405,4.389389155382869,0.7627102320910548,0.09191383230395715,3.957502693979638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957502693979638,1.27965882016863,1.2799575446637652,3.092623308342554,6552.897685753484,15440.502594805848,6479.644902985417,0.0003109686437094097,22723.064689015606,2317.1077471935478,19368.09223286032,1974.9957664299552,0.8523538747052422,0.8523538747052422,35720.79406809413,35405.22815468563,1.011153603874259,0.8,4311.121416859535,4273.035954225843,1.011153603874259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558721287677666,4.864446615253329,-2.4562218344912483,7.320668449744577,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999900719700765,0.0002334308996692069,198.92226152039066,0.0,0.0,0.0,0.025260196633620238,7.986295977369113e-05,0.00015356562238655878,0.0006077363642974662,0.09191383230318566,0.09191383230318566,0.09191383230318566,0.0919137626728288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.85750049195,591.6383891736392,0.0,0.09191383230318566,0.09191383230395715,0.09191383230395715,0.375,0.375,0.5,7.251569464593692,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,25959.14441282336,19799.305059989714,0.7627102320910548,1.0722398625831564,3.9013040505297005,1.0398057644506045,0.6390373316825855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495629950515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253612141989,261.253612141989,-11.896387858010996,244.9603045209558,277.54691976302223,129606.36568609458,129606.42480558631,-0.05911949173777427,0.0,nan,277.54691976302223,4.396919763022254,271.0295967146087,-2.120403285391262,264.51227366619554,-8.637726333804437,257.99495061778225,-15.155049382217726,251.47762756936905,-21.67237243063093,244.9603045209558,-28.18969547904419,1.0,1.0,26022.012520719443,26022.012520719443,276.8504439141057,3.7004439141057333,276.8504439141057,276.8504439141057,75514.53980078714,75514.56600868817,-0.026207901028101332,0.0,8546.071908451686,8546.071908451686,0.883366321355093,3977.2902074495364,276.8504439141057,3.7004439141057333,1.0,0.002,0.22115663777561345,0.0047573032710270845,0.0003425790728254392,0.0016574209270946174,0.17128953641271957,0.17128953641271957,0.0,-7.994343034778417e-14,0.9999992365539011,0.9999992365539011,0.0,0.09191376213270044,7.01712567069253e-08,0.0,0.0,0.0,1601723.4383755513,268.01427136398814,0.0,1.0,1279705.134527925,2617.6677724020215,,,,,,,,,,,,,,,,,,,2.0,15440.502594805848,1450.0,0.375,6.173730061729009,3.5
2530.0,-30.00005983576496,4.864442914945581,34.92999188519141,25.193716410454385,6.207283015457285,-26.37932555064285,-39.88778345575554,2.5865487303351324,-5.135729526617297,-5.135729526634133,39.85997522058515,41059.862248715996,25750.444037067762,25750.444037067762,66810.30628578376,75524.05720742297,75514.5683431567,25750.444037067762,101265.01238022446,101265.01238022446,101265.01238022446,127224.15630521483,123966.20809269533,3257.948212519487,0.0,89926.58017533086,55462.38521662388,38293.54995411887,25959.143924990367,64252.69387910924,19799.30464899813,1450.0,0.0,0.8867349292750364,2.870304706191531,0.001494314320929203,1.0,1.0,-5.135729526617297,352783.6179255709,1548504.6196943887,4.3893892488542,1548504.6196943887,4.3893892488542,0.7627102305919158,0.09191383176302353,3.957501810986955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957501810986955,1.279658813324838,1.2799575378183756,3.09262263486037,6552.896258725553,15440.502561886055,6479.645910332917,0.0003109690083042789,22723.067346595653,2317.108018191294,19368.09524388941,1974.9960734694732,0.8523539075278548,0.8523539075278548,35720.78769211353,35405.22815468563,1.0111533782670257,0.8,4311.120647346224,4273.035954225843,1.0111533782670257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587197258859495,4.864442914945581,-2.4562234779663625,7.320666392911944,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999900204933833,0.00023343091168557764,198.92226111576443,0.0,0.0,0.0,0.025260196633620238,7.986296040435942e-05,0.00015356562175589052,0.0006077362262042745,0.09191383176320159,0.09191383176320159,0.09191383176320159,0.09191375936618473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.86567155446,591.6383864672454,0.0,0.09191383176320159,0.09191383176302353,0.09191383176302353,0.375,0.375,0.5,7.251567292709206,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,25959.143924990367,19799.30464899813,0.7627102305919158,1.0722396408249317,3.901303584475901,1.039805528021699,0.6390372102680969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956264390781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361204159924,261.25361204159924,-11.896387958400737,244.96030502747217,277.54691905572633,129606.3618342507,129606.37861841983,-0.016784169127446638,0.0,nan,277.54691905572633,4.396919055726357,271.0295962500753,-2.1204037499246624,264.5122734444246,-8.637726555575398,257.9949506387738,-15.15504936122619,251.477627833123,-21.672372166876983,244.96030502747217,-28.189694972527803,1.0,1.0,26022.012520719443,26022.012520719443,276.85044329663407,3.7004432966340914,276.85044329663407,276.85044329663407,75514.54438061733,75514.5683431567,-0.02396253937331494,0.0,8546.071908451686,8546.071908451686,0.8833663772714816,3977.28932004189,276.85044329663407,3.7004432966340914,1.0,0.002,0.22115671064991366,0.004757302792878998,0.0003425791850784098,0.0016574208149380256,0.1712895925392049,0.1712895925392049,0.0,1.643563757314226e-14,0.9999992071455382,0.9999992071455382,0.0,0.09191375888873192,7.287429160992687e-08,0.0,0.0,0.0,1601723.437349038,268.0142704733827,0.0,1.0,1279705.13759182,2617.6677598705282,,,,,,,,,,,,,,,,,,,2.0,15440.502561886055,1450.0,0.375,6.173730061729009,3.5
