time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2531.0,-30.000059236797533,4.864439267791835,34.9299915690277,25.193712743371748,6.207279320827851,-26.37932538103571,-39.88778342083094,2.5865454650650928,-5.135730696686608,-5.135730696703875,39.859974645986625,41059.86765412192,25750.43765857645,25750.43765857645,66810.30531269837,75524.06303494758,75514.56825547296,25750.43765857645,101265.00591404941,101265.00591404941,101265.00591404941,127224.14922104064,123966.20205069231,3257.947170348325,0.0,89926.585390769,55462.39000993971,38293.550423143664,25959.143306991235,64252.693730134895,19799.30413106081,1450.0,0.0,0.8867349253951531,2.8703045823569227,0.001494314320929203,1.0,1.0,-5.135730696686608,352783.60181812575,1548504.5949914875,4.3893893792427585,1548504.5949914875,4.3893893792427585,0.7627102287974397,0.09191383121943017,3.9575021120933185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575021120933185,1.279658828478548,1.2799575529756229,3.092622833539621,6552.896679703044,15440.502342807147,6479.645505103996,0.0003109688962302815,22723.066935573253,2317.1079762786735,19368.094032633046,1974.995949955698,0.8523538696403717,0.8523538696403717,35720.78986636525,35405.22815468563,1.0111534552005892,0.8,4311.120909755373,4273.035954225843,1.0111534552005892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558718348968121,4.864439267791835,-2.456225311760816,7.320664579552651,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999899581530679,0.00023343092623788041,198.922260625746,0.0,0.0,0.0,0.025260196633620238,7.9862960719694e-05,0.00015356562144055593,0.000607736271195923,0.0919138312192092,0.0919138312192092,0.0919138312192092,0.09191375499854972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.8739624776,591.6383837170171,0.0,0.0919138312192092,0.09191383121943017,0.09191383121943017,0.375,0.375,0.5,7.251565006034984,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,25959.143306991235,19799.30413106081,0.7627102287974397,1.072239768849074,3.901303656128325,1.0398055152878976,0.6390372958770536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495623486602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361167803834,261.25361167803834,-11.896388321961638,244.960305511765,277.5469178443118,129606.33432631595,129606.39511016461,-0.060783848671972465,0.0,nan,277.5469178443118,4.396917844311815,271.02959537780254,-2.120404622197441,264.5122729112927,-8.637727088707265,257.9949504447837,-15.155049555216294,251.47762797827448,-21.672372021725494,244.960305511765,-28.189694488234977,1.0,1.0,26022.012520719443,26022.012520719443,276.8504421163042,3.7004421163042025,276.8504421163042,276.8504421163042,75514.53975915637,75514.56825547296,-0.02849631659046281,0.0,8546.071908451686,8546.071908451686,0.8833663582036223,3977.289622653785,276.8504421163042,3.7004421163042025,1.0,0.002,0.22115678741667635,0.004757302248594879,0.0003425793031626925,0.0016574206968188278,0.17128965158134626,0.17128965158134626,0.0,-1.8479575508711932e-14,0.9999991647959435,0.9999991647959435,0.0,0.09191375445262549,7.676680468023602e-08,0.0,0.0,0.0,1601723.4360004172,268.01426930331337,0.0,1.0,1279705.141617117,2617.6677434068024,,,,,,,,,,,,,,,,,,,2.0,15440.502342807147,1450.0,0.375,6.173730061729009,3.5
2532.0,-30.000058721296654,4.864435675725823,34.92999125648934,25.19371281322094,6.207279966527093,-26.379324852514173,-39.887779544200725,2.5865460977450225,-5.135731721591071,-5.135731721580825,39.859974118285756,41059.85579193816,25750.43104806462,25750.43104806462,66810.28684000278,75524.06404172606,75514.56916336884,25750.43104806462,101265.00021143346,101265.00021143346,101265.00021143346,127224.14296812241,123966.196883712,3257.946084410424,0.0,89926.58708689063,55462.378837104436,38293.564721984665,25959.14275668894,64252.707478673605,19799.303668756707,1450.0,0.0,0.8867349220850493,2.870304473885818,0.001494314320929203,1.0,1.0,-5.135731721591071,352783.58770904585,1548504.5723050204,4.389389490483133,1548504.5723050204,4.389389490483133,0.7627102271570576,0.09191383065810872,3.9575022872796937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575022872796937,1.2796588255423595,1.279957550038749,3.0926229775365166,6552.896984815187,15440.502355415478,6479.645292354167,0.00031096881838640715,22723.06635827729,2317.107917410868,19368.09339670957,1974.9958851095503,0.8523538633092267,0.8523538633092267,35720.79113136433,35405.22815468563,1.0111534999612244,0.8,4311.12106242736,4273.035954225843,1.0111534999612244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587169219642805,4.864435675725823,-2.456227024505767,7.3206627002315905,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999899044999219,0.00023343093876231045,198.922260204012,0.0,0.0,0.0,0.025260196633620238,7.986299572180663e-05,0.0001535655864384433,0.0006077361595775869,0.09191383065822024,0.09191383065822024,0.09191383065822024,0.09191375118194946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.88295436604,591.6383807390389,0.0,0.09191383065822024,0.09191383065810872,0.09191383065810872,0.375,0.375,0.5,7.2515626217634,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,25959.14275668894,19799.303668756707,0.7627102271570576,1.072239058704434,3.9013035229637967,1.0398050052937937,0.639036974520747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956199110365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361148614326,261.25361148614326,-11.89638851385672,244.96030600291581,277.5469169693708,129606.35488005781,129606.38696307408,-0.03208301624309718,0.0,nan,277.5469169693708,4.396916969370807,271.02959477607976,-2.1204052239202156,264.51227258278846,-8.637727417211522,257.99495038949783,-15.155049610502147,251.47762819620692,-21.672371803793055,244.96030600291581,-28.189693997084163,1.0,1.0,26022.012520719443,26022.012520719443,276.8504411976627,3.7004411976627125,276.8504411976627,276.8504411976627,75514.54562656097,75514.56916336884,-0.02353680787200574,0.0,8546.071908451686,8546.071908451686,0.883366347109771,3977.2897987160923,276.8504411976627,3.7004411976627125,1.0,0.002,0.2211568674257324,0.00475730171525557,0.00034257942637237174,0.0016574205736412846,0.17128971318618585,0.17128971318618585,0.0,1.365617688375842e-14,0.999999129521013,0.999999129521013,0.0,0.09191375064905052,8.000905820282438e-08,0.0,0.0,0.0,1601723.4348191125,268.0142682784089,0.0,1.0,1279705.145143022,2617.6677289856366,,,,,,,,,,,,,,,,,,,2.0,15440.502355415478,1450.0,0.375,6.173730061729009,3.5
2533.0,-30.000058028634314,4.864432135723425,34.929990946309765,25.19371302276852,6.2072782794313435,-26.379324397827602,-39.88777947435153,2.5865446486254737,-5.135732835267902,-5.135732835318047,39.85997356128301,41059.85360544844,25750.42480043179,25750.42480043179,66810.27840588024,75524.06300806165,75514.5691777885,25750.42480043179,101264.99397822029,101264.99397822029,101264.99397822029,127224.13614298504,123966.19119297565,3257.94495000939,0.0,89926.58346835506,55462.37406574524,38293.5660028998,25959.142164764748,64252.70816766455,19799.303172215237,1450.0,0.0,0.8867349184287248,2.870304356019471,0.001494314320929203,1.0,1.0,-5.135732835267902,352783.57237790513,1548504.5483591573,4.389389613358709,1548504.5483591573,4.389389613358709,0.7627102254206815,0.09191383008598024,3.957501837123482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957501837123482,1.2796588322675422,1.2799575567655017,3.0926226095050895,6552.896205000756,15440.502203649554,6479.645779646279,0.00031096901498165364,22723.068028622416,2317.108087738669,19368.094853258302,1974.996033636186,0.8523538647537329,0.8523538647537329,35720.78788084215,35405.22815468563,1.0111533849449854,0.8,4311.12067012377,4273.035954225843,1.0111533849449854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558715573294728,4.864432135723425,-2.4562287883509994,7.320660924074424,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999898324078804,0.00023343095559099446,198.92225963734126,0.0,0.0,0.0,0.025260196633620238,7.986299635247547e-05,0.00015356558580777445,0.0006077360879532111,0.09191383008603486,0.09191383008603486,0.09191383008603486,0.09191374702860475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.8923246327,591.6383776353936,0.0,0.09191383008603486,0.09191383008598024,0.09191383008598024,0.375,0.375,0.5,7.251560130046996,5.013589543523267e-11,5.013589543523267e-11,5.013589543523267e-11,5.013589543523267e-11,5.013589543523267e-11,5.013589543523267e-11,25959.142164764748,19799.303172215237,0.7627102254206815,1.0722389657400713,3.9013033314312233,1.0398048628789596,0.6390369336387286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956168337283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536112387351,261.2536112387351,-11.89638876126486,244.96030650907096,277.54691596839933,129606.32697854251,129606.36834279806,-0.041364255546681,0.0,nan,277.54691596839933,4.396915968399355,271.0295940765335,-2.1204059234664783,264.51227218466767,-8.637727815332312,257.9949502928024,-15.155049707197577,251.47762840093677,-21.67237159906321,244.96030650907096,-28.189693490929017,1.0,1.0,26022.012520719443,26022.012520719443,276.8504400856128,3.7004400856127972,276.8504400856128,276.8504400856128,75514.54411715592,75514.5691777885,-0.02506063257169444,0.0,8546.071908451686,8546.071908451686,0.8833663756163601,3977.289346309099,276.8504400856128,3.7004400856127972,1.0,0.002,0.22115695104784305,0.004757301150356677,0.0003425795551158203,0.0016574204448936924,0.17128977755791014,0.17128977755791014,0.0,9.512789861387816e-15,0.999999090211927,0.999999090211927,0.0,0.09191374646387389,8.362210635497494e-08,0.0,0.0,0.0,1601723.4335354876,268.0142671647321,0.0,1.0,1279705.1489743278,2617.6677133153757,,,,,,,,,,,,,,,,,,,2.0,15440.502203649554,1450.0,0.375,6.173730061729009,3.5
2534.0,-30.000057428582718,4.864428648101383,34.92999063902695,25.1937122195028,6.207277255857781,-26.379323960138645,-39.887779439426936,2.586543787414464,-5.135733881926626,-5.135733881916103,39.85997302452332,41059.854296773585,25750.418514795023,25750.418514795023,66810.2728115686,75524.0613024508,75514.56954360528,25750.418514795023,101264.9880584003,101264.9880584003,101264.9880584003,127224.12966197229,123966.18589109095,3257.943770881337,0.0,89926.58061375718,55462.3736080831,38293.56333963786,25959.14160357198,64252.70494320984,19799.302700857384,1450.0,0.0,0.8867349150405831,2.8703042452460537,0.001494314320929203,1.0,1.0,-5.135733881926626,352783.5579693575,1548504.525283402,4.389389727221652,1548504.525283402,4.389389727221652,0.7627102237515049,0.09191382949766443,3.957501698870735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957501698870735,1.2796588362643149,1.2799575607632074,3.0926224918071124,6552.895955612865,15440.502438320611,6479.646069243726,0.0003109690834455051,22723.068101124893,2317.108095131864,19368.095718884448,1974.9961219054876,0.852353900128726,0.852353900128726,35720.7868825362,35405.22815468563,1.011153349621001,0.8,4311.1205496388175,4273.035954225843,1.011153349621001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587142164213095,4.864428648101383,-2.45623048901163,7.320659137113013,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999897699547297,0.00023343097016964226,198.92225914643586,0.0,0.0,0.0,0.025260196633620238,7.986299666780992e-05,0.00015356558549244,0.0006077360654744104,0.09191382949711312,0.09191382949711312,0.09191382949711312,0.09191374313019024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.90227525745,591.6383743422583,0.0,0.09191382949711312,0.09191382949766443,0.09191382949766443,0.375,0.375,0.5,7.251557538890638,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,25959.14160357198,19799.302700857384,0.7627102237515049,1.0722390583660393,3.9013031079313674,1.0398048279931449,0.6390369764675993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956126988463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361099780827,261.25361099780827,-11.896389002191711,244.9603070175379,277.54691497807875,129606.31718076936,129606.35746141608,-0.04028064670480153,0.0,nan,277.54691497807875,4.396914978078769,271.0295933859704,-2.120406614029605,264.51227179386217,-8.637728206137808,257.99495020175436,-15.155049798245614,251.47762860964622,-21.67237139035376,244.9603070175379,-28.189692982462077,1.0,1.0,26022.012520719443,26022.012520719443,276.85043908181996,3.7004390818199795,276.85043908181996,276.85043908181996,75514.54293205746,75514.56954360528,-0.026611547815264203,0.0,8546.071908451686,8546.071908451686,0.8833663843713524,3977.2892073650887,276.85043908181996,3.7004390818199795,1.0,0.002,0.22115703798792707,0.004757300582137299,0.0003425796890464619,0.0016574203108935246,0.17128984452323096,0.17128984452323096,0.0,-6.001362601315563e-14,0.9999990541120058,0.9999990541120058,0.0,0.09191374255747661,8.694018781843243e-08,0.0,0.0,0.0,1601723.432329109,268.01426611807335,0.0,1.0,1279705.152575069,2617.667698588123,,,,,,,,,,,,,,,,,,,2.0,15440.502438320611,1450.0,0.375,6.173730061729009,3.5
2535.0,-30.00005682415316,4.864425211414293,34.929990334245225,25.193708098400407,6.207275892686829,-26.379323552469117,-39.88777936957774,2.586542621002679,-5.135734944970011,-5.135734944936748,39.859972482138524,41059.866561688985,25750.41240260393,25750.41240260393,66810.27896429291,75524.0688843896,75514.56960959519,25750.41240260393,101264.98201219912,101264.98201219912,101264.98201219912,127224.12304682263,123966.18050041451,3257.942546408112,0.0,89926.59095715018,55462.38863444922,38293.5581363344,25959.141034623506,64252.69917095791,19799.302223108334,1450.0,0.0,0.8867349115892816,2.870304132738532,0.001494314320929203,1.0,1.0,-5.135734944970011,352783.54333525075,1548504.501966383,4.389389843207161,1548504.501966383,4.389389843207161,0.7627102220639979,0.09191382889561721,3.957502672718806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957502672718806,1.2796588416774861,1.2799575661776423,3.0926232397464415,6552.897540406553,15440.502491199275,6479.6449582365485,0.00031096867886495607,22723.06512312993,2317.1077914608895,19368.09239800965,1974.9957832705002,0.8523538656893063,0.8523538656893063,35720.7939145723,35405.22815468563,1.0111535984420537,0.8,4311.121398331076,4273.035954225843,1.0111535984420537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558712896989411,4.864425211414293,-2.4562321880466675,7.320657399460961,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999897070459337,0.0002334309848546547,198.9222586519488,0.0,0.0,0.0,0.025260196633620238,7.986299729847906e-05,0.00015356558486177087,0.0006077362125280848,0.09191382889583023,0.09191382889583023,0.09191382889583023,0.09191373916969897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.9126861476,591.6383708977588,0.0,0.09191382889583023,0.09191382889561721,0.09191382889561721,0.375,0.375,0.5,7.251554847134762,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,25959.141034623506,19799.302223108334,0.7627102220639979,1.072239524347825,3.901303250054258,1.0398050171640263,0.6390372247621927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956091168087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536107317098,261.2536107317098,-11.896389268290193,244.96030752556536,277.5469139378542,129606.33992647046,129606.38441556357,-0.04448909312638136,0.0,nan,277.5469139378542,4.396913937854208,271.02959265539636,-2.1204073446036205,264.51227137293847,-8.637728627061506,257.9949500904809,-15.15504990951905,251.4776288080232,-21.672371191976765,244.96030752556536,-28.189692474434622,1.0,1.0,26022.012520719443,26022.012520719443,276.850438026521,3.700438026520999,276.850438026521,276.850438026521,75514.54547115334,75514.56960959519,-0.02413844184775371,0.0,8546.071908451686,8546.071908451686,0.8833663227014563,3977.2901860824,276.850438026521,3.700438026520999,1.0,0.002,0.22115712829872342,0.0047572999965173795,0.0003425798281868265,0.0016574201718324232,0.17128991409341324,0.17128991409341324,0.0,1.9249792732045634e-14,0.9999990174406623,0.9999990174406623,0.0,0.09191373858482636,9.031079084239107e-08,0.0,0.0,0.0,1601723.4311038435,268.01426505502997,0.0,1.0,1279705.1562321833,2617.667683630316,,,,,,,,,,,,,,,,,,,2.0,15440.502491199275,1450.0,0.375,6.173730061729009,3.5
2536.0,-30.000056308002858,4.864421828114704,34.929990033543575,25.193711835332238,6.207276825312414,-26.379322994671316,-39.88777929972855,2.5865435119809908,-5.135735840294672,-5.135735840273982,39.85997199032435,41059.857936535394,25750.405996100864,25750.405996100864,66810.26393263626,75524.06097724756,75514.57078813472,25750.405996100864,101264.97678423558,101264.97678423558,101264.97678423558,127224.11732678351,123966.17604127804,3257.9412855054748,0.0,89926.57958680346,55462.37654609175,38293.55893412412,25959.140542547928,64252.699476672045,19799.3018083488,1450.0,0.0,0.8867349088094814,2.8703040379815383,0.001494314320929203,1.0,1.0,-5.135735840294672,352783.5310099966,1548504.4808226628,4.389389936625992,1548504.4808226628,4.389389936625992,0.7627102205443612,0.09191382827290497,3.9575016755838366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575016755838366,1.2796588375425673,1.279957562041758,3.092622470520149,6552.895910508344,15440.50256596818,6479.646161863109,0.0003109690975102961,22723.06797533747,2317.1080823051166,19368.095995729986,1974.9961501358757,0.8523539170305343,0.8523539170305343,35720.78671438439,35405.22815468563,1.0111533436711297,0.8,4311.120529344675,4273.035954225843,1.0111533436711297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558711514024718,4.864421828114704,-2.456233750023424,7.320655578138128,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999896533252112,0.0002334309973948656,198.92225822968348,0.0,0.0,0.0,0.025260196633620238,7.986299792914763e-05,0.00015356558423110228,0.000607736056906598,0.0919138282732624,0.0919138282732624,0.0919138282732624,0.09191373584722436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.92373518704,591.6383672463137,0.0,0.0919138282732624,0.09191382827290497,0.09191382827290497,0.375,0.375,0.5,7.251552074423733,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,25959.140542547928,19799.3018083488,0.7627102205443612,1.0722392767715871,3.9013027726151437,1.0398047782707212,0.6390370874836601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956055086363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536106456998,261.2536106456998,-11.896389354300197,244.96030803885583,277.54691325254373,129606.3238160894,129606.33819613351,-0.014380044087466286,0.0,nan,277.54691325254373,4.396913252543754,271.0295922098062,-2.120407790193781,264.5122711670684,-8.6377288329316,257.994950124331,-15.155049875668965,251.47762908159348,-21.6723709184065,244.96030803885583,-28.18969196114415,1.0,1.0,26022.012520719443,26022.012520719443,276.850437269088,3.700437269088013,276.850437269088,276.850437269088,75514.54763288621,75514.57078813472,-0.02315524850564543,0.0,8546.071908451686,8546.071908451686,0.8833663858460183,3977.289183961756,276.850437269088,3.700437269088013,1.0,0.002,0.22115722129101606,0.004757299427883738,0.0003425799715998939,0.0016574200284394294,0.17128998579994695,0.17128998579994695,0.0,3.932314543431126e-14,0.9999989882669552,0.9999989882669552,0.0,0.09191373528064763,9.29922573365521e-08,0.0,0.0,0.0,1601723.430071893,268.0142641597053,0.0,1.0,1279705.1593123064,2617.667671032429,,,,,,,,,,,,,,,,,,,2.0,15440.50256596818,1450.0,0.375,6.173730061729009,3.5
2537.0,-30.000055694265964,4.864418493285975,34.92998973465695,25.193707888852828,6.2072734612318055,-26.379322778716087,-39.88777926480395,2.5865405456830204,-5.13573691629648,-5.135736916267079,39.85997144130244,41059.86470023906,25750.40017959911,25750.40017959911,66810.26487983817,75524.06676929185,75514.5703750668,25750.40017959911,101264.97055466591,101264.97055466591,101264.97055466591,127224.11052131403,123966.17054249796,3257.939978816073,0.0,89926.58535790801,55462.383288859615,38293.55785449822,25959.139966648116,64252.697821146336,19799.301324761967,1450.0,0.0,0.886734905316249,2.87030392410259,0.001494314320929203,1.0,1.0,-5.13573691629648,352783.5161975065,1548504.4572197667,4.389390054020646,1548504.4572197667,4.389390054020646,0.7627102188362092,0.09191382764596893,3.957502104610921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957502104610921,1.2796588513087854,1.2799575758111899,3.0926227725173328,6552.896550404138,15440.502466274038,6479.645656099538,0.0003109689317619194,22723.06697023199,2317.1079798128812,19368.094483968827,1974.9959959791395,0.8523538882027548,0.8523538882027548,35720.78981233579,35405.22815468563,1.0111534532888147,0.8,4311.120903234589,4273.035954225843,1.0111534532888147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558710258422951,4.864418493285975,-2.4562354312624572,7.320653924548433,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999895894477099,0.00023343101230600968,198.9222577275821,0.0,0.0,0.0,0.025260196633620238,7.986299824448236e-05,0.00015356558391576756,0.0006077361215424551,0.09191382764609517,0.09191382764609517,0.09191382764609517,0.0919137318384706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.9349981903,591.638363521773,0.0,0.09191382764609517,0.09191382764596893,0.09191382764596893,0.375,0.375,0.5,7.251549200209146,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,25959.139966648116,19799.301324761967,0.7627102188362092,1.0722394836293825,3.901302858222836,1.0398048198040037,0.6390372092162294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956024274515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361032529685,261.25361032529685,-11.89638967470313,244.9603085342473,277.5469121163464,129606.3040335551,129606.35760186291,-0.05356830777333726,0.0,nan,277.5469121163464,4.396912116346414,271.02959139992646,-2.1204086000735174,264.51227068350653,-8.637729316493449,257.9949499670869,-15.155050032913095,251.47762925066715,-21.672370749332828,244.9603085342473,-28.189691465752674,1.0,1.0,26022.012520719443,26022.012520719443,276.85043614476064,3.7004361447606584,276.85043614476064,276.85043614476064,75514.54358144596,75514.5703750668,-0.026793620840180665,0.0,8546.071908451686,8546.071908451686,0.8833663586774525,3977.2896151339755,276.85043614476064,3.7004361447606584,1.0,0.002,0.2211573177134718,0.004757298812544138,0.00034258012019823135,0.001657419879816019,0.17129006009911568,0.17129006009911568,0.0,1.4250319674280476e-14,0.9999989509473182,0.9999989509473182,0.0,0.09191373122352155,9.642244738963948e-08,0.0,0.0,0.0,1601723.4288316937,268.0142630837035,0.0,1.0,1279705.1630139938,2617.6676558922973,,,,,,,,,,,,,,,,,,,2.0,15440.502466274038,1450.0,0.375,6.173730061729009,3.5
2538.0,-30.0000551679394,4.864415209057396,34.9299894390929,25.193707644380652,6.207274234654478,-26.37932222768,-39.88777919495476,2.586541294395132,-5.135737842438061,-5.135737842433468,39.859970939417494,41059.869041780876,25750.394107588974,25750.394107588974,66810.26314936986,75524.06755084403,75514.57098739571,25750.394107588974,101264.96509498468,101264.96509498468,101264.96509498468,127224.10455514089,123966.16592064162,3257.9386344992668,0.0,89926.5871415833,55462.38863252027,38293.55389895892,25959.1394601562,64252.69335911512,19799.300898149333,1450.0,0.0,0.8867349024159318,2.8703038260841622,0.001494314320929203,1.0,1.0,-5.135737842438061,352783.503448029,1548504.435642779,4.389390151489609,1548504.435642779,4.389390151489609,0.7627102172835354,0.09191382700119878,3.9575023529638464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575023529638464,1.279658847834106,1.2799575723356993,3.092622974992233,6552.896979424156,15440.502584321523,6479.645404331831,0.00031096882428599174,22723.06599495402,2317.1078803622054,19368.0937314183,1974.9959192403421,0.8523538916675796,0.8523538916675796,35720.79160566145,35405.22815468563,1.0111535167437191,0.8,4311.121119669998,4273.035954225843,1.0111535167437191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558708947664874,4.864415209057396,-2.4562369892621407,7.320652198319538,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999895346678592,0.0002334310250934595,198.92225729699155,0.0,0.0,0.0,0.025260196633620238,7.986299887515096e-05,0.00015356558328509897,0.0006077361571850447,0.09191382700148604,0.09191382700148604,0.09191382700148604,0.09191372839906532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.94689650735,591.6383595910482,0.0,0.09191382700148604,0.09191382700119878,0.09191382700119878,0.375,0.375,0.5,7.251546242181857,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,25959.1394601562,19799.300898149333,0.7627102172835354,1.072239707761811,3.9013027305421946,1.039804865081067,0.6390373211640002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955987637188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536101813078,261.2536101813078,-11.896389818692171,244.96030903750966,277.546911325106,129606.32779886427,129606.35187242784,-0.024073563588115517,0.0,nan,277.546911325106,4.396911325106032,271.02959086758665,-2.1204091324133287,264.51227041006734,-8.637729589932633,257.99494995254815,-15.155050047451823,251.47762949502894,-21.672370504971042,244.96030903750966,-28.189690962490317,1.0,1.0,26022.012520719443,26022.012520719443,276.8504352902446,3.700435290244627,276.8504352902446,276.8504352902446,75514.54911925054,75514.57098739571,-0.021868145166081376,0.0,8546.071908451686,8546.071908451686,0.883366342950257,3977.2898647286656,276.8504352902446,3.700435290244627,1.0,0.002,0.22115741691593463,0.004757298210939798,0.0003425802732091994,0.001657419726819449,0.17129013660459969,0.17129013660459969,0.0,2.8648524524887975e-14,0.9999989207016178,0.9999989207016178,0.0,0.091913727798754,9.920244478629646e-08,0.0,0.0,0.0,1601723.427764223,268.0142621575619,0.0,1.0,1279705.1662001298,2617.667642860812,,,,,,,,,,,,,,,,,,,2.0,15440.502584321523,1450.0,0.375,6.173730061729009,3.5
2539.0,-30.000054636848393,4.864411974531555,34.92998914663764,25.19370767930525,6.207273131827516,-26.379321859980816,-39.88777912510557,2.5865403549607713,-5.135738760720471,-5.135738760713457,39.85997043800805,41059.86808889006,25750.388143255903,25750.388143255903,66810.25623214597,75524.06675788965,75514.57146267947,25750.388143255903,101264.95960593536,101264.95960593536,101264.95960593536,127224.09856252362,123966.16130959135,3257.9372529322686,0.0,89926.58470037633,55462.38603138024,38293.55407666232,25959.138956588253,64252.69303325057,19799.300473832966,1450.0,0.0,0.886734899553796,2.870303728897429,0.001494314320929203,1.0,1.0,-5.135738760720471,352783.4908067331,1548504.4140879705,4.3893902476754345,1548504.4140879705,4.3893902476754345,0.7627102157334089,0.09191382634315519,3.957502078649538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957502078649538,1.2796588521939036,1.2799575766965148,3.0926227500904804,6552.896502884329,15440.502529943764,6479.645720233267,0.00031096894518167165,22723.06695314813,2317.1079780708124,19368.09467566883,1974.9960155270999,0.8523538972799406,0.8523538972799405,35720.78962487186,35405.22815468563,1.0111534466556047,0.8,4311.120880609678,4273.035954225843,1.0111534466556047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558707660150925,4.864411974531555,-2.4562385281709047,7.32065050270246,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999989479392128,0.00023343103799666585,198.9222568625032,0.0,0.0,0.0,0.025260196633620238,7.986299950582013e-05,0.0001535655826544298,0.0006077361125639333,0.09191382634331033,0.09191382634331033,0.09191382634331033,0.0919137249902505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.9591973305,591.6383555282245,0.0,0.09191382634331033,0.09191382634315519,0.09191382634315519,0.375,0.375,0.5,7.251543201588209,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,25959.138956588253,19799.300473832966,0.7627102157334089,1.0722396779021786,3.901302545916793,1.039804762697991,0.639037309574584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955956217865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361001152277,261.25361001152277,-11.89638998847721,244.96030953097798,277.5469104920675,129606.31081005164,129606.3391964943,-0.028386442691913618,0.0,nan,277.5469104920675,4.396910492067548,271.02959029984964,-2.120409700150333,264.51227010763154,-8.63772989236844,257.9949499154138,-15.15505008458615,251.47762972319595,-21.67237027680403,244.96030953097798,-28.189690469021997,1.0,1.0,26022.012520719443,26022.012520719443,276.8504344275789,3.700434427578898,276.8504344275789,276.8504344275789,75514.54852353488,75514.57146267947,-0.02293914459005464,0.0,8546.071908451686,8546.071908451686,0.8833663603214829,3977.2895890427853,276.8504344275789,3.700434427578898,1.0,0.002,0.22115751888162624,0.004757297598307022,0.0003425804305060763,0.0016574195695003612,0.17129021525303814,0.17129021525303814,0.0,6.437558819349931e-15,0.9999988906380174,0.9999988906380174,0.0,0.09191372437745057,1.0196570462128551e-07,0.0,0.0,0.0,1601723.4267058105,268.0142612392795,0.0,1.0,1279705.169359231,2617.6676299398923,,,,,,,,,,,,,,,,,,,2.0,15440.502529943764,1450.0,0.375,6.173730061729009,3.5
2540.0,-30.00005410023717,4.864408788347059,34.929988856913354,25.19370380267503,6.207271923348754,-26.379321497878664,-39.887779055256374,2.5865393209899588,-5.135739694077529,-5.135739694098806,39.85996993191271,41059.88012534618,25750.3823422981,25750.3823422981,66810.26246764428,75524.07479373638,75514.57166296254,25750.3823422981,101264.95400526063,101264.95400526063,101264.95400526063,127224.09245130872,123966.15661772116,3257.9358335875527,0.0,89926.59559113906,55462.40092274785,38293.549631545786,25959.138446048088,64252.68807759388,19799.30004379674,1450.0,0.0,0.8867348966319082,2.870303630115333,0.001494314320929203,1.0,1.0,-5.135739694077529,352783.477957924,1548504.3923307087,4.389390345869305,1548504.3923307087,4.389390345869305,0.7627102141677935,0.09191382567537681,3.957503053858231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957503053858231,1.279658856992433,1.2799575814961643,3.0926235005785085,6552.898093078405,15440.502496726514,6479.644564690473,0.0003109685375187615,22723.06410565324,2317.107687707142,19368.091221674094,1974.9956633176564,0.8523538520870314,0.8523538520870314,35720.79666673271,35405.22815468563,1.0111536958243004,0.8,4311.121730487683,4273.035954225843,1.0111536958243004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558706407904612,4.864408788347059,-2.456240065184739,7.320648853531798,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999894235418514,0.00023343105103399177,198.92225642349874,0.0,0.0,0.0,0.025260196633620238,7.986300013648901e-05,0.00015356558202376093,0.0006077362598265506,0.0919138256755168,0.0919138256755168,0.0919138256755168,0.09191372152415496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.971882266,591.6383513390798,0.0,0.0919138256755168,0.09191382567537681,0.09191382567537681,0.375,0.375,0.5,7.251540077047904,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,25959.138446048088,19799.30004379674,0.7627102141677935,1.0722401166885172,3.901302708736548,1.0398049399421512,0.6390375461920096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955924514126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360981152875,261.25360981152875,-11.89639018847123,244.96031001642598,277.5469096066315,129606.3339757067,129606.36741277407,-0.033437067379326196,0.0,nan,277.5469096066315,4.396909606631539,271.0295896885904,-2.1204103114095574,264.5122697705491,-8.63773022945088,257.99494985250817,-15.155050147491806,251.4776299344671,-21.672370065532874,244.96031001642598,-28.189689983574,1.0,1.0,26022.012520719443,26022.012520719443,276.85043351762926,3.7004335176292784,276.85043351762926,276.85043351762926,75514.55142948439,75514.57166296254,-0.020233478149748407,0.0,8546.071908451686,8546.071908451686,0.8833662985654231,3977.2905691275223,276.85043351762926,3.7004335176292784,1.0,0.002,0.22115762366058742,0.004757296970622026,0.00034258059215010775,0.001657419407858362,0.17129029607505386,0.17129029607505386,0.0,8.46978737145676e-15,0.9999988600303197,0.9999988600303197,0.0,0.09191372089640235,1.0477897447209005e-07,0.0,0.0,0.0,1601723.4256300235,268.01426030592245,0.0,1.0,1279705.17257019,2617.667616806875,,,,,,,,,,,,,,,,,,,2.0,15440.502496726514,1450.0,0.375,6.173730061729009,3.5
2541.0,-30.000053651174046,4.864405653139906,34.929988571572174,25.193707784079038,6.20727304145716,-26.379320981911224,-39.88777898540718,2.5865403721940736,-5.135740453661299,-5.135740453661685,39.8599694789587,41059.87135397915,25750.376225014094,25750.376225014094,66810.24757899324,75524.06737352553,75514.57303893699,25750.376225014094,101264.94926395107,101264.94926395107,101264.94926395107,127224.08727938113,123966.15289373777,3257.9343856433625,0.0,89926.5848417559,55462.3888222085,38293.55113283045,25959.13801543006,64252.68914826051,19799.29967928772,1450.0,0.0,0.8867348944030659,2.870303549724559,0.001494314320929203,1.0,1.0,-5.135740453661299,352783.4675013146,1548504.3728571683,4.389390420772476,1548504.3728571683,4.389390420772476,0.7627102127782154,0.09191382498935405,3.957502065946091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957502065946091,1.279658852113926,1.2799575766165185,3.092622740356553,6552.896482259304,15440.50248637222,6479.645714438273,0.0003109689496002825,22723.067061812842,2317.107989151529,19368.094658347207,1974.9960137607857,0.8523538924415789,0.8523538924415789,35720.78953314185,35405.22815468563,1.0111534434098366,0.8,4311.120869538838,4273.035954225843,1.0111534434098366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558705087373316,4.864405653139906,-2.456241461291962,7.320647114431868,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999989376803546,0.0002334310619442794,198.92225605611782,0.0,0.0,0.0,0.025260196633620238,7.986300076715734e-05,0.0001535655813930926,0.0006077361056213766,0.09191382498931357,0.09191382498931357,0.09191382498931357,0.09191371871882886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.9851337926,591.6383469666074,0.0,0.09191382498931357,0.09191382498935405,0.09191382498935405,0.375,0.375,0.5,7.251536888894006,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25959.13801543006,19799.29967928772,0.7627102127782154,1.0722398455957518,3.9013022519600726,1.039804690895213,0.63903739902987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955892480856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360979036736,261.25360979036736,-11.896390209632614,244.9603105013408,277.54690907939386,129606.31896649113,129606.32250445666,-0.003537965539494786,0.0,nan,277.54690907939386,4.396909079393879,271.02958936378343,-2.1204106362165476,264.51226964817255,-8.637730351827429,257.99494993256206,-15.155050067437912,251.47763021695144,-21.672369783048538,244.9603105013408,-28.189689498659163,1.0,1.0,26022.012520719443,26022.012520719443,276.850432919073,3.700432919073023,276.850432919073,276.850432919073,75514.55401800782,75514.57303893699,-0.019020929161342792,0.0,8546.071908451686,8546.071908451686,0.8833663611259412,3977.2895762758217,276.850432919073,3.700432919073023,1.0,0.002,0.22115773053924132,0.004757296363675036,0.00034258075716990413,0.0016574192428215502,0.17129037858495205,0.17129037858495205,0.0,-8.545681523530746e-15,0.999998837185874,0.999998837185874,0.0,0.09191371811065997,1.0687869407119532e-07,0.0,0.0,0.0,1601723.4247545253,268.0142595463387,0.0,1.0,1279705.1751833349,2617.667606118967,,,,,,,,,,,,,,,,,,,2.0,15440.50248637222,1450.0,0.375,6.173730061729009,3.5
2542.0,-30.00005310384729,4.864402564098869,34.9299882883835,25.193704082071804,6.207269866026757,-26.37932080686004,-39.88777898540718,2.586537569038547,-5.135741391277236,-5.1357413912726555,39.85996897039732,41059.877982253696,25750.370685081678,25750.370685081678,66810.24866733537,75524.07365613373,75514.57286005626,25750.370685081678,101264.94354513794,101264.94354513794,101264.94354513794,127224.08104763963,123966.1481477467,3257.93289989293,0.0,89926.59124148377,55462.39556759991,38293.55074875984,25959.137502501686,64252.68825126153,19799.299247233237,1450.0,0.0,0.886734891468415,2.8703034504916953,0.001494314320929203,1.0,1.0,-5.135741391277236,352783.4545938742,1548504.350993863,4.38939051939527,1548504.350993863,4.38939051939527,0.7627102112050208,0.0919138243017775,3.9575025050287937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575025050287937,1.2796588651230207,1.27995758962865,3.0926230520415587,6552.897142682431,15440.502301680011,6479.645153815152,0.0003109687769195912,22723.066157813962,2317.1078969692976,19368.092982607184,1974.9958428828586,0.852353852604831,0.852353852604831,35720.79270370356,35405.22815468563,1.0111535555967615,0.8,4311.121252192048,4273.035954225843,1.0111535555967615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558703891474262,4.864402564098869,-2.4562429753699795,7.320645539468849,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999989319838013,0.0002334310752419463,198.92225560834686,0.0,0.0,0.0,0.025260196633620238,7.986300076715734e-05,0.0001535655813930926,0.000607736173049367,0.09191382430177195,0.09191382430177195,0.09191382430177195,0.0919137152369758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.9985213897,591.6383425466895,0.0,0.09191382430177195,0.0919138243017775,0.0919138243017775,0.375,0.375,0.5,7.251533616911353,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,25959.137502501686,19799.299247233237,0.7627102112050208,1.072240029441079,3.9013023576555876,1.039804722349864,0.6390375111106349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495586567381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360953413497,261.25360953413497,-11.89639046586501,244.96031096375998,277.54690810450995,129606.30036960485,129606.34320917171,-0.04283956684812022,0.0,nan,277.54690810450995,4.396908104509976,271.02958867636,-2.120411323639985,264.51226924820986,-8.637730751790116,257.9949498200599,-15.155050179940076,251.47763039190997,-21.67236960809001,244.96031096375998,-28.189689036239997,1.0,1.0,26022.012520719443,26022.012520719443,276.8504319605307,3.70043196053075,276.8504319605307,276.8504319605307,75514.55038046553,75514.57286005626,-0.02247959072701633,0.0,8546.071908451686,8546.071908451686,0.883366333320593,3977.2900175539376,276.8504319605307,3.70043196053075,1.0,0.002,0.22115784025562873,0.004757295713292107,0.00034258092645915277,0.0016574190735319657,0.1712904632295764,0.1712904632295764,0.0,-8.881784197001252e-15,0.9999988063121505,0.9999988063121505,0.0,0.09191371458536222,1.0971641526592806e-07,0.0,0.0,0.0,1601723.4236738295,268.01425860872274,0.0,1.0,1279705.1784089464,2617.6675929260186,,,,,,,,,,,,,,,,,,,2.0,15440.502301680011,1450.0,0.375,6.173730061729009,3.5
2543.0,-30.000052643361578,4.8643995234520725,34.929988008876066,25.1937041169964,6.207270835992203,-26.379320295426112,-39.88777891555799,2.58653848805669,-5.135742176602264,-5.135742176655588,39.85996851025931,41059.88220995154,25750.36487777722,25750.36487777722,66810.24708772876,75524.07493776022,75514.57373692148,25750.36487777722,101264.9386146987,101264.9386146987,101264.9386146987,127224.07567500611,123966.14429042018,3257.9313845859347,0.0,89926.59367324255,55462.40094543387,38293.54747534298,25959.137060307417,64252.6845356504,19799.29887326788,1450.0,0.0,0.8867348891343458,2.870303367376612,0.001494314320929203,1.0,1.0,-5.135742176602264,352783.4437829076,1548504.3312124508,4.389390597834727,1548504.3312124508,4.389390597834727,0.7627102097912883,0.09191382359934715,3.957502765374471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957502765374471,1.2796588608579724,1.2799575853626062,3.092623265798422,6552.897595607574,15440.502334755196,6479.644844779033,0.00031096866164735177,22723.06527743725,2317.107807195857,19368.09205887754,1974.9957486886492,0.8523538449765836,0.8523538449765836,35720.79458362735,35405.22815468563,1.0111536221158495,0.8,4311.121479078934,4273.035954225843,1.0111536221158495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558702637857908,4.8643995234520725,-2.4562443650418078,7.32064388849388,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999892719108575,0.00023343108642975377,198.92225523162108,0.0,0.0,0.0,0.025260196633620238,7.98630013978265e-05,0.00015356558076242343,0.0006077362105336274,0.09191382359970655,0.09191382359970655,0.09191382359970655,0.0919137123335039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.01246399945,591.6383379470108,0.0,0.09191382359970655,0.09191382359934715,0.09191382359934715,0.375,0.375,0.5,7.251530278973714,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,25959.137060307417,19799.29887326788,0.7627102097912883,1.0722402315008759,3.9013022497727863,1.0398047578955134,0.63903761386296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955833000869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536094545314,261.2536094545314,-11.896390545468591,244.96031143045929,277.54690747860343,129606.32548482405,129606.33879377422,-0.013308950173479758,0.0,nan,277.54690747860343,4.3969074786034525,271.0295882689747,-2.1204117310252855,264.5122690593457,-8.63773094065425,257.9949498497169,-15.155050150283103,251.47763064008808,-21.672369359911897,244.96031143045929,-28.189688569540692,1.0,1.0,26022.012520719443,26022.012520719443,276.85043127775225,3.7004312777522728,276.85043127775225,276.85043127775225,75514.55646043658,75514.57373692148,-0.017276484897593036,0.0,8546.071908451686,8546.071908451686,0.8833663168339442,3977.2902792013438,276.85043127775225,3.7004312777522728,1.0,0.002,0.22115795215367928,0.004757295079728948,0.0003425810992359017,0.001657418900795307,0.17129054961795084,0.17129054961795084,0.0,3.120854269456075e-14,0.9999987825766699,0.9999987825766699,0.0,0.09191371170131393,1.1189803321281668e-07,0.0,0.0,0.0,1601723.422768663,268.0142578233977,0.0,1.0,1279705.1811106447,2617.6675818759177,,,,,,,,,,,,,,,,,,,2.0,15440.502334755196,1450.0,0.375,6.173730061729009,3.5
2544.0,-30.00005217777911,4.864396530450129,34.92998773287263,25.193704396393173,6.207269948845726,-26.379319965116743,-39.88777507385237,2.5865377361834767,-5.135742949300152,-5.135742949312695,39.85996805236875,41059.86577561722,25750.35916038927,25750.35916038927,66810.22493600649,75524.07466818951,75514.57452097835,25750.35916038927,101264.93368136762,101264.93368136762,101264.93368136762,127224.0703046911,123966.14046443437,3257.9298402567147,0.0,89926.59192753743,55462.38303496548,38293.56543619106,25959.136623323473,64252.70205951453,19799.298503491165,1450.0,0.0,0.886734886856503,2.870303285597927,0.001494314320929203,1.0,1.0,-5.135742949300152,352783.433145771,1548504.3115274378,4.389390674384622,1548504.3115274378,4.389390674384622,0.7627102083858257,0.09191382288648915,3.9575025076196026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575025076196026,1.2796588643473221,1.2799575888527703,3.092623055940842,6552.897150944544,15440.502195216677,6479.645097609725,0.00031096877270279114,22723.066316293338,2317.1079131296965,19368.0928146054,1974.9958257514443,0.8523538392667415,0.8523538392667415,35720.79272241146,35405.22815468563,1.0111535562587206,0.8,4311.121254449893,4273.035954225843,1.0111535562587206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558701403651726,4.864396530450129,-2.4562457326313973,7.320642263081527,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999892234532399,0.00023343109774139,198.92225485072564,0.0,0.0,0.0,0.025260196633620238,7.986303608462153e-05,0.00015356554607562838,0.000607736033678273,0.09191382288644225,0.09191382288644225,0.09191382288644225,0.09191370947865465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.0267294415,591.6383332414721,0.0,0.09191382288644225,0.09191382288648915,0.09191382288648915,0.375,0.375,0.5,7.251526876684039,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,25959.136623323473,19799.298503491165,0.7627102083858257,1.0722392994205692,3.9013020848153657,1.039804129546537,0.639037183799449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955805511949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360935107716,261.25360935107716,-11.896390648922818,244.96031188465795,277.5469068174964,129606.31020750223,129606.327504046,-0.017296543756518522,0.0,nan,277.5469068174964,4.396906817496415,271.02958783092873,-2.120412169071244,264.5122688443609,-8.637731155639074,257.99494985779336,-15.155050142206619,251.47763087122567,-21.672369128774307,244.96031188465795,-28.189688115342022,1.0,1.0,26022.012520719443,26022.012520719443,276.85043059683983,3.700430596839851,276.85043059683983,276.85043059683983,75514.55631141177,75514.57452097835,-0.018209566580480896,0.0,8546.071908451686,8546.071908451686,0.8833663331565275,3977.290020157701,276.85043059683983,3.700430596839851,1.0,0.002,0.22115806620441913,0.004757294438532817,0.0003425812753561955,0.0016574187246276516,0.17129063767809774,0.17129063767809774,0.0,-1.615287764655804e-14,0.9999987591551724,0.9999987591551724,0.0,0.09191370883569744,1.140507917094798e-07,0.0,0.0,0.0,1601723.4218780512,268.0142570506998,0.0,1.0,1279705.1837689015,2617.667571003495,,,,,,,,,,,,,,,,,,,2.0,15440.502195216677,1450.0,0.375,6.173730061729009,3.5
