time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2545.0,-30.000051538927764,4.864393583884353,34.92998746005075,25.193704605940752,6.207268979959745,-26.379319487039112,-39.887775004003174,2.5865369280717747,-5.135743731864693,-5.135743731863865,39.85996759218034,41059.86528494511,25750.353588051657,25750.353588051657,66810.21887299677,75524.07432785814,75514.5750847445,25750.353588051657,101264.92867279616,101264.92867279616,101264.92867279616,127224.06485485981,123966.13658821945,3257.9282666403656,0.0,89926.58998424554,55462.38094133535,38293.56560323354,25959.13618206365,64252.70178529719,19799.298130246123,1450.0,0.0,0.8867348845367241,2.870303202774961,0.001494314320929203,1.0,1.0,-5.135743731864693,352783.4223728027,1548504.29174339,4.389390752343837,1548504.29174339,4.389390752343837,0.7627102069723861,0.0919138221667068,3.9575022428886792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575022428886792,1.2796588680976677,1.2799575926039914,3.092622840001004,6552.896693393939,15440.502076159746,6479.645369351585,0.0003109688874611585,22723.06734527733,2317.1080180568624,19368.093626860005,1974.9959085783632,0.8523538364148444,0.8523538364148444,35720.79081082232,35405.22815468563,1.0111534886191893,0.8,4311.121023741335,4273.035954225843,1.0111534886191893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558700200757403,4.864393583884353,-2.4562470950215913,7.320640678905944,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999891569618746,0.0002334311132627107,198.92225432807794,0.0,0.0,0.0,0.025260196633620238,7.986303671529014e-05,0.0001535655454449598,0.0006077359905288518,0.09191382216681629,0.09191382216681629,0.09191382216681629,0.0919137065860183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.04129950097,591.6383284358283,0.0,0.09191382216681629,0.0919138221667068,0.0919138221667068,0.375,0.375,0.5,7.251523409243261,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,25959.13618206365,19799.298130246123,0.7627102069723861,1.0722392819298598,3.9013019233623387,1.0398040396222656,0.6390371788901296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955777718774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360923642967,261.25360923642967,-11.89639076357031,244.96031235781408,277.54690611504526,129606.29484699047,129606.31401494784,-0.01916795736560249,0.0,nan,277.54690611504526,4.396906115045283,271.02958736359915,-2.120412636400829,264.51226861215287,-8.637731387847111,257.9949498607065,-15.15505013929345,251.4776311092603,-21.672368890739676,244.96031235781408,-28.189687642185902,1.0,1.0,26022.012520719443,26022.012520719443,276.85042988025657,3.7004298802565927,276.85042988025657,276.85042988025657,75514.55594695557,75514.5750847445,-0.019137788927764632,0.0,8546.071908451686,8546.071908451686,0.8833663499208761,3977.2897541031225,276.85042988025657,3.7004298802565927,1.0,0.002,0.2211581824380852,0.004757293786108331,0.00034258145485091594,0.0016574185451510898,0.17129072742545798,0.17129072742545798,0.0,2.0057740190981832e-15,0.9999987354057802,0.9999987354057802,0.0,0.09191370593301856,1.1623368823039221e-07,0.0,0.0,0.0,1601723.420976068,268.0142562681353,0.0,1.0,1279705.1864610994,2617.6675599922287,,,,,,,,,,,,,,,,,,,2.0,15440.502076159746,1450.0,0.375,6.173730061729009,3.5
2546.0,-30.00005099759217,4.864390682156608,34.929987189889424,25.193703767750435,6.207268032033995,-26.379319094629675,-39.88777493415398,2.586536129071894,-5.135744544043348,-5.1357445440535106,39.85996712331965,41059.86603997434,25750.34820749105,25750.34820749105,66810.2142474654,75524.07259274178,75514.5752783922,25750.34820749105,101264.92348588325,101264.92348588325,101264.92348588325,127224.05921320467,123966.13255091099,3257.9266622936807,0.0,89926.58724838513,55462.38069561918,38293.562836406614,25959.135727321427,64252.698563728045,19799.297745967087,1450.0,0.0,0.886734882097481,2.8703031168178463,0.001494314320929203,1.0,1.0,-5.135744544043348,352783.4111921671,1548504.2715862666,4.389390834317802,1548504.2715862666,4.389390834317802,0.762710205530023,0.09191382144085572,3.9575021306833587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575021306833587,1.2796588718057267,1.279957596312916,3.0926227433557565,6552.896488614258,15440.502334238128,6479.64563802945,0.0003109689449698586,22723.067298224585,2317.1080132588177,19368.094429956123,1974.9959904713764,0.8523538735225858,0.8523538735225858,35720.79000060163,35405.22815468563,1.0111534599503993,0.8,4311.120925956281,4273.035954225843,1.0111534599503993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558699039261765,4.864390682156608,-2.4562484670945794,7.320639149251187,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999891006199082,0.00023343112641482198,198.92225388520845,0.0,0.0,0.0,0.025260196633620238,7.986303734595989e-05,0.00015356554481429002,0.0006077359708021035,0.09191382144111312,0.09191382144111312,0.09191382144111312,0.09191370358063636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.0561587251,591.638323534832,0.0,0.09191382144111312,0.09191382144085572,0.09191382144085572,0.375,0.375,0.5,7.251519873447686,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,25959.135727321427,19799.297745967087,0.762710205530023,1.072239379119295,3.9013017175931513,1.0398040197673677,0.6390372226817795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955739582227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360910566445,261.25360910566445,-11.896390894335525,244.9603128298277,277.54690538150123,129606.28449405298,129606.3063567415,-0.02186268849973022,0.0,nan,277.54690538150123,4.396905381501256,271.0295868711667,-2.1204131288332633,264.5122683608318,-8.63773163916818,257.99494985049694,-15.15505014950304,251.4776313401624,-21.672368659837588,244.9603128298277,-28.189687170172277,1.0,1.0,26022.012520719443,26022.012520719443,276.85042909072615,3.7004290907261748,276.85042909072615,276.85042909072615,75514.55424237755,75514.5752783922,-0.02103601465933025,0.0,8546.071908451686,8546.071908451686,0.8833663570263895,3977.2896413367753,276.85042909072615,3.7004290907261748,1.0,0.002,0.22115830096557976,0.004757293118345931,0.0003425816378778457,0.0016574183621406362,0.17129081893892284,0.17129081893892284,0.0,1.8481743913056903e-14,0.9999987104496498,0.9999987104496498,0.0,0.0919137029133551,1.185275006244958e-07,0.0,0.0,0.0,1601723.42003995,268.01425545595663,0.0,1.0,1279705.1892551768,2617.667548564285,,,,,,,,,,,,,,,,,,,2.0,15440.502334238128,1450.0,0.375,6.173730061729009,3.5
2547.0,-30.000050454584706,4.864387824030743,34.92998692205967,25.193703453429066,6.207266962787896,-26.379318712847574,-39.88777486430479,2.586535221050399,-5.135745370248912,-5.13574537024844,39.85996665028547,41059.86570560105,25750.342975268893,25750.342975268893,66810.20868086994,75524.07141524949,75514.57522602232,25750.342975268893,101264.91820129122,101264.91820129122,101264.91820129122,127224.0534674734,123966.1284409152,3257.925026558198,0.0,89926.58463454187,55462.37892489185,38293.56189961114,25959.13526618217,64252.6971657933,19799.297356448675,1450.0,0.0,0.8867348796017781,2.8703030293761476,0.001494314320929203,1.0,1.0,-5.135745370248912,352783.39981842943,1548504.2512509138,4.389390918189172,1548504.2512509138,4.389390918189172,0.7627102040737805,0.09191382070769354,3.9575019122252604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575019122252604,1.2796588760197412,1.279957600527914,3.092622562455628,6552.896105308592,15440.502398994182,6479.645943367755,0.00031096904435471903,22723.067892082745,2317.1080738154974,19368.095342632747,1974.9960835384916,0.8523538914118657,0.8523538914118657,35720.78842314279,35405.22815468563,1.0111534041337111,0.8,4311.1207355737115,4273.035954225843,1.0111534041337111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558697909787784,4.864387824030743,-2.4562498377372437,7.320637661767987,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999989044103941,0.00023343113960755242,198.92225344097122,0.0,0.0,0.0,0.025260196633620238,7.98630379766285e-05,0.00015356554418362143,0.0006077359347585945,0.09191382070785538,0.09191382070785538,0.09191382070785538,0.09191370052186233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.07133601984,591.638318529221,0.0,0.09191382070785538,0.09191382070769354,0.09191382070769354,0.375,0.375,0.5,7.251516267845413,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,25959.13526618217,19799.297356448675,0.7627102040737805,1.0722393966182082,3.9013015399804916,1.0398039557542216,0.6390372313811661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955707266932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536089508348,261.2536089508348,-11.896391049165175,244.96031330009242,277.54690460157707,129606.26955683227,129606.2954428485,-0.025886016240963886,0.0,nan,277.54690460157707,4.396904601577091,271.02958634128026,-2.1204136587197127,264.5122680809833,-8.637731919016687,257.99494982068614,-15.155050179313832,251.47763156038934,-21.672368439610636,244.96031330009242,-28.189686699907554,1.0,1.0,26022.012520719443,26022.012520719443,276.85042825840327,3.700428258403292,276.85042825840327,276.85042825840327,75514.55307645227,75514.57522602232,-0.022149570053443313,0.0,8546.071908451686,8546.071908451686,0.8833663708604654,3977.289421786387,276.85042825840327,3.700428258403292,1.0,0.002,0.22115842183289816,0.004757292437645178,0.00034258182451928976,0.0016574181754797602,0.17129091225964488,0.17129091225964488,0.0,-9.50194783966296e-16,0.999998684992738,0.999998684992738,0.0,0.09191369984035183,1.208673417060748e-07,0.0,0.0,0.0,1601723.4190876654,268.01425462975106,0.0,1.0,1279705.192097513,2617.667536938961,,,,,,,,,,,,,,,,,,,2.0,15440.502398994182,1450.0,0.375,6.173730061729009,3.5
2548.0,-30.000049909733118,4.864385008355797,34.929986656289955,25.193699297402077,6.207265851570086,-26.379318333602995,-39.88777482938019,2.5865342754401506,-5.135746207642114,-5.135746207629475,39.85996617407802,41059.87847728256,25750.33788116207,25750.33788116207,66810.21635844462,75524.07916173225,75514.5749575584,25750.33788116207,101264.91283872048,101264.91283872048,101264.91283872048,127224.04763869943,123966.12427969153,3257.923359007899,0.0,89926.59552132744,55462.39483687853,38293.556316054346,25959.134799978947,64252.6911160333,19799.296962791817,1450.0,0.0,0.8867348770606327,2.8703029407503897,0.001494314320929203,1.0,1.0,-5.135746207642114,352783.388290678,1548504.2307782876,4.389391003587698,1548504.2307782876,4.389391003587698,0.7627102026069018,0.09191381996636085,3.9575029561242556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575029561242556,1.2796588804082003,1.2799576049173977,3.092623367613286,6552.897811341054,15440.502478669452,6479.6447581121465,0.0003109686092723796,22723.064649178737,2317.107743131318,19368.09179982442,1974.9957222725823,0.8523538571424355,0.8523538571424354,35720.79596100783,35405.22815468563,1.0111536708529816,0.8,4311.121645314165,4273.035954225843,1.0111536708529816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558696810128609,4.864385008355797,-2.456251205194188,7.320636213549985,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999889873960356,0.00023343115284508916,198.92225299522525,0.0,0.0,0.0,0.025260196633620238,7.98630382919634e-05,0.00015356554386828655,0.0006077360938175731,0.09191381996688285,0.09191381996688285,0.09191381996688285,0.09191369742046174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.0868406302,591.6383134160083,0.0,0.09191381996688285,0.09191381996636085,0.09191381996636085,0.375,0.375,0.5,7.251512591530695,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,25959.134799978947,19799.296962791817,0.7627102026069018,1.0722398864810696,3.901301712219486,1.0398041731480587,0.6390374903229024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955674851837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360877266814,261.25360877266814,-11.896391227331833,244.96031376886324,277.546903776473,129606.29586515875,129606.32565289659,-0.029787737812933944,0.0,nan,277.546903776473,4.396903776473039,271.02958577495116,-2.120414225048819,264.51226777342913,-8.637732226570847,257.99494977190705,-15.155050228092932,251.47763177038522,-21.67236822961476,244.96031376886324,-28.189686231136733,1.0,1.0,26022.012520719443,26022.012520719443,276.8504273896085,3.700427389608535,276.8504273896085,276.8504273896085,75514.55579503137,75514.5749575584,-0.019162527038133703,0.0,8546.071908451686,8546.071908451686,0.8833663047545244,3977.290470904877,276.8504273896085,3.700427389608535,1.0,0.002,0.22115854506957686,0.004757291744660135,0.0003425820148230156,0.0016574179852228087,0.1712910074115078,0.1712910074115078,0.0,4.5824455341403336e-14,0.9999986592152507,0.9999986592152507,0.0,0.09191369672971278,1.2323664806424089e-07,0.0,0.0,0.0,1601723.418122485,268.01425379235786,0.0,1.0,1279705.194978338,2617.667525156217,,,,,,,,,,,,,,,,,,,2.0,15440.502478669452,1450.0,0.375,6.173730061729009,3.5
2549.0,-30.000049455773617,4.864382237896924,34.929986394268525,25.19370299940931,6.207267057624068,-26.37931780443369,-39.887774759531,2.5865354062846846,-5.135746870918524,-5.135746870929267,39.85996575071248,41059.87037470181,25750.33245522744,25750.33245522744,66810.20282992924,75524.0714665746,75514.57588228151,25750.33245522744,101264.90833750895,101264.90833750895,101264.90833750895,127224.04275122054,123966.1210824646,3257.921668755941,0.0,89926.5847605551,55462.38366868444,38293.55676874518,25959.134413711585,64252.691182456765,19799.29663465183,1450.0,0.0,0.8867348752153389,2.8703028705523677,0.001494314320929203,1.0,1.0,-5.135746870918524,352783.3791598644,1548504.2125769162,4.389391065601219,1548504.2125769162,4.389391065601219,0.7627102013152589,0.09191381920819343,3.9575020315541827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575020315541827,1.279658875160092,1.2799575996680643,3.092622657783762,6552.896307297469,15440.502573664278,6479.645881079447,0.0003109689961049641,22723.06723876508,2317.1080071956358,19368.095156448828,1974.9960645530155,0.8523539077245372,0.8523539077245372,35720.78928480214,35405.22815468563,1.0111534346226025,0.8,4311.120839566866,4273.035954225843,1.0111534346226025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558695638838131,4.864382237896924,-2.4562524330987943,7.320634670995719,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999889401481487,0.00023343116387433986,198.92225262383857,0.0,0.0,0.0,0.025260196633620238,7.986303892263172e-05,0.0001535655432376182,0.0006077359493395957,0.09191381920849816,0.09191381920849816,0.09191381920849816,0.09191369498128747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.10284672637,591.6383081408234,0.0,0.09191381920849816,0.09191381920819343,0.09191381920819343,0.375,0.375,0.5,7.25150886473474,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,25959.134413711585,19799.29663465183,0.7627102013152589,1.0722396622142571,3.90130126481833,1.0398039615213934,0.6390373635573507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955642326652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536087778058,261.2536087778058,-11.896391222194154,244.96031424177835,277.5469033138333,129606.28360145404,129606.28274248999,0.0008589640382648291,0.0,nan,277.5469033138333,4.39690331383332,271.02958549942235,-2.120414500577624,264.51226768501135,-8.637732314988625,257.99494987060024,-15.15505012939974,251.47763205618932,-21.672367943810656,244.96031424177835,-28.18968575822163,1.0,1.0,26022.012520719443,26022.012520719443,276.8504268345132,3.700426834513223,276.8504268345132,276.8504268345132,75514.5581149797,75514.57588228151,-0.017767301804269664,0.0,8546.071908451686,8546.071908451686,0.883366363303843,3977.2895417119535,276.8504268345132,3.700426834513223,1.0,0.002,0.2211586699663394,0.004757291074273816,0.00034258220782178145,0.0016574177921982783,0.17129110391089072,0.17129110391089072,0.0,2.0059908595326803e-14,0.9999986411535767,0.9999986411535767,0.0,0.09191369431142894,1.2489676448029206e-07,0.0,0.0,0.0,1601723.4173579935,268.01425312908145,0.0,1.0,1279705.197260159,2617.6675158234357,,,,,,,,,,,,,,,,,,,2.0,15440.502573664278,1450.0,0.375,6.173730061729009,3.5
2550.0,-30.00004890692052,4.864379508043722,34.92998613384589,25.193699018005304,6.2072639890282915,-26.37931761732608,-39.8877747246064,2.586532699433764,-5.135747708487486,-5.135747708480144,39.85996527281067,41059.877676993725,25750.327582548955,25750.327582548955,66810.20525954268,75524.07751948138,75514.57530081278,25750.327582548955,101264.90288336173,101264.90288336173,101264.90288336173,127224.03683019418,123966.11688341988,3257.919946774297,0.0,89926.59120928533,55462.391366797114,38293.55538054246,25959.133946832437,64252.689327374894,19799.296240355146,1450.0,0.0,0.8867348726793758,2.870302781908042,0.001494314320929203,1.0,1.0,-5.135747708487486,352783.36762969743,1548504.192032244,4.389391150825588,1548504.192032244,4.389391150825588,0.7627101998435922,0.09191381844986335,3.9575025357093434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575025357093434,1.2796588877222497,1.2799576122331546,3.0926230214003096,6552.8970777573,15440.50248740466,6479.645288072208,0.0003109687972041958,22723.065973517278,2317.107878176266,19368.09338391051,1974.9958838044092,0.8523538771785093,0.8523538771785093,35720.79292524399,35405.22815468563,1.0111535634357323,0.8,4311.121278929631,4273.035954225843,1.0111535634357323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558694586978444,4.864379508043722,-2.4562537776844806,7.320633285728203,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999888830237796,0.00023343117720909604,198.922252174819,0.0,0.0,0.0,0.025260196633620238,7.98630392379669e-05,0.00015356554292228302,0.000607736025512517,0.09191381845012377,0.09191381845012377,0.09191381845012377,0.09191369187982949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.1189286119,591.6383028380366,0.0,0.09191381845012377,0.09191381844986335,0.09191381844986335,0.375,0.375,0.5,7.251505067620462,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,25959.133946832437,19799.296240355146,0.7627101998435922,1.072239891777113,3.901301380448709,1.0398040293556732,0.6390374956570127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955615227316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536085529418,261.2536085529418,-11.896391447058193,244.96031469561441,277.54690241026924,129606.26793638608,129606.30553147673,-0.0375950906618824,0.0,nan,277.54690241026924,4.396902410269263,271.0295848673381,-2.12041513266189,264.5122673244072,-8.637732675592758,257.9949497814763,-15.155050218523684,251.4776322385454,-21.67236776145458,244.96031469561441,-28.189685304385563,1.0,1.0,26022.012520719443,26022.012520719443,276.850425928923,3.700425928923039,276.850425928923,276.850425928923,75514.55419916884,75514.57530081278,-0.021101643942529336,0.0,8546.071908451686,8546.071908451686,0.8833663313777167,3977.2900483878902,276.850425928923,3.700425928923039,1.0,0.002,0.22115879724783874,0.00475729036310306,0.0003425824043909445,0.0016574175956162085,0.17129120219547225,0.17129120219547225,0.0,7.153132253190364e-15,0.9999986152079953,0.9999986152079953,0.0,0.09191369116834243,1.2728152091382718e-07,0.0,0.0,0.0,1601723.4163926102,268.0142522915125,0.0,1.0,1279705.2001415875,2617.6675040382243,,,,,,,,,,,,,,,,,,,2.0,15440.50248740466,1450.0,0.375,6.173730061729009,3.5
2551.0,-30.000048448100156,4.86437682118306,34.92998587660998,25.193698808457725,6.207265067975623,-26.379317096492674,-39.88777465475721,2.5865337163681743,-5.135748391751179,-5.135748391805744,39.85996484393338,41059.882543020525,25750.322423446167,25750.322423446167,66810.2049664667,75524.07859754938,75514.57581002638,25750.322423446167,101264.89823347254,101264.89823347254,101264.89823347254,127224.03178507119,123966.11358366904,3257.918201402148,0.0,89926.59370969859,55462.39765516984,38293.5511716986,25959.13355159865,64252.68472329725,19799.29590489444,1450.0,0.0,0.886734870752153,2.8703027095946525,0.001494314320929203,1.0,1.0,-5.135748391751179,352783.35822373256,1548504.173594453,4.389391215592441,1548504.173594453,4.389391215592441,0.7627101985333842,0.09191381767825155,3.957502858758562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957502858758562,1.2796588830027835,1.2799576075125867,3.092623285255586,6552.8976368349695,15440.502611870405,6479.644946109995,0.0003109686565669517,22723.0647504593,2317.107753459061,19368.092361762567,1974.9957795743264,0.8523538780732067,0.8523538780732067,35720.795257942256,35405.22815468563,1.0111536459757597,0.8,4311.121560461599,4273.035954225843,1.0111536459757597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586934732886615,4.86437682118306,-2.4562549978492547,7.3206318190323145,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999988835269974,0.00023343118835644758,198.92225179945564,0.0,0.0,0.0,0.025260196633620238,7.986303986863609e-05,0.00015356554229161383,0.0006077360726258706,0.0919138176787417,0.0919138176787417,0.0919138176787417,0.09191368936442405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.13550199807,591.6382973763622,0.0,0.0919138176787417,0.09191381767825155,0.09191381767825155,0.375,0.375,0.5,7.2515012182575695,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,25959.13355159865,19799.29590489444,0.7627101985333842,1.0722401366986936,3.901301282636944,1.0398040993023614,0.6390376171804181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955582463263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360850875927,261.25360850875927,-11.896391491240706,244.9603151559943,277.5469018615243,129606.29583996943,129606.30322686858,-0.00738689914209251,0.0,nan,277.5469018615243,4.396901861524327,271.0295845204182,-2.120415479581766,264.5122671793123,-8.637732820687688,257.99494983820625,-15.155050161793724,251.47763249710027,-21.672367502899704,244.9603151559943,-28.189684844005683,1.0,1.0,26022.012520719443,26022.012520719443,276.85042530518194,3.700425305181966,276.85042530518194,276.85042530518194,75514.56006981664,75514.57581002638,-0.01574020973930601,0.0,8546.071908451686,8546.071908451686,0.8833663109203038,3977.290373052355,276.85042530518194,3.700425305181966,1.0,0.002,0.22115892625170797,0.004757289671164256,0.000342582603737577,0.0016574173963043687,0.1712913018687885,0.1712913018687885,0.0,4.1945613649119196e-14,0.9999985964695272,0.9999985964695272,0.0,0.09191368867440756,1.2900384398678472e-07,0.0,0.0,0.0,1601723.4156050803,268.0142516082488,0.0,1.0,1279705.202492168,2617.667494424202,,,,,,,,,,,,,,,,,,,2.0,15440.502611870405,1450.0,0.375,6.173730061729009,3.5
2552.0,-30.00004798716272,4.86437417669076,34.92998562242201,25.19369887830692,6.2072642883822935,-26.379316759608095,-39.887774584908016,2.5865330608284003,-5.135749061859258,-5.135749061847797,39.859964417423676,41059.88211960546,25750.317339236783,25750.317339236783,66810.19945884225,75524.07814539115,75514.57624873857,25750.317339236783,101264.89358797536,101264.89358797536,101264.89358797536,127224.0267497817,123966.110316613,3257.916433168695,0.0,89926.59204292933,55462.3960171466,38293.55113975859,25959.133161806338,64252.68430156492,19799.295573809675,1450.0,0.0,0.8867348688833929,2.8703026386736115,0.001494314320929203,1.0,1.0,-5.135749061859258,352783.3489988738,1548504.1552584872,4.389391278394578,1548504.1552584872,4.389391278394578,0.7627101972318695,0.09191381689776212,3.9575026606014583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575026606014583,1.2796588860450622,1.2799576105555754,3.0926231230516366,6552.897293144265,15440.502556987722,6479.645166546857,0.0003109687434502545,22723.065467064614,2317.107826532467,19368.0930206631,1974.995846763482,0.8523538801899638,0.8523538801899639,35720.79382707444,35405.22815468563,1.0111535953460358,0.8,4311.121387771012,4273.035954225843,1.0111535953460358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558692375766033,4.86437417669076,-2.456256196937323,7.3206303736280836,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999887872958327,0.00023343119955523395,198.9222514223603,0.0,0.0,0.0,0.025260196633620238,7.986304049930559e-05,0.00015356554166094433,0.0006077360396998913,0.09191381689776897,0.09191381689776897,0.09191381689776897,0.09191368689966474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.1523323786,591.6382918304477,0.0,0.09191381689776897,0.09191381689776212,0.09191381689776212,0.375,0.375,0.5,7.251497318246411,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,25959.133161806338,19799.295573809675,0.7627101972318695,1.072240126535946,3.9013011279449383,1.0398040204090748,0.6390376147849969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955555073754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536084436412,261.2536084436412,-11.896391556358765,244.96031560519802,277.54690128208443,129606.28315975485,129606.29404687359,-0.01088711873685401,0.0,nan,277.54690128208443,4.396901282084457,271.02958414670707,-2.1204158532929114,264.51226701132987,-8.637732988670109,257.9949498759525,-15.155050124047477,251.4776327405753,-21.672367259424675,244.96031560519802,-28.189684394801958,1.0,1.0,26022.012520719443,26022.012520719443,276.85042468647487,3.7004246864748893,276.85042468647487,276.85042468647487,75514.55978059302,75514.57624873857,-0.01646814554987941,0.0,8546.071908451686,8546.071908451686,0.8833663234687994,3977.2901739044655,276.85042468647487,3.7004246864748893,1.0,0.002,0.22115905694936994,0.004757288973697653,0.000342582805717283,0.0016574171942626646,0.1712914028586415,0.1712914028586415,0.0,-2.0052536020553902e-14,0.9999985780405267,0.9999985780405267,0.0,0.09191368620003947,1.306977226631012e-07,0.0,0.0,0.0,1601723.414832714,268.0142509381407,0.0,1.0,1279705.2047974896,2617.6674849952956,,,,,,,,,,,,,,,,,,,2.0,15440.502556987722,1450.0,0.375,6.173730061729009,3.5
2553.0,-30.000047523536146,4.864371573518618,34.929985371026945,25.19369887830692,6.2072634342543935,-26.379316427757274,-39.88777454998342,2.5865323384758927,-5.135749739409107,-5.135749739420966,39.85996398965025,41059.88158177853,25750.312380819425,25750.312380819425,66810.19396259796,75524.07755626188,75514.57650859965,25750.312380819425,101264.88888941907,101264.88888941907,101264.88888941907,127224.02165838389,123966.10701642324,3257.914641960652,0.0,89926.59016353554,55462.394189053666,38293.551082757636,25959.132768964824,64252.68385172246,19799.29524027704,1450.0,0.0,0.8867348669812796,2.870302566964939,0.001494314320929203,1.0,1.0,-5.135749739409107,352783.33967156574,1548504.1368682568,4.389391342317592,1548504.1368682568,4.389391342317592,0.7627101959256468,0.09191381611201238,3.9575024500964386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575024500964386,1.2796588893974101,1.279957613908706,3.092622950448945,6552.896927419873,15440.502516234323,6479.645409450683,0.00031096883625199675,22723.06620084194,2317.10790135693,19368.093746718892,1974.9959208005682,0.8523538846179687,0.8523538846179686,35720.79230704384,35405.22815468563,1.0111535415613828,0.8,4311.121204319422,4273.035954225843,1.0111535415613828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558691305397992,4.864371573518618,-2.4562573904670044,7.320628963985622,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999887390418017,0.00023343121081935712,198.92225104306502,0.0,0.0,0.0,0.025260196633620238,7.986304081463962e-05,0.0001535655413456103,0.0006077360061256387,0.09191381611248091,0.09191381611248091,0.09191381611248091,0.09191368440622644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.16940444586,591.6382862051372,0.0,0.09191381611248091,0.09191381611201238,0.09191381611201238,0.375,0.375,0.5,7.251493367105174,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,25959.132768964824,19799.29524027704,0.7627101959256468,1.0722401140871598,3.901300973280543,1.0398039421478102,0.6390376108884954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495552755787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536083548626,261.2536083548626,-11.896391645137385,244.9603160450444,277.5469006646808,129606.26957093492,129606.28441385429,-0.014842919369618474,0.0,nan,277.5469006646808,4.3969006646808,271.02958374075354,-2.12041625924644,264.51226681682624,-8.637733183173737,257.99494989289894,-15.155050107101033,251.47763296897168,-21.6723670310283,244.9603160450444,-28.18968395495557,1.0,1.0,26022.012520719443,26022.012520719443,276.85042403930873,3.700424039308757,276.85042403930873,276.85042403930873,75514.55917717794,75514.57650859965,-0.01733142170996871,0.0,8546.071908451686,8546.071908451686,0.883366336799239,3977.2899623469207,276.85042403930873,3.700424039308757,1.0,0.002,0.2211591893599413,0.004757288267652297,0.00034258301034506344,0.0016574169896869646,0.17129150517253172,0.17129150517253172,0.0,3.202819953695979e-14,0.9999985594052662,0.9999985594052662,0.0,0.09191368370145292,1.324105594578231e-07,0.0,0.0,0.0,1601723.4140517693,268.01425026059087,0.0,1.0,1279705.2071284172,2617.667475461668,,,,,,,,,,,,,,,,,,,2.0,15440.502516234323,1450.0,0.375,6.173730061729009,3.5
2554.0,-30.00004705698553,4.864369010600623,34.929985122133765,25.193695036601298,6.207262530620278,-26.379316098224823,-39.88777451505882,2.586531571860139,-5.135750426402808,-5.135750426417751,39.85996355906394,41059.89413745912,25750.30755032231,25750.30755032231,66810.20168778143,75524.08588118515,75514.5765643754,25750.30755032231,101264.8841146977,101264.8841146977,101264.8841146977,127224.01648650515,123966.10365921167,3257.912827293473,0.0,89926.6017655632,55462.41002183944,38293.546381915294,25959.132371807438,64252.678753722736,19799.294903209873,1450.0,0.0,0.8867348650412291,2.870302494256776,0.001494314320929203,1.0,1.0,-5.135750426402808,352783.3302142528,1548504.1183571573,4.389391407515536,1548504.1183571573,4.389391407515536,0.7627101946100721,0.09191381532119523,3.957503500337419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957503500337419,1.2796588929551784,1.2799576174673049,3.0926237625701676,6552.898648207291,15440.502490867544,6479.644164005016,0.00031096839531880586,22723.063102255248,2317.1075853890216,19368.090023998448,1974.995541188729,0.852353837017518,0.852353837017518,35720.79989070337,35405.22815468563,1.011153809901049,0.8,4311.122119586785,4273.035954225843,1.011153809901049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55869026264395,4.864369010600623,-2.456258580109344,7.320627590709968,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999886904834434,0.0002334312221545217,198.92225066137746,0.0,0.0,0.0,0.025260196633620238,7.986304112997423e-05,0.00015356554103027569,0.0006077361661585255,0.09191381532142927,0.09191381532142927,0.09191381532142927,0.09191368187684983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.1867158985,591.6382805011074,0.0,0.09191381532142927,0.09191381532119523,0.09191381532119523,0.375,0.375,0.5,7.251489363753889,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,25959.132371807438,19799.294903209873,0.7627101946100721,1.0722405735931075,3.9013011675804363,1.039804144880271,0.6390378570026569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955499881457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360824249066,261.25360824249066,-11.89639175750932,244.9603164772899,277.5469000076914,129606.29708886874,129606.31587635874,-0.018787490006124723,0.0,nan,277.5469000076914,4.396900007691443,271.0295833016112,-2.1204166983887944,264.51226659553095,-8.637733404469031,257.9949498894504,-15.155050110549553,251.4776331833702,-21.67236681662979,244.9603164772899,-28.189683522710084,1.0,1.0,26022.012520719443,26022.012520719443,276.85042335883844,3.7004233588384636,276.85042335883844,276.85042335883844,75514.56242511427,75514.5765643754,-0.014139261125819758,0.0,8546.071908451686,8546.071908451686,0.8833662702916841,3977.291017839106,276.85042335883844,3.7004233588384636,1.0,0.002,0.22115932352048723,0.004757287551961981,0.0003425832176769133,0.0016574167823281297,0.17129160883845665,0.17129160883845665,0.0,5.042841144664578e-15,0.9999985403654995,0.9999985403654995,0.0,0.09191368116061932,1.3416057591440364e-07,0.0,0.0,0.0,1601723.4132599414,268.01424957359717,0.0,1.0,1279705.2094918294,2617.6674657951617,,,,,,,,,,,,,,,,,,,2.0,15440.502490867544,1450.0,0.375,6.173730061729009,3.5
2555.0,-30.000046680629005,4.8643664908606885,34.9299848774941,25.193699087854498,6.207263973315401,-26.379315615234674,-39.88777444520963,2.5865329079211477,-5.135750933951897,-5.135750933973753,39.859963184032225,41059.8858953123,25750.302368948684,25750.302368948684,66810.18826426099,75524.07879671444,75514.57787377307,25750.302368948684,101264.88024272176,101264.88024272176,101264.88024272176,127224.01230015885,123966.10130156834,3257.910998590502,0.0,89926.59179013765,55462.39888873585,38293.54766822422,25959.13205743709,64252.67972566131,19799.294634053455,1450.0,0.0,0.8867348638143321,2.8703024405402364,0.001494314320929203,1.0,1.0,-5.135750933951897,352783.32322722115,1548504.102234121,4.389391448747022,1548504.102234121,4.389391448747022,0.7627101934781795,0.09191381451659261,3.957502589412465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957502589412465,1.2796588867546854,1.2799576112653643,3.092623065705424,6552.897171634521,15440.502481441923,6479.64521796463,0.00031096877305877504,22723.0658119388,2317.1078616998466,19368.093174354268,1974.9958624356195,0.8523538740172194,0.8523538740172194,35720.79331302756,35405.22815468563,1.0111535771570381,0.8,4311.121325731,4273.035954225843,1.0111535771570381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558689144146586,4.8643664908606885,-2.456259626821951,7.3206261176826395,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999886513124452,0.00023343123129835946,198.92225035347823,0.0,0.0,0.0,0.025260196633620238,7.986304176064372e-05,0.0001535655403996062,0.000607736023775966,0.09191381451667885,0.09191381451667885,0.09191381451667885,0.09191368002954992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.2044491324,591.638274661404,0.0,0.09191381451667885,0.09191381451659261,0.09191381451659261,0.375,0.375,0.5,7.251485329085688,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,25959.13205743709,19799.294634053455,0.7627101934781795,1.0722403223398278,3.9013007423200348,1.0398039202336684,0.639037719058957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955472030486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360831591837,261.25360831591837,-11.896391684081607,244.96031690906773,277.54689972276884,129606.28660549708,129606.27432908423,0.01227641283223772,0.0,nan,277.54689972276884,4.396899722768865,271.0295831600288,-2.120416839971199,264.51226659728843,-8.637733402711547,257.9949500345481,-15.155049965451894,251.47763347180796,-21.672366528192015,244.96031690906773,-28.18968309093225,1.0,1.0,26022.012520719443,26022.012520719443,276.85042300449874,3.7004230044987594,276.85042300449874,276.85042300449874,75514.565453273,75514.57787377307,-0.01242050007567741,0.0,8546.071908451686,8546.071908451686,0.8833663279769132,3977.2901023595273,276.85042300449874,3.7004230044987594,1.0,0.002,0.22115945869829257,0.00475728686288584,0.0003425834267118264,0.0016574165732750937,0.1712917133559132,0.1712917133559132,0.0,-1.3079815008865125e-14,0.9999985292977613,0.9999985292977613,0.0,0.09191367933873984,1.351778527732893e-07,0.0,0.0,0.0,1601723.412674939,268.0142490660481,0.0,1.0,1279705.2112379153,2617.667458653584,,,,,,,,,,,,,,,,,,,2.0,15440.502481441923,1450.0,0.375,6.173730061729009,3.5
2556.0,-30.000046208709907,4.864364009778377,34.929984634975526,25.193695455696457,6.207261142970134,-26.37931547354152,-39.88777441028503,2.5865304078030262,-5.1357516135309424,-5.135751613536295,39.85996275596743,41059.8930637711,25750.29773003528,25750.29773003528,66810.19079380638,75524.08546317015,75514.57770822918,25750.29773003528,101264.87543826445,101264.87543826445,101264.87543826445,127224.0071020462,123966.09795512767,3257.9091469185432,0.0,89926.59902868205,55462.40662928806,38293.54711043776,25959.131663781747,64252.6787742195,19799.294299870904,1450.0,0.0,0.8867348619029404,2.8703023686167586,0.001494314320929203,1.0,1.0,-5.1357516135309424,352783.31387197314,1548504.0838312511,4.389391512981851,1548504.0838312511,4.389391512981851,0.7627101921708319,0.09191381371503794,3.95750310755246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750310755246,1.2796588983574224,1.27995762287081,3.0926234425692143,6552.897970163671,15440.502290596422,6479.644555439826,0.0003109685649084897,22723.064665967537,2317.107744843299,19368.09119402329,1974.9956604980591,0.8523538298524931,0.8523538298524931,35720.797054452065,35405.22815468563,1.011153709543334,0.8,4311.121777281301,4273.035954225843,1.011153709543334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558688142749506,4.864364009778377,-2.4562607890944808,7.320624798872858,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999886021953514,0.00023343124276395383,198.92224996739876,0.0,0.0,0.0,0.025260196633620238,7.986304207597778e-05,0.00015356554008427216,0.0006077361020964789,0.09191381371539646,0.09191381371539646,0.09191381371539646,0.09191367752827134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.2221715002,591.6382688226158,0.0,0.09191381371539646,0.09191381371503794,0.09191381371503794,0.375,0.375,0.5,7.251481243485292,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,25959.131663781747,19799.294299870904,0.7627101921708319,1.0722405251557203,3.901300879586189,1.039803974999608,0.6390378400884014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955449563702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536081615934,261.2536081615934,-11.8963918384066,244.96031731812354,277.54689900506315,129606.27271462299,129606.29851630595,-0.025801682944767475,0.0,nan,277.54689900506315,4.396899005063176,271.0295826676754,-2.120417332324564,264.51226633028756,-8.637733669712418,257.9949499928994,-15.155050007100556,251.47763365551143,-21.67236634448855,244.96031731812354,-28.189682681876434,1.0,1.0,26022.012520719443,26022.012520719443,276.8504223055655,3.700422305565496,276.8504223055655,276.8504223055655,75514.56222957713,75514.57770822918,-0.0154786520433845,0.0,8546.071908451686,8546.071908451686,0.8833662951651827,3977.290623090222,276.8504223055655,3.700422305565496,1.0,0.002,0.22115959561124948,0.004757286136407676,0.00034258363831251204,0.0016574163617047038,0.17129181915625602,0.17129181915625602,0.0,1.7215829456462828e-14,0.9999985104201854,0.9999985104201854,0.0,0.09191367680207635,1.369129615934135e-07,0.0,0.0,0.0,1601723.4118916558,268.01424838646903,0.0,1.0,1279705.213575824,2617.6674490913924,,,,,,,,,,,,,,,,,,,2.0,15440.502290596422,1450.0,0.375,6.173730061729009,3.5
2557.0,-30.000045826391922,4.864361569885463,34.929984396192914,25.193695560470246,6.207262479256804,-26.379314995826768,-39.88777056857941,2.5865316486924135,-5.135752133993492,-5.135752133923065,39.85996237874865,41059.882428512006,25750.29278730696,25750.29278730696,66810.17521581896,75524.08717818714,75514.57867647693,25750.29278730696,101264.87146378389,101264.87146378389,101264.87146378389,127224.00280790833,123966.09552714803,3257.9072807602997,0.0,89926.60236628637,55462.397616614195,38293.56083296909,25959.131344124446,64252.69217709353,19799.29402647138,1450.0,0.0,0.8867348606181165,2.870302313533469,0.001494314320929203,1.0,1.0,-5.135752133993492,352783.3067071663,1548504.0676146555,4.389391556160046,1548504.0676146555,4.389391556160046,0.7627101910308229,0.0919138129033469,3.9575034491343852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575034491343852,1.2796588925986094,1.2799576171106526,3.0926237234188747,6552.898565250401,15440.50231026399,6479.644138168796,0.00031096841298542045,22723.06354804461,2317.107630846886,19368.08994677226,1974.9955333138494,0.8523538168971474,0.8523538168971473,35720.79952097263,35405.22815468563,1.011153796818523,0.8,4311.1220749642025,4273.035954225843,1.011153796818523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558687075768238,4.864361569885463,-2.4562618238052143,7.320623393690678,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999885624038912,0.00023343125205263008,198.9222496546224,0.0,0.0,0.0,0.025260196633620238,7.986307676278934e-05,0.00015356550539746057,0.0006077360172785153,0.09191381290382902,0.09191381290382902,0.09191381290382902,0.0919136756312006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.2402987026,591.638262853482,0.0,0.09191381290382902,0.0919138129033469,0.0919138129033469,0.375,0.375,0.5,7.2514771253426495,-7.042899596854113e-11,-7.042899596854113e-11,-7.042899596854113e-11,-7.042899596854113e-11,-7.042899596854113e-11,-7.042899596854113e-11,25959.131344124446,19799.29402647138,0.7627101910308229,1.0722398631876835,3.901300803288104,1.0398035156515542,0.6390375412650818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955421392262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536081915642,261.2536081915642,-11.896391808435794,244.96031773099028,277.5468986521379,129606.30272230344,129606.29771148648,0.005010816973866651,0.0,nan,277.5468986521379,4.3968986521379065,271.02958246790854,-2.1204175320914374,264.51226628367897,-8.637733716321009,257.9949500994494,-15.15504990055058,251.47763391521983,-21.67236608478015,244.96031773099028,-28.189682269009694,1.0,1.0,26022.012520719443,26022.012520719443,276.8504218984761,3.7004218984761224,276.8504218984761,276.8504218984761,75514.56869668164,75514.57867647693,-0.009979795286199078,0.0,8546.071908451686,8546.071908451686,0.8833662735341673,3977.290966380057,276.8504218984761,3.7004218984761224,1.0,0.002,0.2211597335861192,0.004757285432738881,0.00034258385167100985,0.001657416148356848,0.17129192583550493,0.17129192583550493,0.0,2.7857924300711545e-14,0.9999984988668599,0.9999984988668599,0.0,0.09191367492847631,1.3797487058445363e-07,0.0,0.0,0.0,1601723.4112917706,268.0142478660065,0.0,1.0,1279705.2153663328,2617.667441768101,,,,,,,,,,,,,,,,,,,2.0,15440.50231026399,1450.0,0.375,6.173730061729009,3.5
2558.0,-30.00004528141119,4.864359170639877,34.929984161036586,25.193695944640808,6.207261967637688,-26.37931455650628,-39.88777049873022,2.5865312427333387,-5.135752638924032,-5.135752638921679,39.859962005836785,41059.88253918851,25750.287909621,25750.287909621,66810.17044880951,75524.08746987085,75514.57961139915,25750.287909621,101264.86752102015,101264.86752102015,101264.86752102015,127223.99855246594,123966.09315165372,3257.905400812224,0.0,89926.60160804173,55462.39667736154,38293.5610340891,25959.131031445795,64252.692065534895,19799.293758770073,1450.0,0.0,0.8867348593968698,2.870302260094049,0.001494314320929203,1.0,1.0,-5.135752638924032,352783.2997561815,1548504.0515828512,4.389391597201643,1548504.0515828512,4.389391597201643,0.7627101899052802,0.09191381208624792,3.9575032761242217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575032761242217,1.2796588944826148,1.2799576189950979,3.092623583665473,6552.8982691297115,15440.502149881675,6479.644274679733,0.000310968485610218,22723.06434983202,2317.107712606448,19368.090354812583,1974.9955749223827,0.852353804778789,0.852353804778789,35720.79827168778,35405.22815468563,1.0111537526139163,0.8,4311.121924188757,4273.035954225843,1.0111537526139163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558686022827595,4.864359170639877,-2.456262836359698,7.320622006999574,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999885056825754,0.00023343126529331003,198.92224920877084,0.0,0.0,0.0,0.025260196633620238,7.986307739345854e-05,0.0001535655047667914,0.0006077359882142467,0.09191381208684793,0.09191381208684793,0.09191381208684793,0.0919136737933604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.2585951218,591.6382568290181,0.0,0.09191381208684793,0.09191381208624792,0.09191381208624792,0.375,0.375,0.5,7.251472976606321,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,25959.131031445795,19799.293758770073,0.7627101899052802,1.0722398604464292,3.901300673617016,1.0398034432653203,0.6390375440971291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149553985696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536082191185,261.2536082191185,-11.896391780881459,244.96031815827232,277.54689827996464,129606.29307214516,129606.2884653196,0.004606825562611598,0.0,nan,277.54689827996464,4.39689827996466,271.02958225562645,-2.120417744373526,264.51226623128775,-8.637733768712224,257.99495020694934,-15.155049793050637,251.4776341826108,-21.672365817389164,244.96031815827232,-28.189681841727662,1.0,1.0,26022.012520719443,26022.012520719443,276.85042150287535,3.700421502875372,276.85042150287535,276.85042150287535,75514.56907164096,75514.57961139915,-0.010539758193772286,0.0,8546.071908451686,8546.071908451686,0.8833662844902082,3977.290792504843,276.85042150287535,3.700421502875372,1.0,0.002,0.22115987258260783,0.004757284727231855,0.00034258406662304833,0.0016574159334193201,0.17129203331152415,0.17129203331152415,0.0,4.236845249638854e-14,0.9999984877520791,0.9999984877520791,0.0,0.0919136730897767,1.3899647122825743e-07,0.0,0.0,0.0,1601723.410709788,268.01424736107595,0.0,1.0,1279705.2171034068,2617.6674346633654,,,,,,,,,,,,,,,,,,,2.0,15440.502149881675,1450.0,0.375,6.173730061729009,3.5
