time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2559.0,-30.000044828516526,4.864356810657595,34.92998392901921,25.193695350922667,6.207261441274066,-26.379314201537397,-39.88777046380562,2.5865308142955064,-5.135753169148018,-5.135753169157897,39.85996162611337,41059.883728161294,25750.283198024892,25750.283198024892,66810.16692618618,75524.08641563787,75514.5802291067,25750.283198024892,101264.86342713158,101264.86342713158,101264.86342713158,127223.99413461472,123966.0906287731,3257.9035058416243,0.0,89926.60002371007,55462.397336235765,38293.558541638115,25959.130707483142,64252.68924912126,19799.293481864817,1450.0,0.0,0.8867348580713192,2.8703022039776416,0.001494314320929203,1.0,1.0,-5.135753169148018,352783.2924569941,1548504.0352592506,4.389391641748511,1548504.0352592506,4.389391641748511,0.7627101887567194,0.09191381126828839,3.957503237498538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957503237498538,1.2796588964709414,1.2799576209838885,3.0926235486758133,6552.898194990822,15440.502342398733,6479.644418749538,0.00031096850838722875,22723.06417127556,2317.107694398756,19368.09078544687,1974.9956188348592,0.8523538304279515,0.8523538304279515,35720.79799277653,35405.22815468563,1.0111537427449402,0.8,4311.121890527123,4273.035954225843,1.0111537427449402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558685005740579,4.864356810657595,-2.4562638568690263,7.320620667526621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999988458545532,0.0002334312762966967,198.92224883825534,0.0,0.0,0.0,0.025260196633620238,7.986307770879357e-05,0.00015356550445145634,0.0006077359810347347,0.09191381126870724,0.09191381126870724,0.09191381126870724,0.09191367185898539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.2770210094,591.6382507617168,0.0,0.09191381126870724,0.09191381126828839,0.09191381126828839,0.375,0.375,0.5,7.251468794329329,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,25959.130707483142,19799.293481864817,0.7627101887567194,1.0722399612852707,3.901300500192357,1.03980343401891,0.639037590612954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495536603671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536082349841,261.2536082349841,-11.896391765015892,244.96031858130877,277.54689788865926,129606.28732472265,129606.28467216689,0.0026525557743303178,0.0,nan,277.54689788865926,4.396897888659282,271.02958202718935,-2.1204179728106283,264.51226616571904,-8.637733834280937,257.9949503042491,-15.155049695750904,251.4776344427789,-21.67236555722107,244.96031858130877,-28.189681418691208,1.0,1.0,26022.012520719443,26022.012520719443,276.85042104491885,3.700421044918869,276.85042104491885,276.85042104491885,75514.56806672168,75514.5802291067,-0.012162385013652965,0.0,8546.071908451686,8546.071908451686,0.883366286936218,3977.2907536860307,276.85042104491885,3.700421044918869,1.0,0.002,0.22116001270662844,0.004757284012213662,0.0003425842833037273,0.001657415716713932,0.17129214165186366,0.17129214165186366,0.0,1.7659484985443896e-14,0.9999984754844828,0.9999984754844828,0.0,0.09191367114425687,1.4012403151977406e-07,0.0,0.0,0.0,1601723.410098651,268.01424683085196,0.0,1.0,1279705.2189275003,2617.6674272027167,,,,,,,,,,,,,,,,,,,2.0,15440.502342398733,1450.0,0.375,6.173730061729009,3.5
2560.0,-30.000044376395987,4.864354488852777,34.92998369983836,25.193695246148877,6.207260803773367,-26.379313858379017,-39.88777039395643,2.586530285756129,-5.135753711800987,-5.135753711819346,39.859961243940106,41059.88388298713,25750.278616730717,25750.278616730717,66810.16249971784,75524.0858950798,75514.58064363782,25750.278616730717,101264.85926036854,101264.85926036854,101264.85926036854,127223.98963865856,123966.08804341071,3257.901595247858,0.0,89926.59856501842,55462.39655292462,38293.55779121533,25959.130378290014,64252.688169505345,19799.293200741955,1450.0,0.0,0.8867348566913953,2.870302146545852,0.001494314320929203,1.0,1.0,-5.135753711800987,352783.2849867128,1548504.018829288,4.389391688122669,1548504.018829288,4.389391688122669,0.7627101875993652,0.09191381044877518,3.9575030988155326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575030988155326,1.279658898923827,1.2799576234373466,3.092623434372809,6552.897952796471,15440.502351132665,6479.644596480261,0.0003109685705488927,22723.0645989723,2317.1077380116863,19368.091316695896,1974.9956730071835,0.852353837764113,0.852353837764113,35720.79699136379,35405.22815468563,1.0111537073110235,0.8,4311.121769667215,4273.035954225843,1.0111537073110235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586840167817,4.864354488852777,-2.4562648762447963,7.320619365097574,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999884114890676,0.00023343128728127454,198.92224846837317,0.0,0.0,0.0,0.025260196633620238,7.986307833946307e-05,0.00015356550382078686,0.0006077359572419325,0.09191381044903468,0.09191381044903468,0.09191381044903468,0.09191366987685282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.2956041721,591.638244642665,0.0,0.09191381044903468,0.09191381044877518,0.09191381044877518,0.375,0.375,0.5,7.251464577147354,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,25959.130378290014,19799.293200741955,0.7627101875993652,1.0722399863406373,3.90130035313154,1.0398033825988044,0.6390376037601235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955339000943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536082311122,261.2536082311122,-11.896391768887781,244.9603189997276,277.5468974624966,129606.27723260697,129606.27787994924,-0.0006473422569999929,0.0,nan,277.5468974624966,4.396897462496611,271.02958176994304,-2.1204182300569414,264.51226607738903,-8.637733922610948,257.99495038483525,-15.155049615164728,251.4776346922814,-21.672365307718565,244.9603189997276,-28.189681000272373,1.0,1.0,26022.012520719443,26022.012520719443,276.85042055076286,3.7004205507628853,276.85042055076286,276.85042055076286,75514.56753926731,75514.58064363782,-0.01310437050415203,0.0,8546.071908451686,8546.071908451686,0.8833662957184574,3977.29061430961,276.85042055076286,3.7004205507628853,1.0,0.002,0.22116015400147293,0.004757283289868469,0.0003425845017892351,0.0016574154982153852,0.17129225089461755,0.17129225089461755,0.0,4.620435978264226e-15,0.99999846274597,0.99999846274597,0.0,0.09191366915389966,1.4129487552132556e-07,0.0,0.0,0.0,1601723.4094731894,268.014246288199,0.0,1.0,1279705.2207943462,2617.6674195672,,,,,,,,,,,,,,,,,,,2.0,15440.502351132665,1450.0,0.375,6.173730061729009,3.5
2561.0,-30.00004392482561,4.864352204252624,34.9299834732458,25.19369510645049,6.207260135576537,-26.379313518785345,-39.88777032410724,2.5865297295363487,-5.135754262594162,-5.135754262610288,39.85996086027557,41059.88399301981,25750.274152171995,25750.274152171995,66810.1581451918,75524.08530973665,75514.58088743244,25750.274152171995,101264.85503960444,101264.85503960444,101264.85503960444,127223.98508532072,123966.08541669253,3257.899668628183,0.0,89926.59701385543,55462.395697138796,38293.55701857403,25959.13004571627,64252.687064290294,19799.292916899463,1450.0,0.0,0.8867348552754138,2.8703020882524943,0.001494314320929203,1.0,1.0,-5.135754262594162,352783.2774043649,1548504.0023349083,4.3893917357085845,1548504.0023349083,4.3893917357085845,0.7627101864365716,0.09191380962672513,3.9575029558211403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575029558211403,1.2796589015051738,1.2799576260192962,3.092623316390176,6552.89770280543,15440.502367741656,6479.644783519014,0.00031096863486158464,22723.065028057976,2317.107781766248,19368.091875767244,1974.9957300165954,0.8523538462725835,0.8523538462725834,35720.79595881907,35405.22815468563,1.0111536707755346,0.8,4311.121645050006,4273.035954225843,1.0111536707755346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558683053022372,4.864352204252624,-2.456265891602954,7.320618095855577,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999883644898638,0.00023343129825248684,198.92224809894105,0.0,0.0,0.0,0.025260196633620238,7.986307897013258e-05,0.00015356550319011735,0.0006077359327870502,0.09191380962695478,0.09191380962695478,0.09191380962695478,0.09191366786339332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.31435334985,591.6382384690451,0.0,0.09191380962695478,0.09191380962672513,0.09191380962672513,0.375,0.375,0.5,7.25146032421877,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,25959.13004571627,19799.292916899463,0.7627101864365716,1.0722400108484045,3.901300208580016,1.0398033327126466,0.6390376164647541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955312011386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536082082509,261.2536082082509,-11.896391791749068,244.9603194139943,277.5468970025075,129606.26695391836,129606.27077609509,-0.003822176718441499,0.0,nan,277.5468970025075,4.396897002507501,271.029581484805,-2.120418515194956,264.5122659671023,-8.637734032897697,257.9949504493996,-15.155049550600381,251.4776349316969,-21.672365068303066,244.9603194139943,-28.189680586005665,1.0,1.0,26022.012520719443,26022.012520719443,276.850420028499,3.7004200284990247,276.850420028499,276.850420028499,75514.56692893521,75514.58088743244,-0.013958497234852985,0.0,8546.071908451686,8546.071908451686,0.8833663047737195,3977.290470600246,276.850420028499,3.7004200284990247,1.0,0.002,0.22116029649457472,0.004757282560816321,0.00034258472212510814,0.0016574152778776644,0.17129236106255408,0.17129236106255408,0.0,2.772521795479932e-15,0.9999984497091761,0.9999984497091761,0.0,0.09191366713358948,1.424931356574334e-07,0.0,0.0,0.0,1601723.4088383445,268.0142457374058,0.0,1.0,1279705.2226892035,2617.6674118171272,,,,,,,,,,,,,,,,,,,2.0,15440.502367741656,1450.0,0.375,6.173730061729009,3.5
2562.0,-30.00004347341465,4.864349955878009,34.929983248986574,25.193694966752105,6.207259421715058,-26.379313183901886,-39.88777032410724,2.586529132202516,-5.135754822792421,-5.1357548228047785,39.85996047442992,41059.88402490306,25750.269805108175,25750.269805108175,66810.15383001123,75524.08464061194,75514.58095059312,25750.269805108175,101264.8507557013,101264.8507557013,101264.8507557013,127223.98046476523,123966.08273924883,3257.8977255164036,0.0,89926.59533263367,55462.3947169258,38293.55623967541,25959.129709063927,64252.68594873934,19799.292629749583,1450.0,0.0,0.886734853819472,2.870302028963786,0.001494314320929203,1.0,1.0,-5.135754822792421,352783.26969254937,1548503.9857460042,4.3893917846374215,1548503.9857460042,4.3893917846374215,0.7627101852662046,0.09191380880180962,3.957502805084673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957502805084673,1.2796589042773254,1.2799576287920948,3.092623191896307,6552.89743901786,15440.502392684271,6479.644984383075,0.0003109687028700064,22723.065468733035,2317.1078267025982,19368.092476163365,1974.9957912399614,0.8523538561649564,0.8523538561649564,35720.794870369784,35405.22815468563,1.011153632261923,0.8,4311.121513685707,4273.035954225843,1.011153632261923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558682114626537,4.864349955878009,-2.45626690413853,7.320616860016539,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999883175072523,0.00023343130921982697,198.92224772963942,0.0,0.0,0.0,0.025260196633620238,7.986307897013258e-05,0.00015356550319011735,0.0006077359096391288,0.09191380880193707,0.09191380880193707,0.09191380880193707,0.09191366581391837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.33327007963,591.6382322403147,0.0,0.09191380880193707,0.09191380880180962,0.09191380880180962,0.375,0.375,0.5,7.251456034534796,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,25959.129709063927,19799.292629749583,0.7627101852662046,1.0722400334905824,3.901300065940154,1.0398032836061084,0.6390376280559004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495528505467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536081656871,261.2536081656871,-11.896391834312851,244.9603198244211,277.5468965069531,129606.2561991717,129606.26331542354,-0.007116251814822207,0.0,nan,277.5468965069531,4.396896506953112,271.0295811704469,-2.1204188295531026,264.5122658339404,-8.637734166059602,257.9949504974339,-15.1550495025661,251.47763516092752,-21.672364839072458,244.9603198244211,-28.18968017557887,1.0,1.0,26022.012520719443,26022.012520719443,276.85041947569516,3.7004194756951847,276.85041947569516,276.85041947569516,75514.5663200839,75514.58095059312,-0.014630509220296517,0.0,8546.071908451686,8546.071908451686,0.8833663143192563,3977.2903191100963,276.85041947569516,3.7004194756951847,1.0,0.002,0.22116044021998402,0.004757281824633517,0.0003425849443631949,0.0016574150556303946,0.17129247218159746,0.17129247218159746,0.0,-6.410670605472291e-15,0.9999984363018292,0.9999984363018292,0.0,0.09191366507635491,1.4372545469802207e-07,0.0,0.0,0.0,1601723.4081926595,268.01424517720756,0.0,1.0,1279705.2246164137,2617.6674039347286,,,,,,,,,,,,,,,,,,,2.0,15440.502392684271,1450.0,0.375,6.173730061729009,3.5
2563.0,-30.00004302207296,4.864347742848499,34.9299830268647,25.193694757204526,6.207258685197408,-26.379312851345865,-39.887770254258044,2.586528514470736,-5.135755388697248,-5.13575538868402,39.859960087594565,41059.88403875553,25750.26556369623,25750.26556369623,66810.14960245177,75524.08391178609,75514.58086742817,25750.26556369623,101264.8464311244,101264.8464311244,101264.8464311244,127223.97580120075,123966.08003551954,3257.8957656812186,0.0,89926.5935760135,55462.39370298452,38293.55541447665,25959.129370076356,64252.68478455301,19799.292340723725,1450.0,0.0,0.8867348523379425,2.8703019690711,0.001494314320929203,1.0,1.0,-5.135755388697248,352783.2619021733,1548503.9691156282,4.38939183442617,1548503.9691156282,4.38939183442617,0.7627101840921827,0.09191380797346183,3.957502652503052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957502652503052,1.2796589071441418,1.2799576316595804,3.0926230657317464,6552.897171690296,15440.502426777386,6479.645192106335,0.00031096877196514394,22723.06590095056,2317.1078707765205,19368.09309706209,1974.995854554011,0.852353867276857,0.852353867276857,35720.79376859685,35405.22815468563,1.011153593276869,0.8,4311.121380713386,4273.035954225843,1.011153593276869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586811990376574,4.864347742848499,-2.456267911365071,7.32061565421357,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999882705318541,0.00023343132018548428,198.9222473603944,0.0,0.0,0.0,0.025260196633620238,7.986307960080211e-05,0.00015356550255944782,0.0006077358837119789,0.09191380797386028,0.09191380797386028,0.09191380797386028,0.0919136637424504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.3523625453,591.638225953851,0.0,0.09191380797386028,0.09191380797346183,0.09191380797346183,0.375,0.375,0.5,7.251451707601728,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,25959.129370076356,19799.292340723725,0.7627101840921827,1.0722400569583332,3.90129992542136,1.0398032366503323,0.6390376398501365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955258107474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536081049372,261.2536081049372,-11.896391895062777,244.9603202314883,277.546895978386,129606.2454299037,129606.25558671627,-0.010156812592375572,0.0,nan,277.546895978386,4.396895978385999,271.02958082900653,-2.1204191709934435,264.51226567962686,-8.637734320373113,257.99495053024737,-15.155049469752612,251.47763538086787,-21.67236461913211,244.9603202314883,-28.189679768511667,1.0,1.0,26022.012520719443,26022.012520719443,276.85041890008455,3.7004189000845713,276.85041890008455,276.85041890008455,75514.565520734,75514.58086742817,-0.015346694170148112,0.0,8546.071908451686,8546.071908451686,0.8833663239816391,3977.290165765567,276.85041890008455,3.7004189000845713,1.0,0.002,0.221160585193471,0.00475728108200448,0.00034258516853054755,0.0016574148314860372,0.17129258426527377,0.17129258426527377,0.0,1.6584823792076264e-14,0.9999984227232966,0.9999984227232966,0.0,0.0919136629999538,1.4497350803339573e-07,0.0,0.0,0.0,1601723.4075403975,268.01424461130273,0.0,1.0,1279705.2265632534,2617.667395972029,,,,,,,,,,,,,,,,,,,2.0,15440.502426777386,1450.0,0.375,6.173730061729009,3.5
2564.0,-30.00004257067789,4.864345564328659,34.92998280669752,25.193694547656946,6.207257922870321,-26.379312521323026,-39.88777018440885,2.58652787351628,-5.135755958999994,-5.135755958986409,39.859959699762896,41059.88402808077,25750.2614225363,25750.2614225363,66810.14545061707,75524.0831189584,75514.58064509518,25750.2614225363,101264.84206763149,101264.84206763149,101264.84206763149,127223.97109682838,123966.077307903,3257.8937889253752,0.0,89926.59173589364,55462.39264501928,38293.55454541596,25959.129029196887,64252.68357461285,19799.292050164586,1450.0,0.0,0.8867348508375906,2.8703019087129915,0.001494314320929203,1.0,1.0,-5.135755958999994,352783.25405125885,1548503.9524426772,4.389391884847465,1548503.9524426772,4.389391884847465,0.7627101829146818,0.0919138071414425,3.9575024973912707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575024973912707,1.2796589101187317,1.279957634634865,3.0926229373295095,6552.896899621363,15440.502470208769,6479.645407638618,0.00031096884245819246,22723.06632659663,2317.10791418034,19368.09374130251,1974.995920248251,0.8523538796624807,0.8523538796624807,35720.79264855395,35405.22815468563,1.0111535536453518,0.8,4311.121245536075,4273.035954225843,1.0111535536453518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558680305090065,4.864345564328659,-2.456268912582869,7.320614476911528,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999882235509034,0.00023343133115243879,198.92224699110574,0.0,0.0,0.0,0.025260196633620238,7.986308023147133e-05,0.00015356550192877858,0.0006077358573962852,0.09191380714193764,0.09191380714193764,0.09191380714193764,0.09191366165412755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.371632768,591.6382196089887,0.0,0.09191380714193764,0.0919138071414425,0.0919138071414425,0.375,0.375,0.5,7.251447342995621,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,25959.129029196887,19799.292050164586,0.7627101829146818,1.0722400810137371,3.901299786583321,1.0398031916135362,0.639037651717696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495523116441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536080269661,261.2536080269661,-11.896391973033872,244.96032063558127,277.54689541835097,129606.2345658756,129606.24760189142,-0.013036015805174885,0.0,nan,277.54689541835097,4.396895418350994,271.029580461797,-2.1204195382029525,264.512265505243,-8.637734494756955,257.9949505486891,-15.155049451310902,251.47763559213527,-21.672364407864706,244.96032063558127,-28.18967936441871,1.0,1.0,26022.012520719443,26022.012520719443,276.85041830376633,3.700418303766355,276.85041830376633,276.85041830376633,75514.56475955612,75514.58064509518,-0.015885539061855525,0.0,8546.071908451686,8546.071908451686,0.8833663338042468,3977.290009878227,276.85041830376633,3.700418303766355,1.0,0.002,0.22116073142913856,0.0047572803329594725,0.00034258539464993926,0.0016574146053751255,0.17129269732496963,0.17129269732496963,0.0,2.506458582351989e-14,0.9999984089911648,0.9999984089911648,0.0,0.09191366090576325,1.4623567924196752e-07,0.0,0.0,0.0,1601723.4068830658,268.014244041,0.0,1.0,1279705.228525225,2617.6673879474565,,,,,,,,,,,,,,,,,,,2.0,15440.502470208769,1450.0,0.375,6.173730061729009,3.5
2565.0,-30.0000421191477,4.864343419522646,34.92998258831735,25.19369430318477,6.207257137511713,-26.379312193481745,-39.887770149484254,2.5865272118459646,-5.135756532677078,-5.135756532662653,39.85995931100114,41059.88400105688,25750.257376877144,25750.257376877144,66810.14137793402,75524.08226448989,75514.58029128853,25750.257376877144,101264.83766816567,101264.83766816567,101264.83766816567,127223.96635497293,123966.07455988813,3257.891795084791,0.0,89926.58981854186,55462.39155510974,38293.5536260357,25959.128686807264,64252.68231284296,19799.29175837232,1450.0,0.0,0.8867348493233798,2.870301847997727,0.001494314320929203,1.0,1.0,-5.135756532677078,352783.24615388777,1548503.935730118,4.389391935734511,1548503.935730118,4.389391935734511,0.7627101817340486,0.09191380630544968,3.9575023405264496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575023405264496,1.2796589131894611,1.279957637706311,3.0926228073249997,6552.896624157407,15440.502523236988,6479.645630136973,0.00031096891400966023,22723.066742792955,2317.107956620554,19368.09440636498,1974.9959880657493,0.8523538933189083,0.8523538933189083,35720.79151585254,35405.22815468563,1.0111535135659275,0.8,4311.121108831015,4273.035954225843,1.0111535135659275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558679431758121,4.864343419522646,-2.4562699072370253,7.320613326759672,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999881765558916,0.00023343134212267666,198.92224662170656,0.0,0.0,0.0,0.025260196633620238,7.98630805468058e-05,0.00015356550161344413,0.0006077358320593234,0.09191380630569138,0.09191380630569138,0.09191380630569138,0.0919136595529312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.39108274266,591.6382132050763,0.0,0.09191380630569138,0.09191380630544968,0.09191380630544968,0.375,0.375,0.5,7.251442940371224,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,25959.128686807264,19799.29175837232,0.7627101817340486,1.0722401060511753,3.9012996492765892,1.0398031486473813,0.6390376638462881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495520421816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536079328235,261.2536079328235,-11.896392067176464,244.96032103705468,277.5468948285924,129606.22364925426,129606.23938898534,-0.01573973107710431,0.0,nan,277.5468948285924,4.396894828592394,271.02958007028485,-2.1204199297151263,264.5122653119773,-8.637734688022704,257.99495055366975,-15.155049446330224,251.4776357953623,-21.672364204637688,244.96032103705468,-28.189678962945294,1.0,1.0,26022.012520719443,26022.012520719443,276.8504176886902,3.7004176886902087,276.8504176886902,276.8504176886902,75514.56391761759,75514.58029128853,-0.016373670936445706,0.0,8546.071908451686,8546.071908451686,0.8833663437378674,3977.2898522290816,276.8504176886902,3.7004176886902087,1.0,0.002,0.2211608789384404,0.004757279577551183,0.00034258562273983904,0.0016574143772535054,0.17129281136991953,0.17129281136991953,0.0,-6.655700296454015e-15,0.9999983951339211,0.9999983951339211,0.0,0.09191365879609975,1.4750934992396468e-07,0.0,0.0,0.0,1601723.4062218447,268.0142434673229,0.0,1.0,1279705.2304988075,2617.667379875393,,,,,,,,,,,,,,,,,,,2.0,15440.502523236988,1450.0,0.375,6.173730061729009,3.5
2566.0,-30.000041667433106,4.86434130765674,34.929982371583264,25.193694023787998,6.207256331398196,-26.37931186755026,-39.88777011455966,2.5865265315151706,-5.1357571094639525,-5.135757109455925,39.85995892174609,41059.88396417363,25750.25342406511,25750.25342406511,66810.13738823874,75524.08135045659,75514.57981759087,25750.25342406511,101264.83324165599,101264.83324165599,101264.83324165599,127223.96158481478,123966.07180072107,3257.8897840937093,0.0,89926.58782917891,55462.390442895274,38293.55265142627,25959.128343158798,64252.68099458507,19799.29146557153,1450.0,0.0,0.8867348477950819,2.8703017869533447,0.001494314320929203,1.0,1.0,-5.1357571094639525,352783.23821370874,1548503.9189966684,4.389391987094968,1548503.9189966684,4.389391987094968,0.7627101805515508,0.09191380546522865,3.9575021825308196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575021825308196,1.2796589163467917,1.2799576408643787,3.092622676227517,6552.896346377573,15440.502586036484,6479.64585891025,0.0003109689863467859,22723.067147286052,2317.107997867371,19368.095090183615,1974.9960577958443,0.8523539082397535,0.8523539082397535,35720.79037498571,35405.22815468563,1.0111534731975784,0.8,4311.120971140474,4273.035954225843,1.0111534731975784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558678578468983,4.86434130765674,-2.4562708953468455,7.320612203003585,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999881295416936,0.00023343135309739427,198.92224625215647,0.0,0.0,0.0,0.025260196633620238,7.986308086214058e-05,0.00015356550129810934,0.0006077358065487071,0.09191380546563152,0.09191380546563152,0.09191380546563152,0.09191365743973558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.41071524477,591.6382067412239,0.0,0.09191380546563152,0.09191380546522865,0.09191380546522865,0.375,0.375,0.5,7.251438499594325,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,25959.128343158798,19799.29146557153,0.7627101805515508,1.072240132377593,3.901299513441147,1.0398031078869565,0.6390376763832465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955177263849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536078235797,261.2536078235797,-11.89639217642025,244.96032143622807,277.54689421093127,129606.2127101129,129606.23097462585,-0.01826451297512548,0.0,nan,277.54689421093127,4.396894210931293,271.0295796559907,-2.1204203440092897,264.51226510105005,-8.63773489894993,257.99495054610935,-15.155049453890626,251.47763599116877,-21.67236400883121,244.96032143622807,-28.189678563771906,1.0,1.0,26022.012520719443,26022.012520719443,276.8504170564682,3.7004170564682113,276.8504170564682,276.8504170564682,75514.56299775897,75514.57981759087,-0.01681983190064784,0.0,8546.071908451686,8546.071908451686,0.8833663537430976,3977.289693443474,276.8504170564682,3.7004170564682113,1.0,0.002,0.22116102772556223,0.004757278816068767,0.0003425858528069183,0.0016574141472057153,0.17129292640345914,0.17129292640345914,0.0,1.2633557394670092e-14,0.9999983812317927,0.9999983812317927,0.0,0.09191365667808256,1.4878714609507947e-07,0.0,0.0,0.0,1601723.4055570404,268.014242890536,0.0,1.0,1279705.232483084,2617.6673717595777,,,,,,,,,,,,,,,,,,,2.0,15440.502586036484,1450.0,0.375,6.173730061729009,3.5
2567.0,-30.00004121566361,4.864339228049629,34.92998215638768,25.193689937610202,6.207255519132127,-26.379311542184027,-39.887770044710464,2.586525845653082,-5.135757685730084,-5.135757685740549,39.85995853267869,41059.897093697866,25750.249553009708,25750.249553009708,66810.14664670758,75524.08941961188,75514.5792478918,25750.249553009708,101264.82880090151,101264.82880090151,101264.82880090151,127223.95680064175,123966.06904462163,3257.887756020116,0.0,89926.5994386969,55462.40711278492,38293.54702879109,25959.12799974024,64252.67502853133,19799.291172961788,1450.0,0.0,0.8867348462689169,2.8703017259641097,0.001494314320929203,1.0,1.0,-5.135757685730084,352783.230280702,1548503.9022694144,4.3893920383837495,1548503.9022694144,4.3893920383837495,0.7627101793696579,0.0919138046204567,3.9575032935082413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575032935082413,1.2796589195297925,1.2799576440481226,3.0926235367174373,6552.898169652458,15440.502658714573,6479.644586309743,0.00031096852111825153,22723.063701857063,2317.107646531391,19368.091286295537,1974.9956699072097,0.8523538700775046,0.8523538700775046,35720.798397215614,35405.22815468563,1.0111537570555844,0.8,4311.121939338636,4273.035954225843,1.0111537570555844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558677742828556,4.864339228049629,-2.4562718744406924,7.3206111024903215,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999880825217764,0.00023343136407344797,198.92224588256147,0.0,0.0,0.0,0.025260196633620238,7.98630814928104e-05,0.0001535655006674395,0.0006077359746606339,0.09191380462081707,0.09191380462081707,0.09191380462081707,0.09191365532852697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.43053276965,591.6382002166456,0.0,0.09191380462081707,0.0919138046204567,0.0919138046204567,0.375,0.375,0.5,7.2514340208324315,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,25959.12799974024,19799.291172961788,0.7627101793696579,1.0722406326796234,3.9012997267718306,1.0398033485304792,0.639037940061877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955150298523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536077014261,261.2536077014261,-11.896392298573858,244.9603218334732,277.54689356937894,129606.2434901678,129606.26391309667,-0.020422928850787347,0.0,nan,277.54689356937894,4.39689356937896,271.02957922219787,-2.12042077780211,264.51226487501657,-8.637735124983408,257.9949505278355,-15.155049472164478,251.47763618065443,-21.67236381934555,244.9603218334732,-28.18967816652679,1.0,1.0,26022.012520719443,26022.012520719443,276.8504164135215,3.700416413521509,276.8504164135215,276.8504164135215,75514.56608507497,75514.5792478918,-0.013162816831027158,0.0,8546.071908451686,8546.071908451686,0.8833662833893478,3977.2908099757824,276.8504164135215,3.700416413521509,1.0,0.002,0.22116117778445157,0.004757278048980475,0.0003425860848443773,0.0016574139151730122,0.17129304242218865,0.17129304242218865,0.0,1.738930180406051e-14,0.9999983673952995,0.9999983673952995,0.0,0.09191365456154724,1.5005890946796945e-07,0.0,0.0,0.0,1601723.4048928355,268.0142423142699,0.0,1.0,1279705.2344655688,2617.6673636510964,,,,,,,,,,,,,,,,,,,2.0,15440.502658714573,1450.0,0.375,6.173730061729009,3.5
2568.0,-30.00004085669666,4.864337183856621,34.92998194456191,25.19369370946663,6.207257046543431,-26.379311066372622,-39.88776997486127,2.5865272562193136,-5.135758079570678,-5.13575807956415,39.859958199538724,41059.88937320877,25750.245303308486,25750.245303308486,66810.13467651725,75524.08209295414,75514.57997569347,25750.245303308486,101264.82527900196,101264.82527900196,101264.82527900196,127223.95301929742,123966.06729890239,3257.8857203950315,0.0,89926.5894674449,55462.396747699284,38293.54746638401,25959.127740295462,64252.67520667947,19799.29094920719,1450.0,0.0,0.8867348454696314,2.8703016842818827,0.001494314320929203,1.0,1.0,-5.135758079570678,352783.2248590021,1548503.887947571,4.389392065244786,1548503.887947571,4.389392065244786,0.7627101783729593,0.09191380376290109,3.9575024391169116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575024391169116,1.2796589129835299,1.2799576375003316,3.0926228848670143,6552.896788459631,15440.502741000568,6479.645615215652,0.0003109688762565931,22723.066087992447,2317.1078898494848,19368.094361764153,1974.9959835177308,0.8523539159180124,0.8523539159180124,35720.792227762046,35405.22815468563,1.0111535387560813,0.8,4311.121194750949,4273.035954225843,1.0111535387560813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558676825450279,4.864337183856621,-2.4562727104741486,7.3206098943307705,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999880451607072,0.0002334313727947976,198.92224558888879,0.0,0.0,0.0,0.025260196633620238,7.986308212347935e-05,0.00015356550003677057,0.0006077358409597277,0.09191380376313733,0.09191380376313733,0.09191380376313733,0.09191365391091713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.4507037582,591.6381935788395,0.0,0.09191380376313733,0.09191380376290109,0.09191380376290109,0.375,0.375,0.5,7.2514295252218846,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,25959.127740295462,19799.29094920719,0.7627101783729593,1.0722404188134618,3.901299319817205,1.0398031593487942,0.6390378181318174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955123329922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360777297107,261.25360777297107,-11.896392227028912,244.9603222343809,277.5468933115612,129606.23588407444,129606.2239224484,0.011961626052984864,0.0,nan,277.5468933115612,4.3968933115612,271.02957909612525,-2.120420903874731,264.51226488068903,-8.637735119310946,257.99495066525304,-15.155049334746934,251.477636449817,-21.67236355018298,244.9603222343809,-28.18967776561908,1.0,1.0,26022.012520719443,26022.012520719443,276.85041610486,3.7004161048600395,276.85041610486,276.85041610486,75514.56874381036,75514.57997569347,-0.011231883108848706,0.0,8546.071908451686,8546.071908451686,0.8833663374945284,3977.289951312496,276.85041610486,3.7004161048600395,1.0,0.002,0.221161328375759,0.00475727731107024,0.00034258631783598,0.0016574136821572519,0.17129315891799,0.17129315891799,0.0,-6.768023641523513e-15,0.9999983616023369,0.9999983616023369,0.0,0.0919136531715398,1.5059136129132318e-07,0.0,0.0,0.0,1601723.4044388966,268.0142419204293,0.0,1.0,1279705.2358204667,2617.6673581094688,,,,,,,,,,,,,,,,,,,2.0,15440.502741000568,1450.0,0.375,6.173730061729009,3.5
2569.0,-30.000040404782624,4.864335170797784,34.929981734068065,25.193689832836412,6.207254315311281,-26.379310932774107,-39.88776997486127,2.586524843303339,-5.135758641737198,-5.1357586417110594,39.85995781432663,41059.89706480042,25750.24156721027,25750.24156721027,66810.13863201068,75524.08855375276,75514.57928262904,25750.24156721027,101264.8208498393,101264.8208498393,101264.8208498393,127223.94825304649,123966.06458456935,3257.8836684771377,0.0,89926.59675742766,55462.405268477574,38293.54609883342,25959.127403207185,64252.673502040605,19799.290661763247,1450.0,0.0,0.8867348440012497,2.8703016247848887,0.001494314320929203,1.0,1.0,-5.135758641737198,352783.2171200939,1548503.8713872272,4.389392114591687,1548503.8713872272,4.389392114591687,0.7627101772040725,0.09191380290977905,3.957503014882606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957503014882606,1.279658924181573,1.279957648700989,3.0926233077409218,6552.897684478698,15440.502636025842,6479.6449233675885,0.00031096864484958216,22723.064624145387,2317.1077405786264,19368.092293783993,1974.9957726424411,0.8523538798196956,0.8523538798196956,35720.79638529457,35405.22815468563,1.0111536858659131,0.8,4311.12169652108,4273.035954225843,1.0111536858659131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586760189429105,4.864335170797784,-2.456273661387083,7.320608832184867,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999987998125746,0.00023343138377436492,198.92224521917558,0.0,0.0,0.0,0.025260196633620238,7.986308212347935e-05,0.00015356550003677057,0.0006077359293774745,0.09191380291027487,0.09191380291027487,0.09191380291027487,0.09191365185348299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.47079652717,591.6381869641059,0.0,0.09191380291027487,0.09191380290977905,0.09191380290977905,0.375,0.375,0.5,7.251424993538781,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,25959.127403207185,19799.290661763247,0.7627101772040725,1.0722406579643264,3.901299475438101,1.0398032484965603,0.6390379547941518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495510190122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253607624297,261.253607624297,-11.896392375702987,244.96032261562465,277.5468926329692,129606.22493660875,129606.24979345738,-0.02485684865537318,0.0,nan,277.5468926329692,4.396892632969241,271.0295786295004,-2.120421370499571,264.51226462603154,-8.63773537396844,257.99495062256267,-15.155049377437308,251.47763661909354,-21.672363380906432,244.96032261562465,-28.18967738437533,1.0,1.0,26022.012520719443,26022.012520719443,276.8504154616157,3.7004154616157052,276.8504154616157,276.8504154616157,75514.56525315311,75514.57928262904,-0.014029475933057256,0.0,8546.071908451686,8546.071908451686,0.8833663010335935,3977.290529957019,276.8504154616157,3.7004154616157052,1.0,0.002,0.22116148020402845,0.0047572765386285154,0.0003425865526242688,0.0016574134473977492,0.1712932763121344,0.1712932763121344,0.0,2.2017977718835624e-14,0.9999983481449918,0.9999983481449918,0.0,0.09191365108150339,1.5182827566127515e-07,0.0,0.0,0.0,1601723.403790942,268.0142413582628,0.0,1.0,1279705.2377544488,2617.6673501993782,,,,,,,,,,,,,,,,,,,2.0,15440.502636025842,1450.0,0.375,6.173730061729009,3.5
2570.0,-30.000040045116567,4.8643331916588695,34.92998152662103,25.193689728062623,6.207255767220783,-26.37931046388238,-39.88776613315565,2.5865261859872466,-5.13575904012265,-5.13575904011444,39.85995748126846,41059.88695889558,25750.23749681627,25750.23749681627,66810.12445571185,75524.09010232045,75514.57978392139,25750.23749681627,101264.81728073765,101264.81728073765,101264.81728073765,127223.94442295065,123966.06281397463,3257.8816089760157,0.0,89926.60019902817,55462.39705560589,38293.55904824697,25959.127142212994,64252.686190459965,19799.290436814616,1450.0,0.0,0.8867348431785093,2.8703015826216194,0.001494314320929203,1.0,1.0,-5.13575904012265,352783.2116358229,1548503.8570688108,4.38939214224096,1548503.8570688108,4.38939214224096,0.7627101762069008,0.09191380204791938,3.9575034156628073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575034156628073,1.2796589179503441,1.2799576424683055,3.09262363599327,6552.898380006035,15440.502735653625,6479.644471866352,0.00031096846879780413,22723.06319259794,2317.1075946014125,19368.090944216587,1974.9956350248644,0.852353874125816,0.852353874125816,35720.79927927854,35405.22815468563,1.011153788266436,0.8,4311.122045794286,4273.035954225843,1.011153788266436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558675140271483,4.8643331916588695,-2.4562744833422023,7.320607675001072,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999879606919119,0.00023343139251270182,198.9222449249309,0.0,0.0,0.0,0.025260196633620238,7.986311681030662e-05,0.0001535654653499433,0.0006077358536502491,0.09191380204854058,0.09191380204854058,0.09191380204854058,0.0919136504180379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.4912260257,591.6381802414465,0.0,0.09191380204854058,0.09191380204791938,0.09191380204791938,0.375,0.375,0.5,7.251420444676078,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,25959.127142212994,19799.290436814616,0.7627101762069008,1.0722400314675178,3.9012994175158986,1.0398028225259102,0.6390376713151648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495507492399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536076673434,261.2536076673434,-11.896392332656603,244.96032300287482,277.54689233181176,129606.25799860671,129606.25080166628,0.007196940452858942,0.0,nan,277.54689233181176,4.3968923318117845,271.0295784660244,-2.120421533975559,264.5122646002372,-8.63773539976279,257.9949507344498,-15.15504926555019,251.47763686866213,-21.672363131337846,244.96032300287482,-28.18967699712516,1.0,1.0,26022.012520719443,26022.012520719443,276.8504151218699,3.7004151218699235,276.8504151218699,276.8504151218699,75514.57155654592,75514.57978392139,-0.00822737546695862,0.0,8546.071908451686,8546.071908451686,0.8833662756537883,3977.290932741121,276.8504151218699,3.7004151218699235,1.0,0.002,0.22116163257900603,0.00475727579211273,0.00034258678837561075,0.0016574132116616114,0.17129339418780537,0.17129339418780537,0.0,3.722196162403435e-14,0.9999983421971452,0.9999983421971452,0.0,0.09191364967295595,1.5237496342788876e-07,0.0,0.0,0.0,1601723.4033317617,268.0142409598773,0.0,1.0,1279705.2391249912,2617.667344593791,,,,,,,,,,,,,,,,,,,2.0,15440.502735653625,1450.0,0.375,6.173730061729009,3.5
2571.0,-30.00003952767836,4.864331246170393,34.929981322207816,25.193689937610202,6.207255389467461,-26.379310035963954,-39.88776606330646,2.586525897753192,-5.135759417438749,-5.135759417424574,39.85995715392979,41059.88760055805,25750.233458757037,25750.233458757037,66810.12105931509,75524.09026796179,75514.58031544482,25750.233458757037,101264.81377420186,101264.81377420186,101264.81377420186,127223.94066484467,123966.06112202167,3257.879542823005,0.0,89926.59960124228,55462.39693383914,38293.558519336824,25959.126890642816,64252.68540997964,19799.290219555114,1450.0,0.0,0.8867348424424263,2.870301542688338,0.001494314320929203,1.0,1.0,-5.135759417438749,352783.2064416111,1548503.842996189,4.389392166977996,1548503.842996189,4.389392166977996,0.7627101752290418,0.0919138011821284,3.9575033037349683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575033037349683,1.2796589192880024,1.2799576438062759,3.092623545293545,6552.898187824201,15440.502649199476,6479.644568790155,0.0003109685162793496,22723.063684210287,2317.1076447319206,19368.091233928317,1974.9956645672394,0.8523538684348598,0.8523538684348598,35720.79847106155,35405.22815468563,1.0111537596685434,0.8,4311.121948251057,4273.035954225843,1.0111537596685434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558674268580126,4.864331246170393,-2.4562752808394257,7.320606527009819,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999879068372438,0.000233431405084224,198.92224450161203,0.0,0.0,0.0,0.025260196633620238,7.986311744097642e-05,0.00015356546471927352,0.0006077358339661206,0.0919138011826002,0.0919138011826002,0.0919138011826002,0.09191364906298449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.5117546284,591.6381734865413,0.0,0.0919138011826002,0.0919138011821284,0.0919138011821284,0.375,0.375,0.5,7.251415881101245,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,25959.126890642816,19799.290219555114,0.7627101752290418,1.072240063033691,3.9012993061497765,1.039802782296446,0.6390376890641319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955053453549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360771526175,261.25360771526175,-11.896392284738226,244.96032340565736,277.54689202486605,129606.25153590924,129606.24352441543,0.008011493832505257,0.0,nan,277.54689202486605,4.3968920248660766,271.02957830102434,-2.1204216989756333,264.51226457718275,-8.63773542281723,257.994950853341,-15.155049146658996,251.47763712949904,-21.672362870500933,244.96032340565736,-28.189676594342615,1.0,1.0,26022.012520719443,26022.012520719443,276.8504148067548,3.70041480675485,276.8504148067548,276.8504148067548,75514.57187007456,75514.58031544482,-0.008445370258414187,0.0,8546.071908451686,8546.071908451686,0.8833662827417301,3977.2908202536432,276.8504148067548,3.70041480675485,1.0,0.002,0.22116178544299636,0.004757275046980531,0.00034258702489939596,0.0016574129751198267,0.17129351244969798,0.17129351244969798,0.0,1.9222470837299e-14,0.9999983368765074,0.9999983368765074,0.0,0.09191364831812636,1.5286400203925565e-07,0.0,0.0,0.0,1601723.4028968674,268.01424058256123,0.0,1.0,1279705.2404230414,2617.6673392846865,,,,,,,,,,,,,,,,,,,2.0,15440.502649199476,1450.0,0.375,6.173730061729009,3.5
2572.0,-30.000039102542363,4.864329333149922,34.92998112041808,25.193689169269078,6.207254998991154,-26.37930969238901,-39.887765993457265,2.586525588837816,-5.13575981741144,-5.135759817372877,39.85995682081603,41059.889279894946,25750.229562596207,25750.229562596207,66810.11884249115,75524.08912914083,75514.5805775109,25750.229562596207,101264.81014010712,101264.81014010712,101264.81014010712,127223.93676918253,123966.05930023573,3257.87746894679,0.0,89926.59820576954,55462.39835652377,38293.555388050845,25959.126629075407,64252.68201712625,19799.289994159066,1450.0,0.0,0.8867348416118083,2.8703015003571055,0.001494314320929203,1.0,1.0,-5.13575981741144,352783.20093549363,1548503.8286752743,4.3893921948920065,1548503.8286752743,4.3893921948920065,0.7627101742314766,0.09191380031723186,3.9575033223596425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575033223596425,1.27965892072164,1.2799576452402484,3.0926235563831974,6552.8982113218435,15440.50290480003,6479.644672668404,0.0003109685153120404,22723.063224657315,2317.107597870559,19368.091544427356,1974.9956962293297,0.8523538993374185,0.8523538993374185,35720.798605548,35405.22815468563,1.0111537644272024,0.8,4311.121964482147,4273.035954225843,1.0111537644272024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55867342752022,4.864329333149922,-2.45627608620934,7.3206054193592625,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999878625893426,0.00023343141541319913,198.92224415380602,0.0,0.0,0.0,0.025260196633620238,7.986311807164567e-05,0.00015356546408860425,0.0006077358343303517,0.09191380031765836,0.09191380031765836,0.09191380031765836,0.0919136476213443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.5323390814,591.638166713016,0.0,0.09191380031765836,0.09191380031723186,0.09191380031723186,0.375,0.375,0.5,7.2514113002134,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,25959.126629075407,19799.289994159066,0.7627101742314766,1.0722401945656712,3.901299151501699,1.0398028027014223,0.6390377489448709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955022564826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360775761857,261.25360775761857,-11.89639224238141,244.96032380508956,277.5468917101476,129606.2487614044,129606.24167974878,0.007081655633335999,0.0,nan,277.5468917101476,4.3968917101475995,271.029578129136,-2.120421870863993,264.5122645481245,-8.637735451875471,257.99495096711286,-15.15504903288712,251.4776373861011,-21.672362613898883,244.96032380508956,-28.18967619491042,1.0,1.0,26022.012520719443,26022.012520719443,276.8504144374716,3.700414437471636,276.8504144374716,276.8504144374716,75514.57072258373,75514.5805775109,-0.009854927178821526,0.0,8546.071908451686,8546.071908451686,0.8833662815623041,3977.2908389714407,276.8504144374716,3.700414437471636,1.0,0.002,0.22116193889057353,0.004757274295361444,0.00034258726231110436,0.0016574127377026945,0.17129363115555218,0.17129363115555218,0.0,1.3798857889657512e-14,0.9999983305270632,0.9999983305270632,0.0,0.0919136468696297,1.5344760214647394e-07,0.0,0.0,0.0,1601723.4024358594,268.01424018258854,0.0,1.0,1279705.2417990381,2617.667333656772,,,,,,,,,,,,,,,,,,,2.0,15440.50290480003,1450.0,0.375,6.173730061729009,3.5
