time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2573.0,-30.000038680808668,4.864327451748941,34.929980921036815,25.193688924796902,6.2072545174944045,-26.379309360978347,-39.88776595853267,2.586525197664729,-5.135760225276044,-5.135760225244375,39.85995648674448,41059.88996035444,25750.225768257784,25750.225768257784,66810.11572861223,75524.08854984381,75514.58069536791,25750.225768257784,101264.80646362569,101264.80646362569,101264.80646362569,127223.93282804244,123966.05744107376,3257.87538696868,0.0,89926.59698679106,55462.398397304394,38293.55398831852,25959.12636441675,64252.68035273527,19799.28976630383,1450.0,0.0,0.8867348407444171,2.8703014571906933,0.001494314320929203,1.0,1.0,-5.135760225276044,352783.1953207416,1548503.8143134918,4.389392224041826,1548503.8143134918,4.389392224041826,0.7627101732300028,0.09191379945257676,3.9575032453137045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575032453137045,1.2796589225370256,1.2799576470560576,3.0926234917876707,6552.898074451674,15440.502975580486,6479.644804207287,0.00031096855174127567,22723.06335902012,2317.107611571752,19368.091937605877,1974.9957363223812,0.8523539116004595,0.8523539116004595,35720.79804920887,35405.22815468563,1.0111537447417382,0.8,4311.121897337908,4273.035954225843,1.0111537447417382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558672608440603,4.864327451748941,-2.4562768889071456,7.320604340656086,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999878186955571,0.00023343142565951242,198.92224380878355,0.0,0.0,0.0,0.025260196633620238,7.986311838698086e-05,0.00015356546377326907,0.0006077358212508165,0.09191379945318805,0.09191379945318805,0.09191379945318805,0.091913646149148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.5530070422,591.6381599120299,0.0,0.09191379945318805,0.09191379945257676,0.09191379945257676,0.375,0.375,0.5,7.2514067011365695,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,25959.12636441675,19799.28976630383,0.7627101732300028,1.0722402515284895,3.9012990227946385,1.0398027811732853,0.6390377760887683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954997186122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536077868412,261.2536077868412,-11.896392213158776,244.96032420036533,277.54689137331707,129606.2419070593,129606.237021324,0.004885735276603744,0.0,nan,277.54689137331707,4.396891373317089,271.0295779387267,-2.1204220612733025,264.51226450413645,-8.637735495863524,257.99495106954606,-15.155048930453916,251.4776376349556,-21.672362365044364,244.96032420036533,-28.189675799634642,1.0,1.0,26022.012520719443,26022.012520719443,276.8504140433909,3.7004140433909356,276.8504140433909,276.8504140433909,75514.57019515954,75514.58069536791,-0.010500208372832276,0.0,8546.071908451686,8546.071908451686,0.8833662864413148,3977.290761540273,276.8504140433909,3.7004140433909356,1.0,0.002,0.2211620929484596,0.004757273539731656,0.0003425875006626029,0.001657412499370507,0.17129375033130145,0.17129375033130145,0.0,3.310979962423133e-14,0.99999832388736,0.99999832388736,0.0,0.09191364539469571,1.5405788105421602e-07,0.0,0.0,0.0,1601723.4019657546,268.01423977472393,0.0,1.0,1279705.2432021815,2617.667327917826,,,,,,,,,,,,,,,,,,,2.0,15440.502975580486,1450.0,0.375,6.173730061729009,3.5
2574.0,-30.000038259651582,4.864325600298218,34.92998072342029,25.193688610475533,6.207253803486312,-26.379309053337824,-39.88776592360807,2.586524597172705,-5.135760680953297,-5.135760680956074,39.859956138911954,41059.890075684394,25750.2221742298,25750.2221742298,66810.1122499142,75524.0876912788,75514.58035836127,25750.2221742298,101264.80253259107,101264.80253259107,101264.80253259107,127223.92861066967,123966.05531630042,3257.873294369244,0.0,89926.59519389036,55462.39757829641,38293.5529062155,25959.126078078592,64252.67898429409,19799.289520718783,1450.0,0.0,0.886734839683269,2.8703014089639316,0.001494314320929203,1.0,1.0,-5.135760680953297,352783.1890477785,1548503.7993596953,4.3893922597031025,1548503.7993596953,4.3893922597031025,0.762710172182509,0.0919137985893904,3.957503112652571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957503112652571,1.2796589253238346,1.2799576498435172,3.0926233813834982,6552.897840518481,15440.503048080656,6479.645006133374,0.0003109686130475557,22723.063667691174,2317.10764304744,19368.092541176466,1974.9957978694526,0.8523539265840733,0.8523539265840733,35720.79709127933,35405.22815468563,1.0111537108464275,0.8,4311.121781725961,4273.035954225843,1.0111537108464275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558671832601777,4.864325600298218,-2.4562777186015117,7.32060331889973,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999877748617723,0.0002334314358918204,198.92224346423274,0.0,0.0,0.0,0.025260196633620238,7.986311870231579e-05,0.00015356546345793412,0.000607735799630709,0.09191379858998068,0.09191379858998068,0.09191379858998068,0.09191364449482403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.5737231596,591.6381530945486,0.0,0.09191379858998068,0.0919137985893904,0.0919137985893904,0.375,0.375,0.5,7.25140207832619,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,25959.126078078592,19799.289520718783,0.762710172182509,1.072240284839694,3.9012988943040945,1.0398027491779018,0.6390377914938156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954972010528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536077841278,261.2536077841278,-11.896392215872197,244.96032459002717,277.5468909782283,129606.23082938285,129606.23128304242,-0.00045365953634728465,0.0,nan,277.5468909782283,4.396890978228328,271.02957770058805,-2.1204222994119277,264.51226442294796,-8.637735577052013,257.99495114530777,-15.155048854692211,251.47763786766737,-21.67236213233261,244.96032459002717,-28.189675409972807,1.0,1.0,26022.012520719443,26022.012520719443,276.8504135482451,3.7004135482451375,276.8504135482451,276.8504135482451,75514.56901726386,75514.58035836127,-0.011341097415424883,0.0,8546.071908451686,8546.071908451686,0.8833662948422132,3977.2906282158337,276.8504135482451,3.7004135482451375,1.0,0.002,0.2211622478093865,0.0047572727721874476,0.0003425877402241199,0.0016574122598094093,0.17129387011205993,0.17129387011205993,0.0,3.352916902454872e-14,0.9999983151504416,0.9999983151504416,0.0,0.09191364372846744,1.5486092296653607e-07,0.0,0.0,0.0,1601723.4014405399,268.0142393190467,0.0,1.0,1279705.2447698223,2617.6673215060973,,,,,,,,,,,,,,,,,,,2.0,15440.503048080656,1450.0,0.375,6.173730061729009,3.5
2575.0,-30.00003784245732,4.864323778944779,34.92998052786966,25.19368833107876,6.207253358838433,-26.37930872232775,-39.88776585375888,2.586524238709073,-5.1357610997205825,-5.1357610997167535,39.85995580329966,41059.8908682421,25750.21856255344,25750.21856255344,66810.10943079554,75524.08711876249,75514.58022574699,25750.21856255344,101264.79878830042,101264.79878830042,101264.79878830042,127223.92459736703,123966.05340430117,3257.8711930658656,0.0,89926.594043729,55462.397793209304,38293.55138946632,25959.12580906661,64252.67719853293,19799.289289387405,1450.0,0.0,0.8867348387658863,2.870301364643628,0.001494314320929203,1.0,1.0,-5.1357610997205825,352783.18328293803,1548503.7849318022,4.389392290532954,1548503.7849318022,4.389392290532954,0.7627101711750328,0.09191379772320775,3.9575030481284372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575030481284372,1.27965892698742,1.2799576515074909,3.092623326940103,6552.89772515946,15440.503128219887,6479.645126673119,0.0003109686441558263,22723.063747545726,2317.107651190338,19368.09290147783,1974.9958346099668,0.852353939444884,0.852353939444884,35720.796625358584,35405.22815468563,1.0111536943603212,0.8,4311.121725494264,4273.035954225843,1.0111536943603212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558671052953218,4.864323778944779,-2.4562785131812888,7.320602292126067,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999987731440446,0.00023343144602784731,198.92224312292393,0.0,0.0,0.0,0.025260196633620238,7.986311933298561e-05,0.00015356546282726432,0.0006077357872261527,0.09191379772358016,0.09191379772358016,0.09191379772358016,0.09191364298049569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.5945931766,591.6381462271617,0.0,0.09191379772358016,0.09191379772320775,0.09191379772320775,0.375,0.375,0.5,7.251397436017168,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,25959.12580906661,19799.289289387405,0.7627101711750328,1.072240348006394,3.9012987735490063,1.0398027342014162,0.6390378215894732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495494686935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536077794119,261.2536077794119,-11.896392220588098,244.96032497685994,277.5468905819638,129606.22546384027,129606.22625228568,-0.0007884453850856687,0.0,nan,277.5468905819638,4.396890581963817,271.02957746094296,-2.1204225390570173,264.51226433992235,-8.637735660077624,257.9949512189016,-15.155048781098401,251.47763809788069,-21.67236190211929,244.96032497685994,-28.18967502314004,1.0,1.0,26022.012520719443,26022.012520719443,276.85041311396685,3.7004131139668743,276.85041311396685,276.85041311396685,75514.56867951291,75514.58022574699,-0.011546234076377004,0.0,8546.071908451686,8546.071908451686,0.8833662989282681,3977.2905633690793,276.85041311396685,3.7004131139668743,1.0,0.002,0.22116240331681253,0.004757272008088204,0.00034258798081326924,0.0016574120191927791,0.17129399040663462,0.17129399040663462,0.0,6.048113398993138e-15,0.9999983081162591,0.9999983081162591,0.0,0.09191364221574781,1.555074599308086e-07,0.0,0.0,0.0,1601723.4009578691,268.0142389002794,0.0,1.0,1279705.2462104727,2617.667315613744,,,,,,,,,,,,,,,,,,,2.0,15440.503128219887,1450.0,0.375,6.173730061729009,3.5
2576.0,-30.000037427855556,4.8643219870014756,34.92998033423155,25.19368805168199,6.207252805593343,-26.379308404510695,-39.88776581883428,2.5865237822489937,-5.135761521077143,-5.135761521090138,39.85995546739339,41059.89138674176,25750.215033335902,25750.215033335902,66810.10642007766,75524.08641577105,75514.5799841151,25750.215033335902,101264.795017451,101264.795017451,101264.795017451,127223.92055648452,123966.05147355022,3257.8690829343004,0.0,89926.59262564976,55462.397596622504,38293.55003225251,25959.125539033514,64252.675571286025,19799.28905724536,1450.0,0.0,0.8867348378364784,2.870301320049279,0.001494314320929203,1.0,1.0,-5.135761521077143,352783.17748245015,1548503.7704900063,4.389392321766929,1548503.7704900063,4.389392321766929,0.7627101701663295,0.0919137968551859,3.9575029574248126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575029574248126,1.279658929105794,1.2799576536263595,3.092623250939416,6552.897564123124,15440.503208806847,6479.64528016589,0.0003109686869639497,22723.063910018125,2317.1076677579117,19368.093360277995,1974.9958813945634,0.8523539535414063,0.8523539535414063,35720.795970399,35405.22815468563,1.0111536711852778,0.8,4311.121646447579,4273.035954225843,1.0111536711852778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558670291104952,4.8643219870014756,-2.456279301793379,7.320601288794855,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999987688288948,0.0002334314561008879,198.92224278373607,0.0,0.0,0.0,0.025260196633620238,7.986311964832053e-05,0.0001535654625119294,0.0006077357720492698,0.09191379685562014,0.09191379685562014,0.09191379685562014,0.09191364145614532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.61555708107,591.6381393289388,0.0,0.09191379685562014,0.0919137968551859,0.0919137968551859,0.375,0.375,0.5,7.251392774042747,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,25959.125539033514,19799.28905724536,0.7627101701663295,1.0722403995492533,3.9012986510976866,1.0398027136777248,0.6390378458432799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954921964736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360776294957,261.25360776294957,-11.896392237050406,244.96032535994303,277.5468901659561,129606.21804692254,129606.2207992727,-0.002752350136697385,0.0,nan,277.5468901659561,4.396890165956108,271.02957720475337,-2.1204227952466113,264.51226424355093,-8.637735756449047,257.99495128234827,-15.15504871765171,251.4776383211456,-21.672361678854372,244.96032535994303,-28.18967464005695,1.0,1.0,26022.012520719443,26022.012520719443,276.85041266431944,3.700412664319458,276.85041266431944,276.85041266431944,75514.56803794019,75514.5799841151,-0.011946174912736751,0.0,8546.071908451686,8546.071908451686,0.8833663046721654,3977.2904722119365,276.85041266431944,3.700412664319458,1.0,0.002,0.22116255948300964,0.004757271240726717,0.0003425882224210395,0.0016574117775978434,0.17129411121051974,0.17129411121051974,0.0,1.888289871687654e-14,0.9999983009492068,0.9999983009492068,0.0,0.09191364068897645,1.5616620944998907e-07,0.0,0.0,0.0,1601723.4004722126,268.01423847892283,0.0,1.0,1279705.2476600348,2617.6673096849504,,,,,,,,,,,,,,,,,,,2.0,15440.503208806847,1450.0,0.375,6.173730061729009,3.5
2577.0,-30.000037015716547,4.864320223836846,34.9299801423828,25.193683930579596,6.2072522399964045,-26.379308090145088,-39.887765783909686,2.586523314425232,-5.135761943133559,-5.1357619431124135,39.85995513175767,41059.905019768805,25750.21157989434,25750.21157989434,66810.11659966315,75524.09471115252,75514.57965164522,25750.21157989434,101264.79123153957,101264.79123153957,101264.79123153957,127223.91650041731,123966.0495364715,3257.866963945813,0.0,89926.60480488664,55462.41511350398,38293.54410153628,25959.125268877753,64252.669370414034,19799.288825026895,1450.0,0.0,0.886734836902357,2.8703012753808324,0.001494314320929203,1.0,1.0,-5.135761943133559,352783.1716723257,1548503.756061793,4.389392353159306,1548503.756061793,4.389392353159306,0.7627101691582863,0.09191379598573647,3.9575041314931347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575041314931347,1.279658931276906,1.2799576557979784,3.0926241631777183,6552.89949704662,15440.50329266354,6479.643934246132,0.0003109681938914205,22723.06024629671,2317.1072941622992,19368.089337233767,1974.995471158221,0.8523539139227639,0.8523539139227639,35720.80444820011,35405.22815468563,1.011153971163195,0.8,4311.12266962836,4273.035954225843,1.011153971163195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55866954561436,4.864320223836846,-2.4562800831693634,7.32060030700621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999876453937707,0.0002334314661140953,198.92224244656302,0.0,0.0,0.0,0.025260196633620238,7.986311996365516e-05,0.00015356546219659478,0.0006077359510976766,0.09191379598607667,0.09191379598607667,0.09191379598607667,0.0919136399289336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.63661813433,591.6381323988423,0.0,0.09191379598607667,0.09191379598573647,0.09191379598573647,0.375,0.375,0.5,7.251388092296466,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,25959.125268877753,19799.288825026895,0.7627101691582863,1.0722409216263047,3.9012988782200626,1.0398029724571525,0.6390381196936755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495489721488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536077355296,261.2536077355296,-11.896392264470364,244.9603257394205,277.5468897316387,129606.2520811998,129606.25666554901,-0.0045843492026603,0.0,nan,277.5468897316387,4.396889731638737,271.02957693319496,-2.1204230668050172,264.51226413475143,-8.637735865248544,257.99495133630785,-15.155048663692128,251.47763853786412,-21.672361462135854,244.9603257394205,-28.189674260579466,1.0,1.0,26022.012520719443,26022.012520719443,276.85041220339394,3.7004122033939666,276.85041220339394,276.85041220339394,75514.571225355,75514.57965164522,-0.008426290223724209,0.0,8546.071908451686,8546.071908451686,0.8833662303231193,3977.2916521506004,276.85041220339394,3.7004122033939666,1.0,0.002,0.22116271631142725,0.004757270470204817,0.0003425884650541149,0.0016574115349446094,0.17129423252705744,0.17129423252705744,0.0,-1.2758891165809416e-15,0.9999982937440162,0.9999982937440162,0.0,0.09191363915727208,1.5682846439769337e-07,0.0,0.0,0.0,1601723.3999857507,268.0142380568664,0.0,1.0,1279705.2491120044,2617.6673037463056,,,,,,,,,,,,,,,,,,,2.0,15440.50329266354,1450.0,0.375,6.173730061729009,3.5
2578.0,-30.000036698775226,4.864318492675802,34.92997995416719,25.193687772285216,6.207254018034174,-26.379307627094164,-39.88776571406049,2.586524946353895,-5.135762182858912,-5.135762182840627,39.859954852910846,41059.897778364306,25750.207739454803,25750.207739454803,66810.10551781912,75524.08763610838,75514.58063735366,25750.207739454803,101264.78837680846,101264.78837680846,101264.78837680846,127223.91345976407,123966.04861412037,3257.8648456436863,0.0,89926.59542566963,55462.40556792871,38293.5442863788,25959.1250829556,64252.6693693344,19799.28866192393,1450.0,0.0,0.8867348366917046,2.8703012500094283,0.001494314320929203,1.0,1.0,-5.135762182858912,352783.1683722101,1548503.7440737314,4.389392360238556,1548503.7440737314,4.389392360238556,0.762710168337833,0.09191379510672734,3.957503338656225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957503338656225,1.2796589237033282,1.2799576482226325,3.0926235619122826,6552.898223037312,15440.503380010561,6479.644888715005,0.0003109685216965651,22723.0624285978,2317.1075166950795,19368.092190205105,1974.9957620803339,0.8523539576175109,0.8523539576175109,35720.79872322359,35405.22815468563,1.0111537685910272,0.8,4311.121978684345,4273.035954225843,1.0111537685910272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558668716582948,4.864318492675802,-2.456280722521014,7.3205992151968164,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999987612406722,0.00023343147381440582,198.92224218727173,0.0,0.0,0.0,0.025260196633620238,7.986312059432527e-05,0.00015356546156592465,0.000607735826849431,0.09191379510720134,0.09191379510720134,0.09191379510720134,0.09191363909464799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.6579485199,591.6381253831747,0.0,0.09191379510720134,0.09191379510672734,0.09191379510672734,0.375,0.375,0.5,7.251383411922991,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,25959.1250829556,19799.28866192393,0.762710168337833,1.0722407273481216,3.901298485674252,1.0398028000017272,0.6390380070024109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954872612043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536079035479,261.2536079035479,-11.896392096452075,244.9603261208105,277.54688968628517,129606.24768395923,129606.21959294572,0.028091013484295487,0.0,nan,277.54688968628517,4.396889686285192,271.02957697319016,-2.120423026809817,264.5122642600954,-8.637735739904599,257.9949515470004,-15.155048452999552,251.47763883390544,-21.672361166094532,244.9603261208105,-28.189673879189485,1.0,1.0,26022.012520719443,26022.012520719443,276.8504120790063,3.7004120790062984,276.8504120790063,276.8504120790063,75514.57432339806,75514.58063735366,-0.006313955600489862,0.0,8546.071908451686,8546.071908451686,0.8833662805303069,3977.290855349506,276.8504120790063,3.7004120790062984,1.0,0.002,0.2211628730619992,0.0047572697317453195,0.00034258870769594845,0.0016574112923189856,0.17129435384797423,0.17129435384797423,0.0,1.4933800723815338e-14,0.9999982945912917,0.9999982945912917,0.0,0.09191363835614076,1.5675058658354152e-07,0.0,0.0,0.0,1601723.3997094426,268.01423781714107,0.0,1.0,1279705.2499367166,2617.6673003731885,,,,,,,,,,,,,,,,,,,2.0,15440.503380010561,1450.0,0.375,6.173730061729009,3.5
2579.0,-30.00003629106249,4.86431678929846,34.92997976753054,25.193683930579596,6.207251532746452,-26.379307508681716,-39.88776571406049,2.586522750365761,-5.135762591493233,-5.135762591444335,39.85995452204851,41059.905905023086,25750.204405412693,25750.204405412693,66810.11031043578,75524.09436314239,75514.58020816633,25750.204405412693,101264.78461357902,101264.78461357902,101264.78461357902,127223.90943278895,123966.04671363588,3257.862719153073,0.0,89926.6033084116,55462.41485029265,38293.54273124329,25959.124819209926,64252.66755045322,19799.288434996237,1450.0,0.0,0.8867348358087602,2.8703012067615576,0.001494314320929203,1.0,1.0,-5.135762591493233,352783.16274686344,1548503.729849839,4.389392389911064,1548503.729849839,4.389392389911064,0.7627101673452654,0.09191379423522865,3.9575039724284427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575039724284427,1.279658933894636,1.2799576584163195,3.09262403254889,6552.899220259808,15440.503274186125,6479.6441239211135,0.00031096826436971374,22723.060781472814,2317.107348735074,19368.08990418498,1974.9955289711554,0.8523539187985053,0.8523539187985054,35720.80329961381,35405.22815468563,1.0111539305216972,0.8,4311.122531006163,4273.035954225843,1.0111539305216972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558667996866984,4.86431678929846,-2.4562814780541182,7.320598267352578,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999875699722283,0.00023343148372007537,198.9222418537198,0.0,0.0,0.0,0.025260196633620238,7.986312059432527e-05,0.00015356546156592465,0.0006077359241749541,0.09191379423576532,0.09191379423576532,0.09191379423576532,0.0919136376182311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.6791139805,591.6381184190441,0.0,0.09191379423576532,0.09191379423522865,0.09191379423522865,0.375,0.375,0.5,7.251378713422403,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,25959.124819209926,19799.288434996237,0.7627101673452654,1.0722409831128723,3.901298656016763,1.039802904026893,0.6390381515721749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954853692081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536078521469,261.2536078521469,-11.896392147853078,244.96032648068646,277.5468892236074,129606.2397416127,129606.2483353805,-0.008593767792139854,0.0,nan,277.5468892236074,4.396889223607445,271.0295766750231,-2.120423324976855,264.5122641264391,-8.637735873560871,257.99495157785464,-15.155048422145342,251.4776390292706,-21.672360970729386,244.96032648068646,-28.189673519313516,1.0,1.0,26022.012520719443,26022.012520719443,276.8504116201821,3.7004116201821375,276.8504116201821,276.8504116201821,75514.57110032777,75514.58020816633,-0.009107838559430093,0.0,8546.071908451686,8546.071908451686,0.8833662403960496,3977.2914922905848,276.8504116201821,3.7004116201821375,1.0,0.002,0.221163030448956,0.0047572689611536535,0.0003425889512037406,0.0016574110488211365,0.1712944756018703,0.1712944756018703,0.0,2.4877235688114396e-14,0.99999828766763,0.99999828766763,0.0,0.09191363684826354,1.5738696511918636e-07,0.0,0.0,0.0,1601723.3992384514,268.01423740850674,0.0,1.0,1279705.251342507,2617.6672946234135,,,,,,,,,,,,,,,,,,,2.0,15440.503274186125,1450.0,0.375,6.173730061729009,3.5
2580.0,-30.00003597753958,4.864315116521538,34.92997958416973,25.193687702436023,6.207253223765704,-26.37930705740892,-39.8877656442113,2.586524303634988,-5.135762838106075,-5.135762838180534,39.85995424331456,41059.89846204402,25750.20073335783,25750.20073335783,66810.09919540185,75524.08716261083,75514.58097465178,25750.20073335783,101264.7817080096,101264.7817080096,101264.7817080096,127223.90633895688,123966.04574591374,3257.860593043142,0.0,89926.59370205553,55462.40500148848,38293.54300063005,25959.12463094727,64252.66763157732,19799.288270088433,1450.0,0.0,0.8867348355625188,2.870301180661245,0.001494314320929203,1.0,1.0,-5.135762838106075,352783.15935193794,1548503.717867554,4.389392398186333,1548503.717867554,4.389392398186333,0.7627101665240528,0.09191379335805923,3.9575031607963362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575031607963362,1.2796589266861067,1.2799576512061073,3.0926234157135606,6552.897913259763,15440.503367468444,6479.645104840625,0.0003109686007358919,22723.063014297204,2317.107576419797,19368.092836219046,1974.9958279554228,0.8523539640775,0.8523539640775,35720.79743891947,35405.22815468563,1.0111537231473016,0.8,4311.121823682443,4273.035954225843,1.0111537231473016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558667204184583,4.864315116521538,-2.4562821068922025,7.32059722341374,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999875373409626,0.00023343149133733506,198.92224159722505,0.0,0.0,0.0,0.025260196633620238,7.986312122499457e-05,0.00015356546093525536,0.0006077357970404194,0.09191379335855826,0.09191379335855826,0.09191379335855826,0.09191363675691522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.70053058164,591.6381113750838,0.0,0.09191379335855826,0.09191379335805923,0.09191379335805923,0.375,0.375,0.5,7.251374015374776,7.44648787076585e-11,7.44648787076585e-11,7.44648787076585e-11,7.44648787076585e-11,7.44648787076585e-11,7.44648787076585e-11,25959.12463094727,19799.288270088433,0.7627101665240528,1.0722407812034642,3.9012982654751815,1.0398027297246046,0.6390380349261158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495482935347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360799232254,261.25360799232254,-11.896392007677434,244.9603268446573,277.5468891399879,129606.23410680007,129606.210670781,0.0234360190888251,0.0,nan,277.5468891399879,4.396889139987934,271.0295766809217,-2.12042331907827,264.51226422185584,-8.637735778144133,257.9949517627893,-15.155048237210679,251.47763930372332,-21.672360696276655,244.9603268446573,-28.18967315534269,1.0,1.0,26022.012520719443,26022.012520719443,276.85041146313455,3.7004114631345715,276.85041146313455,276.85041146313455,75514.57381081703,75514.58097465178,-0.007163834743550979,0.0,8546.071908451686,8546.071908451686,0.8833662917934613,3977.290676600318,276.85041146313455,3.7004114631345715,1.0,0.002,0.2211631877925733,0.004757268218784821,0.00034258919475933547,0.0016574108052544011,0.17129459737966773,0.17129459737966773,0.0,1.3736407844522347e-14,0.999998288139031,0.999998288139031,0.0,0.09191363601442387,1.5734363536038283e-07,0.0,0.0,0.0,1601723.3989542064,268.0142371618939,0.0,1.0,1279705.2521909096,2617.667291153395,,,,,,,,,,,,,,,,,,,2.0,15440.503367468444,1450.0,0.375,6.173730061729009,3.5
2581.0,-30.000035573038144,4.864313470240029,34.92997940209878,25.193683825805806,6.2072507130230985,-26.379306944432145,-39.8877656092867,2.58652208441688,-5.135763249821025,-5.135763249725458,39.85995391381851,41059.90654729425,25750.197553911126,25750.197553911126,66810.10410120538,75524.0938291071,75514.58036480621,25750.197553911126,101264.77791871734,101264.77791871734,101264.77791871734,127223.90228534334,123966.04382680096,3257.8584585423746,0.0,89926.60150422763,55462.41422241387,38293.541424237505,25959.124366625998,64252.6657908635,19799.288042809676,1450.0,0.0,0.8867348346589787,2.870301137087301,0.001494314320929203,1.0,1.0,-5.135763249821025,352783.15368417656,1548503.7037016614,4.38939242855098,1548503.7037016614,4.38939242855098,0.7627101655348733,0.0919137924882229,3.9575037914960136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575037914960136,1.2796589369852223,1.2799576615076271,3.092623883688561,6552.898904842634,15440.503269623101,6479.644347858224,0.00031096834501010865,22723.061364455098,2317.107408182723,19368.09057354799,1974.9955972271869,0.8523539263879658,0.8523539263879658,35720.8019931233,35405.22815468563,1.0111538842929282,0.8,4311.122373326598,4273.035954225843,1.0111538842929282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558666517840958,4.864313470240029,-2.456282849279836,7.320596319519865,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999874952407047,0.00023343150116498392,198.92224126630038,0.0,0.0,0.0,0.025260196633620238,7.986312154032977e-05,0.00015356546061992017,0.0006077358926461658,0.09191379248857631,0.09191379248857631,0.09191379248857631,0.09191363526792187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.72179058,591.6381043799878,0.0,0.09191379248857631,0.0919137924882229,0.0919137924882229,0.375,0.375,0.5,7.251369298739346,-9.555378710501827e-11,-9.555378710501827e-11,-9.555378710501827e-11,-9.555378710501827e-11,-9.555378710501827e-11,-9.555378710501827e-11,25959.124366625998,19799.288042809676,0.7627101655348733,1.0722410364820896,3.901298439527497,1.0398028358646798,0.6390381790685613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954810637564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360791553527,261.25360791553527,-11.896392084464708,244.96032718949496,277.5468886415758,129606.22618954054,129606.23902763534,-0.012838094798858864,0.0,nan,277.5468886415758,4.396888641575799,271.0295763511592,-2.120423648840756,264.51226406074363,-8.637735939256345,257.99495177032696,-15.155048229673014,251.47763947991098,-21.672360520089,244.96032718949496,-28.189672810505016,1.0,1.0,26022.012520719443,26022.012520719443,276.85041098022987,3.70041098022989,276.85041098022987,276.85041098022987,75514.57050765284,75514.58036480621,-0.009857153374468908,0.0,8546.071908451686,8546.071908451686,0.883366251853776,3977.2913104534937,276.85041098022987,3.70041098022989,1.0,0.002,0.22116334578730723,0.004757267444908112,0.0003425894392064082,0.0016574105608003413,0.17129471960320408,0.17129471960320408,0.0,6.749375364156762e-15,0.9999982810548684,0.9999982810548684,0.0,0.09191363449345678,1.5799476612158272e-07,0.0,0.0,0.0,1601723.3984796621,268.01423675017895,0.0,1.0,1279705.2536073055,2617.667285360261,,,,,,,,,,,,,,,,,,,2.0,15440.503269623101,1450.0,0.375,6.173730061729009,3.5
2582.0,-30.000035262504774,4.864311853318661,34.92997922304752,25.19368379088121,6.207252376425194,-26.37930649861162,-39.88776553943751,2.5865236125321855,-5.1357634984006495,-5.135763498405473,39.85995363682337,41059.912200411156,25750.194030689643,25750.194030689643,66810.1062311008,75524.09559039422,75514.58096545533,25750.194030689643,101264.77499614497,101264.77499614497,101264.77499614497,127223.89917446593,123966.04285015908,3257.8563243068506,0.0,89926.60544661582,55462.42205663344,38293.53709998042,25959.12417832096,64252.661278301384,19799.287877988656,1450.0,0.0,0.8867348343963978,2.870301110778818,0.001494314320929203,1.0,1.0,-5.1357634984006495,352783.1502621728,1548503.6917942371,4.389392437375362,1548503.6917942371,4.389392437375362,0.7627101647182489,0.0919137916121785,3.957504242946129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957504242946129,1.2796589298934289,1.2799576544141782,3.0926242536171054,6552.899688676829,15440.503371251782,6479.64383400239,0.00031096814639571473,22723.059768514806,2317.1072454421037,19368.089037598515,1974.9954406039285,0.8523539186582189,0.8523539186582189,35720.80525298828,35405.22815468563,1.0111539996397634,0.8,4311.122766757766,4273.035954225843,1.0111539996397634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558665757287053,4.864311853318661,-2.4562834645746277,7.3205953178932885,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999874629205945,0.00023343150870961036,198.92224101225145,0.0,0.0,0.0,0.025260196633620238,7.986312217099904e-05,0.00015356545998925088,0.0006077359594774344,0.09191379161280958,0.09191379161280958,0.09191379161280958,0.09191363439824626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.7433046103,591.6380973041307,0.0,0.09191379161280958,0.0919137916121785,0.0919137916121785,0.375,0.375,0.5,7.251364582334066,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.12417832096,19799.287877988656,0.7627101647182489,1.0722413051896464,3.9012983999537347,1.0398029420403647,0.6390383119317955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954786490657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253608032158,261.253608032158,-11.896391967841964,244.96032754039442,277.5468885239218,129606.26198512371,129606.24248693118,0.01949819253946352,0.0,nan,277.5468885239218,4.3968885239218025,271.029576327216,-2.120423672784,264.51226413051114,-8.637735869488836,257.994951933805,-15.15504806619498,251.4776397370997,-21.67236026290027,244.96032754039442,-28.18967245960556,1.0,1.0,26022.012520719443,26022.012520719443,276.8504108018335,3.7004108018335273,276.8504108018335,276.8504108018335,75514.57718212034,75514.58096545533,-0.003783334992476739,0.0,8546.071908451686,8546.071908451686,0.8833662232652473,3977.2917641608597,276.8504108018335,3.7004108018335273,1.0,0.002,0.22116350374582883,0.0047572666995551295,0.0003425896837131143,0.001657410316314141,0.17129484185655716,0.17129484185655716,0.0,2.7255107892809605e-14,0.9999982814490828,0.9999982814490828,0.0,0.09191363365364762,1.579585308821301e-07,0.0,0.0,0.0,1601723.3981931487,268.0142365015993,0.0,1.0,1279705.2544624754,2617.6672818625616,,,,,,,,,,,,,,,,,,,2.0,15440.503371251782,1450.0,0.375,6.173730061729009,3.5
2583.0,-30.0000349594378,4.864310265758044,34.92997904710549,25.19368400042879,6.207252340069362,-26.379306229487106,-39.88776550451291,2.586523610118531,-5.135763717691418,-5.135763717695124,39.859953368452295,41059.91287078888,25750.190507391904,25750.190507391904,66810.1033781808,75524.09604332653,75514.58167798868,25750.190507391904,101264.77218538059,101264.77218538059,101264.77218538059,127223.89618872879,123966.04199706124,3257.854191667552,0.0,89926.60563314187,55462.422460603775,38293.53685837566,25959.124003348203,64252.66086172386,19799.28772408262,1450.0,0.0,0.8867348342519565,2.870301087570141,0.001494314320929203,1.0,1.0,-5.135763717691418,352783.147243368,1548503.6802559753,4.389392442229497,1548503.6802559753,4.389392442229497,0.7627101639303743,0.09191379073465886,3.957504206842575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957504206842575,1.2796589299046301,1.2799576544253821,3.0926242253766154,6552.89962883862,15440.503282155481,6479.643834814016,0.00031096815995198347,22723.060022945174,2317.107271386781,19368.08904002452,1974.9954408513122,0.852353909221166,0.852353909221166,35720.80499228901,35405.22815468563,1.011153990415199,0.8,4311.122735294127,4273.035954225843,1.011153990415199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586649967166855,4.864310265758044,-2.4562840504869894,7.3205943162450335,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999987431377575,0.00023343151607283755,198.92224076431077,0.0,0.0,0.0,0.025260196633620238,7.986312248633427e-05,0.00015356545967391567,0.000607735952685235,0.09191379073513943,0.09191379073513943,0.09191379073513943,0.09191363364007918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.7648432964,591.6380902206108,0.0,0.09191379073513943,0.09191379073465886,0.09191379073465886,0.375,0.375,0.5,7.251359869489229,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,25959.124003348203,19799.28772408262,0.7627101639303743,1.0722413294610094,3.9012983079728,1.0398029043802672,0.6390383265084171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495476795322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253608151823,261.253608151823,-11.896391848176961,244.96032787951134,277.5468884241349,129606.25984209125,129606.2398352476,0.020006843665098036,0.0,nan,277.5468884241349,4.396888424134943,271.0295763152099,-2.120423684790069,264.5122642062857,-8.637735793714285,257.99495209736045,-15.155047902639524,251.4776399884359,-21.67236001156408,244.96032787951134,-28.189672120488638,1.0,1.0,26022.012520719443,26022.012520719443,276.8504106659194,3.700410665919435,276.8504106659194,276.8504106659194,75514.57790240605,75514.58167798868,-0.0037755826342618093,0.0,8546.071908451686,8546.071908451686,0.8833662255515409,3977.291727876788,276.8504106659194,3.700410665919435,1.0,0.002,0.22116366158011835,0.0047572659597432745,0.0003425899280481579,0.0016574100719685026,0.17129496402407893,0.17129496402407893,0.0,1.6660284263281255e-14,0.999998282800567,0.999998282800567,0.0,0.09191363290034953,1.5783430933281173e-07,0.0,0.0,0.0,1601723.3979403938,268.01423628230856,0.0,1.0,1279705.2552168842,2617.6672787769817,,,,,,,,,,,,,,,,,,,2.0,15440.503282155481,1450.0,0.375,6.173730061729009,3.5
2584.0,-30.000034664037038,4.864308707211868,34.92997887424726,25.19368427982556,6.2072523015174035,-26.37930596748162,-39.88776546958832,2.586523604961906,-5.135763924062189,-5.135763924111002,39.85995310556575,41059.91346884925,25750.18702565639,25750.18702565639,66810.10049450563,75524.09652293786,75514.582409289,25750.18702565639,101264.76943494538,101264.76943494538,101264.76943494538,127223.89326983667,123966.04120848066,3257.8520613560067,0.0,89926.60583236229,55462.42277827308,38293.53672676578,25959.123834891285,64252.66056165706,19799.287575597722,1450.0,0.0,0.886734834153408,2.8703010657288175,0.001494314320929203,1.0,1.0,-5.135763924062189,352783.1444024192,1548503.668954302,4.3893924455413496,1548503.668954302,4.3893924455413496,0.76271016315989,0.09191378985919076,3.957504166298576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957504166298576,1.2796589299285617,1.2799576544493192,3.092624193635337,6552.899561582659,15440.50318375444,6479.643836548035,0.00031096817522308805,22723.060306079213,2317.107300258418,19368.08904520762,1974.9954413798414,0.8523538988287586,0.8523538988287586,35720.80469952586,35405.22815468563,1.0111539800560876,0.8,4311.122699960715,4273.035954225843,1.0111539800560876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558664245118312,4.864308707211868,-2.4562846192007513,7.320593326412619,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999874006324513,0.0002334315232498088,198.92224052264189,0.0,0.0,0.0,0.025260196633620238,7.986312280166889e-05,0.00015356545935858105,0.0006077359452111392,0.09191378985968278,0.09191378985968278,0.09191378985968278,0.09191363293045487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.7863845409,591.638083136526,0.0,0.09191378985968278,0.09191378985919076,0.09191378985919076,0.375,0.375,0.5,7.251355161615611,4.8828496801434085e-11,4.8828496801434085e-11,4.8828496801434085e-11,4.8828496801434085e-11,4.8828496801434085e-11,4.8828496801434085e-11,25959.123834891285,19799.287575597722,0.76271016315989,1.0722413487639515,3.9012982176414193,1.0398028643560129,0.6390383388007416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954749861488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536082730807,261.2536082730807,-11.896391726919262,244.96032820764395,277.5468883385176,129606.25745202518,129606.23717891346,0.020273111735572384,0.0,nan,277.5468883385176,4.396888338517613,271.0295763123426,-2.1204236876573646,264.5122642861683,-8.63773571383166,257.99495225999317,-15.155047740006808,251.47764023381856,-21.672359766181415,244.96032820764395,-28.189671792356023,1.0,1.0,26022.012520719443,26022.012520719443,276.850410545075,3.7004105450750444,276.850410545075,276.850410545075,75514.5787544623,75514.582409289,-0.003654826694400981,0.0,8546.071908451686,8546.071908451686,0.88336622811903,3977.291687130069,276.850410545075,3.7004105450750444,1.0,0.002,0.22116381924568565,0.004757265222945268,0.00034259017213100995,0.0016574098278833123,0.17129508606550498,0.17129508606550498,0.0,1.4322310698533514e-14,0.9999982846361011,0.9999982846361011,0.0,0.09191363219359382,1.5766559693776454e-07,0.0,0.0,0.0,1601723.397702532,268.0142360759378,0.0,1.0,1279705.255926848,2617.6672758731884,,,,,,,,,,,,,,,,,,,2.0,15440.50318375444,1450.0,0.375,6.173730061729009,3.5
2585.0,-30.00003437527761,4.864307177328065,34.929978704445695,25.19368459414693,6.2072522610952126,-26.379305711640285,-39.88776543466372,2.586523597457899,-5.135764118261704,-5.13576411827169,39.85995284806379,41059.91399680672,25750.18358616937,25750.18358616937,66810.09758297609,75524.09703229567,75514.58315747482,25750.18358616937,101264.76674364418,101264.76674364418,101264.76674364418,127223.89041628505,123966.04048232314,3257.8499339619098,0.0,89926.60604661329,55462.42301112444,38293.53670609873,25959.123672640868,64252.660378739594,19799.28743228826,1450.0,0.0,0.8867348340974031,2.8703010451757467,0.001494314320929203,1.0,1.0,-5.135764118261704,352783.1417290332,1548503.6578837428,4.3893924474234725,1548503.6578837428,4.3893924474234725,0.7627101624064201,0.09191378898638619,3.9575041211895674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575041211895674,1.2796589299633865,1.2799576544841522,3.0926241583003677,6552.8994867121,15440.503075468143,6479.643839071373,0.0003109681922479507,22723.06061922247,2317.1073321901436,19368.089052750045,1974.9954421489547,0.8523538874145192,0.8523538874145192,35720.804373799336,35405.22815468563,1.011153968530603,0.8,4311.1226606489745,4273.035954225843,1.011153968530603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558663502640074,4.864307177328065,-2.456285171263084,7.320592348591149,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999873705785604,0.00023343153026542294,198.9222402864063,0.0,0.0,0.0,0.025260196633620238,7.986312311700383e-05,0.0001535654590432461,0.0006077359370360142,0.09191378898679463,0.09191378898679463,0.09191378898679463,0.09191363226649321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.8079216658,591.6380760540628,0.0,0.09191378898679463,0.09191378898638619,0.09191378898638619,0.375,0.375,0.5,7.251350459990939,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,25959.123672640868,19799.28743228826,0.7627101624064201,1.0722413631297578,3.9012981291506836,1.0398028220024134,0.6390383488368823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954732227399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536083948676,261.2536083948676,-11.89639160513235,244.96032852562524,277.5468882641102,129606.25484064584,129606.2344790463,0.020361599544324576,0.0,nan,277.5468882641102,4.396888264110203,271.02957631641294,-2.1204236835870347,264.51226436871633,-8.637735631283647,257.994952421019,-15.155047578980998,251.4776404733221,-21.672359526677866,244.96032852562524,-28.189671474374734,1.0,1.0,26022.012520719443,26022.012520719443,276.85041043846167,3.700410438461688,276.85041043846167,276.85041043846167,75514.57961682943,75514.58315747482,-0.003540645382599905,0.0,8546.071908451686,8546.071908451686,0.8833662309756031,3977.2916417955153,276.85041043846167,3.700410438461688,1.0,0.002,0.22116397669992113,0.004757264489179708,0.00034259041589513613,0.0016574095841107345,0.17129520794756806,0.17129520794756806,0.0,5.8707379235745094e-15,0.9999982869352506,0.9999982869352506,0.0,0.09191363153211429,1.5745427189515641e-07,0.0,0.0,0.0,1601723.3974786957,268.0142358817383,0.0,1.0,1279705.2565949373,2617.6672731406743,,,,,,,,,,,,,,,,,,,2.0,15440.503075468143,1450.0,0.375,6.173730061729009,3.5
2586.0,-30.000034092702204,4.864305675698568,34.9299785376489,25.1936849084683,6.20725221885467,-26.379305461546476,-39.8877615929581,2.5865235876988892,-5.135764303191934,-5.1357643031948745,39.859952595177454,41059.89904980774,25750.180195650613,25750.180195650613,66810.07924545836,75524.09756444744,75514.58390329436,25750.180195650613,101264.76409894497,101264.76409894497,101264.76409894497,127223.8876142622,123966.03980433846,3257.847809923747,0.0,89926.60627178576,55462.40775714592,38293.55390515537,25959.12351531724,64252.67742047261,19799.287293110065,1450.0,0.0,0.8867348340718342,2.8703010256035535,0.001494314320929203,1.0,1.0,-5.135764303191934,352783.13918323576,1548503.647012377,4.389392448282749,1548503.647012377,4.389392448282749,0.7627101616673403,0.09191378811650731,3.9575040723408956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575040723408956,1.2796589300086771,1.2799576545294533,3.0926241200177147,6552.899405595752,15440.50295930837,6479.643842353026,0.00031096821071594676,22723.06095659769,2317.1073665928416,19368.089062559127,1974.9954431492026,0.8523538751910782,0.8523538751910782,35720.804021069176,35405.22815468563,1.0111539560496234,0.8,4311.1226180781805,4273.035954225843,1.0111539560496234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558662770732559,4.864305675698568,-2.4562857089924375,7.320591384691006,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999873411682935,0.00023343153713079346,198.9222400552299,0.0,0.0,0.0,0.025260196633620238,7.986315780384804e-05,0.0001535654243564019,0.0006077357922612182,0.09191378811699741,0.09191378811699741,0.09191378811699741,0.09191363163709632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.82944620366,591.6380689759619,0.0,0.09191378811699741,0.09191378811650731,0.09191378811650731,0.375,0.375,0.5,7.251345765590828,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,25959.12351531724,19799.287293110065,0.7627101616673403,1.0722404912195924,3.9012980426839503,1.0398022608186424,0.6390379467163646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954714989763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536085163601,261.2536085163601,-11.896391483639889,244.9603288342162,277.54688819850406,129606.252053563,129606.23174119282,0.02031237017208337,0.0,nan,277.54688819850406,4.396888198504087,271.0295763256463,-2.120423674353674,264.51226445278905,-8.637735547210923,257.9949525799312,-15.155047420068797,251.4776407070737,-21.672359292926274,244.9603288342162,-28.18967116578378,1.0,1.0,26022.012520719443,26022.012520719443,276.85041034080893,3.7004103408089577,276.85041034080893,276.85041034080893,75514.58039660053,75514.58390329436,-0.0035066938289674,0.0,8546.071908451686,8546.071908451686,0.8833662340689938,3977.2915927026,276.85041034080893,3.7004103408089577,1.0,0.002,0.2211641339106095,0.004757263758142398,0.0003425906592885752,0.0016574093407222658,0.1712953296442876,0.1712953296442876,0.0,1.0841154363117056e-14,0.9999982895850079,0.9999982895850079,0.0,0.09191363090578614,1.5721072117373872e-07,0.0,0.0,0.0,1601723.397265547,268.01423569680804,0.0,1.0,1279705.2572311384,2617.6672705385567,,,,,,,,,,,,,,,,,,,2.0,15440.50295930837,1450.0,0.375,6.173730061729009,3.5
