time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2587.0,-30.000033666108987,4.864304201921946,34.929978373805255,25.193685257714264,6.207252158977976,-26.379305083600304,-39.8877615580335,2.5865235764690864,-5.135764478967417,-5.135764478972608,39.859952346811,41059.899981199604,25750.176853303474,25750.176853303474,66810.07683450308,75524.09818380083,75514.58464649793,25750.176853303474,101264.7614998014,101264.7614998014,101264.7614998014,127223.88486262606,123966.03917296501,3257.8456896610514,0.0,89926.60650821745,55462.408305615296,38293.55355844683,25959.12336282466,64252.676921271486,19799.287157982755,1450.0,0.0,0.8867348340766436,2.8703010070003323,0.001494314320929203,1.0,1.0,-5.135764478967417,352783.1367634728,1548503.6363340684,4.3893924481211215,1548503.6363340684,4.3893924481211215,0.762710160942367,0.09191378724980306,3.9575040202938125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575040202938125,1.2796589300607932,1.2799576545815816,3.0926240792191417,6552.8993191484715,15440.502836105139,6479.643846129251,0.0003109682304093116,22723.061315182473,2317.1074031583134,19368.089073846513,1974.9954443001957,0.8523538622371131,0.852353862237113,35720.80364524367,35405.22815468563,1.0111539427514402,0.8,4311.122572720024,4273.035954225843,1.0111539427514402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586620492237975,4.864304201921946,-2.456286232563761,7.320590434485707,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999872967687502,0.00023343154749517876,198.9222397062318,0.0,0.0,0.0,0.025260196633620238,7.986315811918225e-05,0.00015356542404106768,0.0006077357830206494,0.09191378725024055,0.09191378725024055,0.09191378725024055,0.09191363104187694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.85095321614,591.6380619038389,0.0,0.09191378725024055,0.09191378724980306,0.09191378724980306,0.375,0.375,0.5,7.251341079338514,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,25959.12336282466,19799.287157982755,0.762710160942367,1.0722405252500409,3.901297960706038,1.039802231374191,0.6390379661770375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495469812129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360864910084,261.25360864910084,-11.896391350899137,244.9603291598397,277.54688813836214,129606.24954800433,129606.2273550217,0.02219298263155559,0.0,nan,277.54688813836214,4.396888138362158,271.02957634265755,-2.120423657342428,264.5122645469533,-8.637735453046673,257.9949527512485,-15.155047248751487,251.4776409555441,-21.672359044455874,244.9603291598397,-28.18967084016029,1.0,1.0,26022.012520719443,26022.012520719443,276.8504102519956,3.7004102519956064,276.8504102519956,276.8504102519956,75514.58122430397,75514.58464649793,-0.0034221939567942172,0.0,8546.071908451686,8546.071908451686,0.8833662373649274,3977.2915403952816,276.8504102519956,3.7004102519956064,1.0,0.002,0.22116429084690617,0.004757263029903332,0.0003425909022634662,0.0016574090977491752,0.17129545113173308,0.17129545113173308,0.0,1.2641363650311987e-14,0.9999982925703944,0.9999982925703944,0.0,0.09191363031348156,1.5693632151228632e-07,0.0,0.0,0.0,1601723.3970629475,268.01423552103256,0.0,1.0,1279705.2578358469,2617.6672680652714,,,,,,,,,,,,,,,,,,,2.0,15440.502836105139,1450.0,0.375,6.173730061729009,3.5
2588.0,-30.00003329207555,4.864302752622901,34.929978211355106,25.19368459414693,6.207251078721819,-26.379304854995876,-39.88776152310891,2.58652264164302,-5.135764787556582,-5.135764787571611,39.85995205934009,41059.89950041325,25750.173916000866,25750.173916000866,66810.07341641412,75524.0964508581,75514.58430135483,25750.173916000866,101264.7582173557,101264.7582173557,101264.7582173557,127223.88136717226,123966.03780098016,3257.8435661920985,0.0,89926.60355410204,55462.40660366069,38293.55216715705,25959.12314981655,64252.675316973604,19799.286973317332,1450.0,0.0,0.8867348335461898,2.8703009743407497,0.001494314320929203,1.0,1.0,-5.135764787556582,352783.1325153665,1548503.623976386,4.38939246594772,1548503.623976386,4.38939246594772,0.7627101600871002,0.09191378639249978,3.9575038436984324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575038436984324,1.2796589343992049,1.279957658921006,3.0926239307323447,6552.8990045227665,15440.503024175798,6479.644160481066,0.0003109683146507469,22723.06158269257,2317.1074304367517,19368.090013465127,1974.9955401146292,0.852353893553551,0.852353893553551,35720.80237007046,35405.22815468563,1.0111538976308,0.8,4311.122418820127,4273.035954225843,1.0111538976308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586614151515485,4.864302752622901,-2.4562868468087595,7.320589599431661,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999872578395927,0.00023343155658258802,198.92223940023314,0.0,0.0,0.0,0.025260196633620238,7.986315843451788e-05,0.00015356542372573206,0.0006077357546537631,0.09191378639300017,0.09191378639300017,0.09191378639300017,0.09191362994105844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.87230559776,591.6380548805193,0.0,0.09191378639300017,0.09191378639249978,0.09191378639249978,0.375,0.375,0.5,7.251336385780874,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,25959.12314981655,19799.286973317332,0.7627101600871002,1.0722405516516378,3.9012978128105473,1.0398022041389603,0.6390379746501618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149546726556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536086935049,261.2536086935049,-11.896391306495104,244.9603294810441,277.5468879059658,129606.23117434826,129606.22375042069,0.007423927559600105,0.0,nan,277.5468879059658,4.396887905965798,271.02957622098137,-2.1204237790186085,264.51226453599713,-8.637735464002844,257.9949528510127,-15.15504714898725,251.47764116602843,-21.672358833971543,244.9603294810441,-28.189670518955865,1.0,1.0,26022.012520719443,26022.012520719443,276.8504099030104,3.7004099030104385,276.8504099030104,276.8504099030104,75514.57770535402,75514.58430135483,-0.006596000806894153,0.0,8546.071908451686,8546.071908451686,0.8833662485480058,3977.2913629169248,276.8504099030104,3.7004099030104385,1.0,0.002,0.22116444805095978,0.004757262277440531,0.0003425911455589034,0.0016574088544532603,0.1712955727794517,0.1712955727794517,0.0,1.2163881013549371e-14,0.9999982896572372,0.9999982896572372,0.0,0.09191362918842043,1.572040793534283e-07,0.0,0.0,0.0,1601723.3967072652,268.0142352124434,0.0,1.0,1279705.2588974684,2617.6672637231977,,,,,,,,,,,,,,,,,,,2.0,15440.503024175798,1450.0,0.375,6.173730061729009,3.5
2589.0,-30.000032924667316,4.864301328420038,34.92997805085145,25.193684349674754,6.207250917584875,-26.379304540442153,-39.887761453259714,2.5865225333599,-5.135765042230048,-5.135765042243009,39.859951790614815,41059.90082544681,25750.170904457347,25750.170904457347,66810.07172990416,75524.09616263179,75514.58433152226,25750.170904457347,101264.75523597961,101264.75523597961,101264.75523597961,127223.87819840938,123966.03675607168,3257.8414423376953,0.0,89926.60307360886,55462.40773642478,38293.55037464898,25959.12296242977,64252.67333707875,19799.286809776102,1450.0,0.0,0.8867348332226229,2.870300947387312,0.001494314320929203,1.0,1.0,-5.135765042230048,352783.1290094737,1548503.612423771,4.389392476821609,1548503.612423771,4.389392476821609,0.7627101592927965,0.09191378553529313,3.957503848637537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957503848637537,1.279658934901733,1.2799576594236515,3.0926239333775603,6552.89901012766,15440.503109776588,6479.644196893168,0.00031096831490638857,22723.061432920193,2317.1074151642197,19368.090122303332,1974.9955512130375,0.8523539039613596,0.8523539039613596,35720.80240573512,35405.22815468563,1.011153898892756,0.8,4311.122423124473,4273.035954225843,1.011153898892756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586607650529976,4.864301328420038,-2.4562874148514173,7.320588743271456,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999872195999839,0.00023343156550903352,198.92223909965458,0.0,0.0,0.0,0.025260196633620238,7.986315906518746e-05,0.00015356542309506247,0.0006077357529163614,0.09191378553577971,0.09191378553577971,0.09191378553577971,0.09191362904440845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.89375479415,591.6380478263562,0.0,0.09191378553577971,0.09191378553529313,0.09191378553529313,0.375,0.375,0.5,7.251331691043739,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,25959.12296242977,19799.286809776102,0.7627101592927965,1.0722406364448571,3.901297713858122,1.0398022099315454,0.6390380149638394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954650327496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360874858745,261.25360874858745,-11.896391251412524,244.9603298058443,277.5468876913306,129606.23033680984,129606.2211275445,0.00920926535665207,0.0,nan,277.5468876913306,4.396887691330619,271.0295761142333,-2.1204238857666837,264.5122645371361,-8.637735462863873,257.9949529600388,-15.155047039961175,251.47764138294156,-21.67235861705842,244.9603298058443,-28.189670194155667,1.0,1.0,26022.012520719443,26022.012520719443,276.850409651869,3.700409651868995,276.850409651869,276.850409651869,75514.57779629332,75514.58433152226,-0.00653522893844638,0.0,8546.071908451686,8546.071908451686,0.8833662482352321,3977.291367880725,276.850409651869,3.700409651868995,1.0,0.002,0.2211646052850989,0.004757261534200672,0.0003425913889391922,0.0016574086110756467,0.1712956944695961,0.1712956944695961,0.0,1.4838824613505608e-14,0.9999982893298895,0.9999982893298895,0.0,0.09191362830112747,1.5723416565401784e-07,0.0,0.0,0.0,1601723.39641373,268.01423495776993,0.0,1.0,1279705.2597735997,2617.6672601397536,,,,,,,,,,,,,,,,,,,2.0,15440.503109776588,1450.0,0.375,6.173730061729009,3.5
2590.0,-30.000032562049842,4.864299928804513,34.92997789218162,25.193684070277982,6.207250624498737,-26.379304243394905,-39.887761453259714,2.586522305843933,-5.1357652960732025,-5.135765296039888,39.85995152253111,41059.901783598376,25750.167953974327,25750.167953974327,66810.0697375727,75524.09573927188,75514.58429114988,25750.167953974327,101264.7522451242,101264.7522451242,101264.7522451242,127223.875020682,123966.03570267661,3257.8393180053763,0.0,89926.60228172936,55462.40832605642,38293.54883963659,25959.1227755578,64252.67161519439,19799.286646677803,1450.0,0.0,0.8867348329010383,2.8703009205217387,0.001494314320929203,1.0,1.0,-5.1357652960732025,352783.1255150088,1548503.6008978172,4.389392487628884,1548503.6008978172,4.389392487628884,0.7627101585004297,0.09191378467853477,3.957503819045179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957503819045179,1.2796589359576067,1.2799576604797718,3.0926239077005793,6552.898955721219,15440.503189190349,6479.6442733994545,0.0003109683303996643,22723.061402736894,2317.1074120863796,19368.090350985745,1974.9955745321538,0.852353915157442,0.8523539151574419,35720.80219205239,35405.22815468563,1.011153891331821,0.8,4311.122397335232,4273.035954225843,1.011153891331821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55866012813551,4.864299928804513,-2.4562879756658007,7.3205879044703135,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999871818590064,0.0002334315743190819,198.92223880299534,0.0,0.0,0.0,0.025260196633620238,7.986315906518746e-05,0.00015356542309506247,0.0006077357483719985,0.09191378467892938,0.09191378467892938,0.09191378467892938,0.09191362815077754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.91521253216,591.6380407694209,0.0,0.09191378467892938,0.09191378467853477,0.09191378467853477,0.375,0.375,0.5,7.251326995188084,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,25959.1227755578,19799.286646677803,0.7627101585004297,1.072240704447283,3.901297611974874,1.0398022067890722,0.6390380470014352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954628394883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253608799976,261.253608799976,-11.89639120002397,244.96033013155946,277.5468874683925,129606.2267117453,129606.21812007608,0.008591669240597235,0.0,nan,277.5468874683925,4.396887468392549,271.0295760010259,-2.120423998974104,264.5122645336593,-8.6377354663407,257.9949530662926,-15.155046933707354,251.47764159892606,-21.67235840107392,244.96033013155946,-28.189669868440518,1.0,1.0,26022.012520719443,26022.012520719443,276.850409393348,3.700409393348025,276.850409393348,276.850409393348,75514.57731848133,75514.58429114988,-0.006972668546950445,0.0,8546.071908451686,8546.071908451686,0.8833662501091977,3977.2913381404046,276.850409393348,3.700409393348025,1.0,0.002,0.22116476255656817,0.004757260790912825,0.00034259163237789565,0.0016574083676305766,0.17129581618894782,0.17129581618894782,0.0,8.472389456670726e-15,0.9999982889236794,0.9999982889236794,0.0,0.09191362740703427,1.5727150050309376e-07,0.0,0.0,0.0,1601723.3961211506,268.0142347039268,0.0,1.0,1279705.2606468778,2617.6672565679874,,,,,,,,,,,,,,,,,,,2.0,15440.503189190349,1450.0,0.375,6.173730061729009,3.5
2591.0,-30.000032203660023,4.864298553162741,34.92997773520783,25.193683825805806,6.207250295997412,-26.379303953694198,-39.88776138341052,2.586522046031685,-5.13576555444746,-5.135765554457929,39.85995125413877,41059.90262913058,25750.165077123223,25750.165077123223,66810.0677062538,75524.09528076574,75514.5841536204,25750.165077123223,101264.74923074362,101264.74923074362,101264.74923074362,127223.8718177681,123966.03462478165,3257.837192986445,0.0,89926.60140715503,55462.40875552019,38293.547390705375,25959.122587024485,64252.66997772986,19799.28648227144,1450.0,0.0,0.8867348325572806,2.870300893176673,0.001494314320929203,1.0,1.0,-5.13576555444746,352783.1219581743,1548503.5893609761,4.389392499181312,1548503.5893609761,4.389392499181312,0.7627101577064856,0.0919137838232756,3.9575037797965145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575037797965145,1.2796589371633629,1.2799576616858093,3.0926238741153687,6552.898884558188,15440.503266167128,6479.644360765916,0.00031096835013363905,22723.06140710214,2317.107412531511,19368.090612129945,1974.9956011614513,0.8523539264861736,0.8523539264861735,35720.80190864267,35405.22815468563,1.0111538813036716,0.8,4311.122363130681,4273.035954225843,1.0111538813036716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558659507112859,4.864298553162741,-2.456288533439454,7.320587086602195,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999871445580301,0.00023343158302641947,198.92223850979477,0.0,0.0,0.0,0.025260196633620238,7.98631596958576e-05,0.00015356542246439234,0.0006077357398488813,0.09191378382389036,0.09191378382389036,0.09191378382389036,0.09191362723949387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.9366767977,591.6380337103304,0.0,0.09191378382389036,0.0919137838232756,0.0919137838232756,0.375,0.375,0.5,7.251322297676398,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,25959.122587024485,19799.28648227144,0.7627101577064856,1.0722407670984448,3.9012975118238518,1.0398022016736477,0.6390380764466604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954606748258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360884473827,261.25360884473827,-11.89639115526171,244.96033045697098,277.54688723250564,129606.22241368111,129606.21492985418,0.007483826915435255,0.0,nan,277.54688723250564,4.396887232505662,271.02957587739866,-2.120424122601321,264.5122645222918,-8.63773547770819,257.99495316718475,-15.15504683281523,251.47764181207788,-21.6723581879221,244.96033045697098,-28.189669543028998,1.0,1.0,26022.012520719443,26022.012520719443,276.85040911883726,3.7004091188372854,276.85040911883726,276.85040911883726,75514.57688757066,75514.5841536204,-0.007266049738973379,0.0,8546.071908451686,8546.071908451686,0.8833662525946585,3977.291298695497,276.85040911883726,3.7004091188372854,1.0,0.002,0.2211649198842209,0.004757260046643329,0.0003425918759004138,0.001657408124120376,0.1712959379502069,0.1712959379502069,0.0,2.0789793497844045e-14,0.9999982883126032,0.9999982883126032,0.0,0.09191362649561023,1.5732766536447504e-07,0.0,0.0,0.0,1601723.3958233478,268.0142344455525,0.0,1.0,1279705.2615357435,2617.6672529324783,,,,,,,,,,,,,,,,,,,2.0,15440.503266167128,1450.0,0.375,6.173730061729009,3.5
2592.0,-30.000031849313505,4.864297200977159,34.92997757983482,25.19368358133363,6.207249960854017,-26.3793036682968,-39.887761348485924,2.5865217798375144,-5.135765813523619,-5.135765813539077,39.85995098638927,41059.903437789646,25750.162262379305,25750.162262379305,66810.06570016895,75524.09481701502,75514.58394774249,25750.162262379305,101264.7462101218,101264.7462101218,101264.7462101218,127223.86860858095,123966.03354137193,3257.835067209023,0.0,89926.6005181082,55462.409138883624,38293.5459769162,25959.12239845915,64252.668375375346,19799.28631788492,1450.0,0.0,0.8867348322078031,2.870300865757305,0.001494314320929203,1.0,1.0,-5.135765813523619,352783.11839167576,1548503.577849528,4.38939251092596,1548503.577849528,4.38939251092596,0.7627101569142469,0.09191378296945187,3.9575037382965874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575037382965874,1.279658938398737,1.2799576629214717,3.0926238386993115,6552.898809515813,15440.503341800119,6479.644450278412,0.00031096837083398847,22723.061420736634,2317.107413921842,19368.090879688785,1974.99562844486,0.8523539377495073,0.8523539377495073,35720.80160897687,35405.22815468563,1.011153870700318,0.8,4311.122326964194,4273.035954225843,1.011153870700318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55865889949722,4.864297200977159,-2.456289085413546,7.320586286390705,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999871076778845,0.00023343159163552124,198.92223821990206,0.0,0.0,0.0,0.025260196633620238,7.986316001119238e-05,0.00015356542214905756,0.0006077357322279888,0.09191378296989557,0.09191378296989557,0.09191378296989557,0.09191362632523799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.95815304137,591.6380266473371,0.0,0.09191378296989557,0.09191378296945187,0.09191378296945187,0.375,0.375,0.5,7.2513175983379075,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,25959.12239845915,19799.28631788492,0.7627101569142469,1.0722408278027071,3.901297413868107,1.0398021963827688,0.6390381049688162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954585354003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360888310774,261.25360888310774,-11.896391116892232,244.96033078137532,277.5468869848401,129606.21805209506,129606.21163709353,0.006415001563121362,0.0,nan,277.5468869848401,4.396886984840137,271.02957574414717,-2.120424255852811,264.5122645034542,-8.637735496545758,257.9949532627612,-15.155046737238763,251.4776420220683,-21.672357977931682,244.96033078137532,-28.18966921862466,1.0,1.0,26022.012520719443,26022.012520719443,276.85040883566575,3.700408835665769,276.85040883566575,276.85040883566575,75514.57645631852,75514.58394774249,-0.007491423966712318,0.0,8546.071908451686,8546.071908451686,0.8833662552226828,3977.2912569880705,276.85040883566575,3.700408835665769,1.0,0.002,0.22116507727321547,0.004757259301924858,0.0003425921195174546,0.001657407880496652,0.1712960597587273,0.1712960597587273,0.0,1.4106771306643395e-14,0.9999982876450116,0.9999982876450116,0.0,0.0919136255804271,1.5738902476669551e-07,0.0,0.0,0.0,1601723.3955247367,268.01423418647636,0.0,1.0,1279705.2624270215,2617.66724928709,,,,,,,,,,,,,,,,,,,2.0,15440.503341800119,1450.0,0.375,6.173730061729009,3.5
2593.0,-30.00003149879214,4.864295871756896,34.92997742598181,25.193683336861454,6.207249615474502,-26.379303387365518,-39.88776131356133,2.5865215040480405,-5.135766072535603,-5.1357660725305605,39.85995071951016,41059.9042028202,25750.1595065402,25750.1595065402,66810.0637093604,75524.0943428337,75514.58368150496,25750.1595065402,101264.74318804516,101264.74318804516,101264.74318804516,127223.86539829547,123966.03245765278,3257.8329406426933,0.0,89926.5996051808,55462.40946516796,38293.54460001427,25959.122210250305,64252.66681026458,19799.286153834142,1450.0,0.0,0.886734831855388,2.870300838344691,0.001494314320929203,1.0,1.0,-5.135766072535603,352783.1148260552,1548503.5663767625,4.389392522769335,1548503.5663767625,4.389392522769335,0.7627101561244675,0.09191378211660291,3.957503693801286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957503693801286,1.2796589396786415,1.2799576642016752,3.092623800834875,6552.898729285615,15440.50341639134,6479.644543017511,0.00031096839284157937,22723.06144553562,2317.107416450635,19368.09115689216,1974.9956567117374,0.8523539490184933,0.8523539490184934,35720.801287681854,35405.22815468563,1.0111538593316374,0.8,4311.122288187289,4273.035954225843,1.0111538593316374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558658304597295,4.864295871756896,-2.4562896311685334,7.32058550292543,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999870711958629,0.00023343160015168769,198.92223793313875,0.0,0.0,0.0,0.025260196633620238,7.986316032652776e-05,0.00015356542183372218,0.0006077357241471083,0.0919137821170192,0.0919137821170192,0.0919137821170192,0.09191362541089387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499984.9796425445,591.6380195800369,0.0,0.0919137821170192,0.09191378211660291,0.09191378211660291,0.375,0.375,0.5,7.2513128971363425,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,25959.122210250305,19799.286153834142,0.7627101561244675,1.0722408863347923,3.9012973177261134,1.0398021907269266,0.6390381324415432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954564201117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536089149683,261.2536089149683,-11.896391085031667,244.96033110420183,277.54688672573485,129606.21355977004,129606.20823298096,0.0053267890721936054,0.0,nan,277.54688672573485,4.396886725734873,271.02957560142823,-2.1204243985717426,264.51226447712156,-8.637735522878415,257.99495335281506,-15.155046647184918,251.47764222850847,-21.672357771491505,244.96033110420183,-28.18966889579815,1.0,1.0,26022.012520719443,26022.012520719443,276.8504085455211,3.7004085455210998,276.8504085455211,276.8504085455211,75514.57600862534,75514.58368150496,-0.007672879612073302,0.0,8546.071908451686,8546.071908451686,0.883366258040392,3977.291212270293,276.8504085455211,3.7004085455210998,1.0,0.002,0.221165234724587,0.004757258556931879,0.0003425923632311646,0.0016574076367733895,0.1712961816155823,0.1712961816155823,0.0,4.554082805308113e-15,0.9999982869662252,0.9999982869662252,0.0,0.09191362466518976,1.574514131381582e-07,0.0,0.0,0.0,1601723.3952261985,268.0142339274644,0.0,1.0,1279705.2633180856,2617.6672456425945,,,,,,,,,,,,,,,,,,,2.0,15440.50341639134,1450.0,0.375,6.173730061729009,3.5
2594.0,-30.000031151917742,4.864294565033901,34.92997727358328,25.19368309238928,6.207249262211774,-26.379303110504686,-39.887761243712134,2.586521220799006,-5.135766330753256,-5.135766330836777,39.859950453780016,41059.904932213685,25750.15680686699,25750.15680686699,66810.06173908067,75524.09385972038,75514.58336303792,25750.15680686699,101264.74016990491,101264.74016990491,101264.74016990491,127223.86219263732,123966.0313793074,3257.830813329921,0.0,89926.5986733725,55462.40974586703,38293.54325278386,25959.12202273241,64252.665275516265,19799.28599039691,1450.0,0.0,0.8867348315029194,2.8703008110162034,0.001494314320929203,1.0,1.0,-5.135766330753256,352783.11127137736,1548503.5549526622,4.3893925346145055,1548503.5549526622,4.3893925346145055,0.7627101553380223,0.09191378126477326,3.957503647035294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957503647035294,1.2796589409931654,1.279957665516506,3.0926237611123217,6552.898645118292,15440.503490318339,6479.64463826502,0.000310968415843751,22723.061478601467,2317.1074198224132,19368.091441593337,1974.9956857431782,0.8523539603073494,0.8523539603073494,35720.800949990444,35405.22815468563,1.0111538473827884,0.8,4311.122247431514,4273.035954225843,1.0111538473827884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558657721821842,4.864294565033901,-2.4562901703938156,7.320584735427716,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999870350934066,0.0002334316085792511,198.922237649359,0.0,0.0,0.0,0.025260196633620238,7.986316095719765e-05,0.0001535654212030523,0.0006077357144695905,0.09191378126523524,0.09191378126523524,0.09191378126523524,0.09191362449923816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.0011462378,591.6380125081347,0.0,0.09191378126523524,0.09191378126477326,0.09191378126477326,0.375,0.375,0.5,7.251308194159291,8.350298230652697e-11,8.350298230652697e-11,8.350298230652697e-11,8.350298230652697e-11,8.350298230652697e-11,8.350298230652697e-11,25959.12202273241,19799.28599039691,0.7627101553380223,1.0722409431054338,3.9012972232998284,1.0398021848992296,0.6390381590576558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954543276577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536089404553,261.2536089404553,-11.89639105954467,244.96033142503583,277.5468864558749,129606.20898922188,129606.20472803606,0.0042611858166293134,0.0,nan,277.5468864558749,4.396886455874949,271.02957544970707,-2.1204245502929098,264.51226444353927,-8.637735556460711,257.9949534373714,-15.15504656262857,251.47764243120366,-21.672357568796315,244.96033142503583,-28.189668574964145,1.0,1.0,26022.012520719443,26022.012520719443,276.85040824995014,3.700408249950158,276.85040824995014,276.85040824995014,75514.57554896106,75514.58336303792,-0.007814076860086061,0.0,8546.071908451686,8546.071908451686,0.8833662610018951,3977.29116527047,276.85040824995014,3.700408249950158,1.0,0.002,0.2211653922352103,0.004757257811869692,0.0003425926070372208,0.0016574073929774282,0.1712963035186104,0.1712963035186104,0.0,1.4648872392886148e-14,0.9999982863217294,0.9999982863217294,0.0,0.09191362375412354,1.575106497240198e-07,0.0,0.0,0.0,1601723.394928577,268.0142336692467,0.0,1.0,1279705.2642064122,2617.6672420092905,,,,,,,,,,,,,,,,,,,2.0,15440.503490318339,1450.0,0.375,6.173730061729009,3.5
2595.0,-30.000030808548573,4.864293280371551,34.92997712257788,25.193682812992506,6.207248903323203,-26.379302837361433,-39.887761243712134,2.5865209321358904,-5.135766587442561,-5.135766587429785,39.859950189188176,41059.90563325933,25750.154159588434,25750.154159588434,66810.05979284777,75524.0933693267,75514.58299661537,25750.154159588434,101264.7371562038,101264.7371562038,101264.7371562038,127223.85899236616,123966.03030705382,3257.828685312349,0.0,89926.59772761079,55462.409991542736,38293.5419289645,25959.12183616236,64252.66376512686,19799.28582777249,1450.0,0.0,0.886734831154122,2.870300783849423,0.001494314320929203,1.0,1.0,-5.135766587442561,352783.1077377342,1548503.5435773672,4.389392546336302,1548503.5435773672,4.389392546336302,0.7627101545550393,0.09191378041379276,3.9575035986671265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575035986671265,1.2796589423328149,1.279957666856468,3.0926237200770137,6552.898558169398,15440.503563878512,6479.644735333099,0.00031096843955061423,22723.06151734082,2317.1074237727275,19368.09173173632,1974.9957153295286,0.8523539716228733,0.8523539716228733,35720.80060072994,35405.22815468563,1.0111538350245792,0.8,4311.12220527947,4273.035954225843,1.0111538350245792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586571503567646,4.864293280371551,-2.456290702453875,7.3205839828254256,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999869993557838,0.00023343161692165033,198.9222373684469,0.0,0.0,0.0,0.025260196633620238,7.986316095719765e-05,0.0001535654212030523,0.0006077357070419125,0.09191378041417574,0.09191378041417574,0.09191378041417574,0.09191362359314119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.02266354876,591.6380054318186,0.0,0.09191378041417574,0.09191378041379276,0.09191378041379276,0.375,0.375,0.5,7.251303489514116,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,25959.12183616236,19799.28582777249,0.7627101545550393,1.0722409984802792,3.9012971304689907,1.0398021790515857,0.6390381849903101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495452256974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536089598975,261.2536089598975,-11.896391040102458,244.96033174358297,277.5468861762122,129606.20438609306,129606.20113554971,0.00325054335141565,0.0,nan,277.5468861762122,4.396886176212206,271.02957528968625,-2.1204247103137277,264.51226440316043,-8.637735596839548,257.9949535166346,-15.155046483365368,251.4776426301088,-21.672357369891188,244.96033174358297,-28.189668256417008,1.0,1.0,26022.012520719443,26022.012520719443,276.850407950481,3.700407950481008,276.850407950481,276.850407950481,75514.57495838997,75514.58299661537,-0.00803822539455723,0.0,8546.071908451686,8546.071908451686,0.8833662640648575,3977.291116660462,276.850407950481,3.700407950481008,1.0,0.002,0.2211655498014706,0.004757257066774597,0.0003425928509305449,0.001657407149076624,0.17129642546527243,0.17129642546527243,0.0,7.168744764474155e-15,0.9999982857162845,0.9999982857162845,0.0,0.09191362284749577,1.5756629699681385e-07,0.0,0.0,0.0,1601723.3946327171,268.0142334125574,0.0,1.0,1279705.2650894818,2617.667238397481,,,,,,,,,,,,,,,,,,,2.0,15440.503563878512,1450.0,0.375,6.173730061729009,3.5
2596.0,-30.000030468423017,4.864292017296483,34.929976972892206,25.19368256852033,6.207248528255787,-26.37930256875517,-39.88776117386294,2.586520628588053,-5.135766844477189,-5.1357668444952385,39.85994992526426,41059.90628198247,25750.15156911368,25750.15156911368,66810.05785109615,75524.0928586205,75514.58257056719,25750.15156911368,101264.73413968086,101264.73413968086,101264.73413968086,127223.85578940518,123966.02923284212,3257.8265565630527,0.0,89926.59674161182,55462.41016497424,38293.54064070843,25959.121649724308,64252.66229043274,19799.285665295578,1450.0,0.0,0.8867348308011045,2.870300756646138,0.001494314320929203,1.0,1.0,-5.135766844477189,352783.1041993412,1548503.5322312543,4.389392558199917,1548503.5322312543,4.389392558199917,0.7627101537738605,0.09191377956370539,3.957503546238591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957503546238591,1.2796589437415429,1.279957668265525,3.092623675701751,6552.898464143541,15440.503637295738,6479.644837406433,0.0003109684650659871,22723.061569226527,2317.1074290635975,19368.092036840346,1974.9957464414808,0.8523539831036782,0.8523539831036782,35720.80022215001,35405.22815468563,1.0111538216289337,0.8,4311.122159588884,4273.035954225843,1.0111538216289337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586565911538575,4.864292017296483,-2.4562912290755654,7.320583246372049,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999869639557463,0.00023343162518524606,198.92223709018845,0.0,0.0,0.0,0.025260196633620238,7.98631615878681e-05,0.0001535654205723818,0.0006077356964948217,0.09191377956412722,0.09191377956412722,0.09191377956412722,0.09191362268543785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.0441924634,591.6379983517281,0.0,0.09191377956412722,0.09191377956370539,0.09191377956370539,0.375,0.375,0.5,7.251298783144649,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,25959.121649724308,19799.285665295578,0.7627101537738605,1.0722410514929825,3.901297039024035,1.0398021726960287,0.6390382097536262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954502072153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536089726283,261.2536089726283,-11.896391027371692,244.9603320595517,277.5468858857048,129606.19954796096,129606.19741951143,0.0021284495663185295,0.0,nan,277.5468858857048,4.396885885704819,271.02957512047414,-2.1204248795258422,264.51226435524353,-8.637735644756447,257.99495359001287,-15.155046409987108,251.4776428247823,-21.672357175217684,244.9603320595517,-28.189667940448288,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076435624,3.7004076435624143,276.8504076435624,276.8504076435624,75514.57446119928,75514.58257056719,-0.008109367903671227,0.0,8546.071908451686,8546.071908451686,0.8833662673849467,3977.291063969784,276.8504076435624,3.7004076435624143,1.0,0.002,0.22116570742549582,0.0047572563213904165,0.00034259309491310307,0.00165740690509618,0.17129654745655154,0.17129654745655154,0.0,9.282939000820889e-15,0.9999982850878625,0.9999982850878625,0.0,0.0919136219396492,1.5762405617896848e-07,0.0,0.0,0.0,1601723.3943364583,268.0142331555228,0.0,1.0,1279705.2659737382,2617.6672347808217,,,,,,,,,,,,,,,,,,,2.0,15440.503637295738,1450.0,0.375,6.173730061729009,3.5
2597.0,-30.000030131702307,4.864290775474468,34.92997682451892,25.193682324048154,6.207248170937029,-26.37930230143828,-39.88776117386294,2.586520340673219,-5.135767095893243,-5.135767095883257,39.85994966376806,41059.906962951514,25750.149018746142,25750.149018746142,66810.05598169766,75524.09236555891,75514.58213176903,25750.149018746142,101264.73115051517,101264.73115051517,101264.73115051517,127223.85261665603,123966.028189297,3257.8244273590367,0.0,89926.59579746488,55462.410394858496,38293.53933622931,25959.121466140856,64252.66080237017,19799.285505195658,1450.0,0.0,0.8867348304678413,2.8703007300374193,0.001494314320929203,1.0,1.0,-5.135767095893243,352783.1007382858,1548503.5209904057,4.389392569399666,1548503.5209904057,4.389392569399666,0.7627101530003768,0.09191377871421406,3.957503498149294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957503498149294,1.2796589450777196,1.2799576696020136,3.0926236348927616,6552.89837767419,15440.50371105102,6479.644934222888,0.00031096848865395677,22723.061606772702,2317.107432892242,19368.09232623121,1974.9957759511362,0.8523539944308592,0.8523539944308591,35720.79987490318,35405.22815468563,1.0111538093419765,0.8,4311.12211767987,4273.035954225843,1.0111538093419765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558656040608851,4.864290775474468,-2.4562917458463964,7.320582521320865,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999986928910097,0.00023343163336611586,198.92223681471555,0.0,0.0,0.0,0.025260196633620238,7.98631615878681e-05,0.0001535654205723818,0.0006077356891099685,0.09191377871472366,0.09191377871472366,0.09191377871472366,0.0919136217988215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.0657385492,591.6379912661226,0.0,0.09191377871472366,0.09191377871421406,0.09191377871421406,0.375,0.375,0.5,7.2512940756669115,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,25959.121466140856,19799.285505195658,0.7627101530003768,1.072241105802016,3.901296949374794,1.0398021676828852,0.6390382351517633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954481768194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536089811717,261.2536089811717,-11.896391018828297,244.96033237298406,277.5468855893593,129606.19513867308,129606.19371028563,0.0014283874495945523,0.0,nan,277.5468855893593,4.396885589359329,271.02957494608427,-2.12042505391571,264.5122643028092,-8.637735697190749,257.9949536595341,-15.155046340465901,251.4776430162591,-21.672356983740883,244.96033237298406,-28.189667627015922,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073408294,3.700407340829429,276.8504073408294,276.8504073408294,75514.57400861141,75514.58213176903,-0.008123157618683763,0.0,8546.071908451686,8546.071908451686,0.8833662704302494,3977.2910156400403,276.8504073408294,3.700407340829429,1.0,0.002,0.22116586508564828,0.00475725557682097,0.0003425933389556091,0.0016574066610562585,0.17129666947780456,0.17129666947780456,0.0,1.1867676980026332e-14,0.9999982846947992,0.9999982846947992,0.0,0.09191362105403142,1.5766018265061948e-07,0.0,0.0,0.0,1601723.3940466759,268.01423290410673,0.0,1.0,1279705.2668386705,2617.667231243202,,,,,,,,,,,,,,,,,,,2.0,15440.50371105102,1450.0,0.375,6.173730061729009,3.5
2598.0,-30.00002979809266,4.864289554474376,34.92997667739811,25.19368207957598,6.207247794494702,-26.37930203883386,-39.88776110401375,2.586520035236063,-5.135767346528326,-5.135767346540859,39.85994940316766,41059.90758516273,25750.146520114227,25750.146520114227,66810.05410527695,75524.09184854604,75514.58164295462,25750.146520114227,101264.72816306885,101264.72816306885,101264.72816306885,127223.84944620194,123966.02714847606,3257.8222977258793,0.0,89926.5948057417,55462.41054235893,38293.5380704253,25959.12128313309,64252.65935355838,19799.28534560307,1450.0,0.0,0.8867348301355121,2.870300703511437,0.001494314320929203,1.0,1.0,-5.135767346528326,352783.0972879927,1548503.5097857234,4.3893925805680265,1548503.5097857234,4.3893925805680265,0.7627101522295223,0.09191377786560646,3.957503445318451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957503445318451,1.2796589464952157,1.2799576710198406,3.0926235901819226,6552.898282937286,15440.503784734368,6479.6450369315535,0.0003109685143565665,22723.061659521944,2317.1074382711677,19368.092633234286,1974.9958072567376,0.852354005962846,0.852354005962846,35720.79949341824,35405.22815468563,1.0111537958435406,0.8,4311.12207163868,4273.035954225843,1.0111537958435406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558655501231958,4.864289554474376,-2.4562922565033714,7.320581810977748,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999868941882365,0.0002334316414714027,198.92223654178778,0.0,0.0,0.0,0.025260196633620238,7.986316221853796e-05,0.00015356541994171198,0.0006077356785010999,0.09191377786605942,0.09191377786605942,0.09191377786605942,0.09191362091495135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.0872940656,591.637984177465,0.0,0.09191377786605942,0.09191377786560646,0.09191377786560646,0.375,0.375,0.5,7.251289367141324,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,25959.12128313309,19799.28534560307,0.7627101522295223,1.0722411574937218,3.9012968607093454,1.0398021619252549,0.6390382592450438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495446166749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536089842679,261.2536089842679,-11.896391015732092,244.96033268362999,277.54688528490584,129606.19041145295,129606.1898937906,0.0005176623665004241,0.0,nan,277.54688528490584,4.3968852849058635,271.0295747646507,-2.1204252353492734,264.5122642443955,-8.637735755604467,257.9949537241403,-15.155046275859661,251.47764320388512,-21.672356796114855,244.96033268362999,-28.18966731636999,1.0,1.0,26022.012520719443,26022.012520719443,276.85040703297426,3.700407032974283,276.85040703297426,276.85040703297426,75514.57350921241,75514.58164295462,-0.00813374221615959,0.0,8546.071908451686,8546.071908451686,0.8833662737758151,3977.2909625450434,276.85040703297426,3.700407032974283,1.0,0.002,0.22116602278073977,0.00475725483224022,0.0003425935830527915,0.0016574064169646127,0.17129679152639576,0.17129679152639576,0.0,1.740404695360631e-14,0.9999982843147407,0.9999982843147407,0.0,0.09191362017049265,1.5769511381123783e-07,0.0,0.0,0.0,1601723.393757795,268.01423265347165,0.0,1.0,1279705.267700905,2617.6672277165935,,,,,,,,,,,,,,,,,,,2.0,15440.503784734368,1450.0,0.375,6.173730061729009,3.5
2599.0,-30.000029467645096,4.86428835394752,34.92997653150592,25.193681835103803,6.207247426205482,-26.379301778260132,-39.88776106908915,2.586519736820776,-5.135767592965806,-5.135767592974712,39.85994914438372,41059.908217581615,25750.144063324748,25750.144063324748,66810.05228090636,75524.0913375549,75514.58113014764,25750.144063324748,101264.72519347238,101264.72519347238,101264.72519347238,127223.84629574779,123966.02612790781,3257.8201678399805,0.0,89926.59383210713,55462.41071213499,38293.53679996904,25959.12110227541,64252.65790224445,19799.28518779973,1450.0,0.0,0.8867348298178093,2.8703006774296544,0.001494314320929203,1.0,1.0,-5.135767592965806,352783.0938954762,1548503.498661238,4.389392591244846,1548503.498661238,4.389392591244846,0.7627101514644212,0.09191377701760854,3.957503394567004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957503394567004,1.279658947880124,1.279957672405072,3.092623547174802,6552.898191810359,15440.5038588971,6479.645137278973,0.0003109685391446709,22723.0617049025,2317.1074428986963,19368.092933179436,1974.995837842631,0.8523540174606299,0.85235401746063,35720.79912694837,35405.22815468563,1.0111537828763961,0.8,4311.122027409648,4273.035954225843,1.0111537828763961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558654970887544,4.86428835394752,-2.456292758582614,7.320581112530134,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999868597954845,0.00023343164949986473,198.92223627144693,0.0,0.0,0.0,0.025260196633620238,7.986316253387279e-05,0.00015356541962637714,0.0006077356694594939,0.09191377701795903,0.09191377701795903,0.09191377701795903,0.09191362004682162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.10886154295,591.6379770849728,0.0,0.09191377701795903,0.09191377701760854,0.09191377701760854,0.375,0.375,0.5,7.251284657969834,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,25959.12110227541,19799.28518779973,0.7627101514644212,1.0722412095822607,3.9012967735645945,1.0398021570182012,0.6390382835220786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954441752503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360898336106,261.25360898336106,-11.896391016638916,244.96033299152404,277.54688497519805,129606.18591355665,129606.18606517628,-0.00015161964497841657,0.0,nan,277.54688497519805,4.396884975198077,271.0295745784633,-2.120425421536652,264.5122641817285,-8.637735818271494,257.99495378499364,-15.155046215006337,251.47764338825885,-21.672356611741122,244.96033299152404,-28.189667008475936,1.0,1.0,26022.012520719443,26022.012520719443,276.85040672653537,3.700406726535391,276.85040672653537,276.85040672653537,75514.5730332588,75514.58113014764,-0.008096888836007565,0.0,8546.071908451686,8546.071908451686,0.883366276989701,3977.290911539839,276.85040672653537,3.700406726535391,1.0,0.002,0.22116618049680514,0.004757254088215076,0.0003425938271854396,0.001657406172810048,0.17129691359271979,0.17129691359271979,0.0,-4.5124494418846695e-15,0.9999982840862945,0.9999982840862945,0.0,0.09191361930149884,1.577161097049133e-07,0.0,0.0,0.0,1601723.3934737497,268.01423240703417,0.0,1.0,1279705.268548711,2617.66722424903,,,,,,,,,,,,,,,,,,,2.0,15440.5038588971,1450.0,0.375,6.173730061729009,3.5
2600.0,-30.000029140343795,4.864287173553229,34.92997638683108,25.19368155570703,6.207247060883435,-26.379301520221016,-39.887761034164555,2.5865194407610277,-5.135767835158163,-5.135767835151978,39.85994888773163,41059.908846833474,25750.141647415905,25750.141647415905,66810.05049424939,75524.09082713546,75514.58059971286,25750.141647415905,101264.72224712877,101264.72224712877,101264.72224712877,127223.84317079044,123966.02513284629,3257.818037944141,0.0,89926.59286422604,55462.410883925535,38293.53553366723,25959.120923661663,64252.65645732889,19799.28503188037,1450.0,0.0,0.88673482951413,2.8703006517971708,0.001494314320929203,1.0,1.0,-5.135767835158163,352783.09056140267,1548503.4876270245,4.389392601450392,1548503.4876270245,4.389392601450392,0.7627101507059655,0.09191377617036665,3.957503344570802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957503344570802,1.2796589492541004,1.2799576737793692,3.092623504784293,6552.8981019899575,15440.503933365668,6479.6452368343025,0.00031096856360440756,22723.061747400425,2317.107447232279,19368.09323075698,1974.9958681870955,0.8523540289623487,0.8523540289623487,35720.79876593202,35405.22815468563,1.0111537701022193,0.8,4311.1219838388,4273.035954225843,1.0111537701022193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558654449367989,4.864287173553229,-2.4562932521513643,7.320580425704593,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999868257301957,0.00023343165745188607,198.92223600368004,0.0,0.0,0.0,0.025260196633620238,7.986316284920785e-05,0.0001535654193110421,0.0006077356605338667,0.0919137761708116,0.0919137761708116,0.0919137761708116,0.09191361919453303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.13043994736,591.6379699890003,0.0,0.0919137761708116,0.09191377617036665,0.09191377617036665,0.375,0.375,0.5,7.251279948681411,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,25959.120923661663,19799.28503188037,0.7627101507059655,1.072241261471772,3.9012966876794426,1.0398021525945607,0.639038307686188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954422026276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360897916266,261.25360897916266,-11.896391020837314,244.9603332966501,277.54688466167516,129606.1815217622,129606.18222369533,-0.0007019331081236369,0.0,nan,277.54688466167516,4.3968846616751875,271.0295743886702,-2.120425611329779,264.5122641156652,-8.637735884334802,257.9949538426601,-15.155046157339882,251.47764356965513,-21.67235643034485,244.9603332966501,-28.18966670334987,1.0,1.0,26022.012520719443,26022.012520719443,276.85040642229046,3.7004064222904844,276.85040642229046,276.85040642229046,75514.57243721512,75514.58059971286,-0.008162497746525332,0.0,8546.071908451686,8546.071908451686,0.8833662801557604,3977.2908612936562,276.85040642229046,3.7004064222904844,1.0,0.002,0.22116633821593146,0.004757253345026887,0.0003425940713258412,0.001657405928687622,0.17129703566292062,0.17129703566292062,0.0,1.3463188897056e-14,0.9999982840531697,0.9999982840531697,0.0,0.09191361845121378,1.5771915287990016e-07,0.0,0.0,0.0,1601723.3931946005,268.0142321648418,0.0,1.0,1279705.2693819057,2617.667220841207,,,,,,,,,,,,,,,,,,,2.0,15440.503933365668,1450.0,0.375,6.173730061729009,3.5
