time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2601.0,-30.000028816033765,4.864286012917563,34.929976243332,25.193681311234855,6.207246686996774,-26.37930126573065,-39.88776099923996,2.5865191366942786,-5.135768075008002,-5.13576807499683,39.85994863231399,41059.90944508664,25750.13927637956,25750.13927637956,66810.0487214662,75524.09030397309,75514.58003282214,25750.13927637956,101264.7193092017,101264.7193092017,101264.7193092017,127223.84005551954,123966.02414739819,3257.8159081213544,0.0,89926.59187394149,55462.41101505754,38293.53428764883,25959.120746317843,64252.65503396667,19799.28487702893,1450.0,0.0,0.8867348292179038,2.870300626412627,0.001494314320929203,1.0,1.0,-5.135768075008002,352783.0872595777,1548503.4766459977,4.389392611405459,1548503.4766459977,4.389392611405459,0.7627101499513365,0.09191377532390217,3.9575032925295877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575032925295877,1.2796589506652365,1.2799576751908348,3.092623460705887,6552.898008593103,15440.50400810718,6479.645339082133,0.00031096858898491505,22723.06179597933,2317.1074521859487,19368.09353638259,1974.9958993522343,0.8523540405901472,0.8523540405901472,35720.798390148884,35405.22815468563,1.0111537568055355,0.8,4311.121938485757,4273.035954225843,1.0111537568055355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558653937535008,4.864286012917563,-2.4562937387184167,7.32057975163598,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999867919762386,0.00023343166533123228,198.92223573836037,0.0,0.0,0.0,0.025260196633620238,7.986316316454294e-05,0.00015356541899570698,0.0006077356512941961,0.09191377532433069,0.09191377532433069,0.09191377532433069,0.09191361835095661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.1520239548,591.637962891248,0.0,0.09191377532433069,0.09191377532390217,0.09191377532390217,0.375,0.375,0.5,7.251275239474536,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,25959.120746317843,19799.28487702893,0.7627101499513365,1.0722413119838374,3.9012966028411356,1.0398021480380473,0.6390383311534852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954402487867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536089712207,261.2536089712207,-11.896391028779306,244.96033359891698,277.5468843435243,129606.17700525161,129606.17833308385,-0.0013278322654966222,0.0,nan,277.5468843435243,4.396884343524334,271.0295741946029,-2.120425805397076,264.51226404568143,-8.637735954318543,257.99495389675985,-15.155046103240124,251.47764374783844,-21.672356252161535,244.96033359891698,-28.189666401083002,1.0,1.0,26022.012520719443,26022.012520719443,276.85040611611214,3.7004061161121626,276.85040611611214,276.85040611611214,75514.57194271722,75514.58003282214,-0.008090104922302999,0.0,8546.071908451686,8546.071908451686,0.8833662834513221,3977.2908089922357,276.85040611611214,3.7004061161121626,1.0,0.002,0.22116649593197812,0.004757252602199229,0.0003425943154631336,0.001657405684547636,0.17129715773156678,0.17129715773156678,0.0,1.0769597019733013e-14,0.9999982840865884,0.9999982840865884,0.0,0.09191361760782238,1.577160797874035e-07,0.0,0.0,0.0,1601723.392918149,268.014231924992,0.0,1.0,1279705.2702070433,2617.6672174663463,,,,,,,,,,,,,,,,,,,2.0,15440.50400810718,1450.0,0.375,6.173730061729009,3.5
2602.0,-30.000028494813304,4.864284871735679,34.929976101007995,25.19368106676268,6.207246324915545,-26.379301012840347,-39.88776096431536,2.5865188429426893,-5.135768309583341,-5.135768309594229,39.859948379228236,41059.91006300038,25750.13694192451,25750.13694192451,66810.04700492488,75524.08979094839,75514.57945656056,25750.13694192451,101264.71639848506,101264.71639848506,101264.71639848506,127223.83697016413,123966.02319151857,3257.813778645566,0.0,89926.59091059503,55462.41118264726,38293.53303105308,25959.120571679076,64252.653602732156,19799.28472443171,1450.0,0.0,0.886734828939995,2.870300601586329,0.001494314320929203,1.0,1.0,-5.135768309583341,352783.0840303645,1548503.4657665272,4.389392620744949,1548503.4657665272,4.389392620744949,0.7627101492040669,0.09191377447815847,3.9575032434758386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575032434758386,1.2796589520285013,1.2799576765544178,3.0926234190777535,6552.8979203880845,15440.504083384125,6479.645437861314,0.0003109686130471506,22723.06183421175,2317.10745608457,19368.09383164017,1974.9959294601288,0.85235405214977,0.85235405214977,35720.79803593787,35405.22815468563,1.011153744272158,0.8,4311.121895736239,4273.035954225843,1.011153744272158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558653433598792,4.864284871735679,-2.4562942162314885,7.320579087967167,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999986758543838,0.00023343167313551657,198.92223547556824,0.0,0.0,0.0,0.025260196633620238,7.986316347987832e-05,0.0001535654186803716,0.0006077356425132958,0.09191377447876696,0.09191377447876696,0.09191377447876696,0.09191361752715518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.1736159836,591.6379557909818,0.0,0.09191377447876696,0.09191377447815847,0.09191377447815847,0.375,0.375,0.5,7.251270530950799,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,25959.120571679076,19799.28472443171,0.7627101492040669,1.0722413633054957,3.9012965193960083,1.039802144484255,0.6390383550050676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954383128025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253608961008,261.253608961008,-11.896391038991965,244.96033389841813,277.5468840235979,129606.17276303469,129606.17447049024,-0.0017074555581177656,0.0,nan,277.5468840235979,4.39688402359792,271.029573998562,-2.120426001437977,264.512263973526,-8.637736026473988,257.99495394849,-15.155046051509999,251.47764392345408,-21.672356076545896,244.96033389841813,-28.18966610158185,1.0,1.0,26022.012520719443,26022.012520719443,276.8504058140847,3.700405814084718,276.8504058140847,276.8504058140847,75514.57147446838,75514.57945656056,-0.007982092181919143,0.0,8546.071908451686,8546.071908451686,0.8833662865576996,3977.2907596932178,276.8504058140847,3.700405814084718,1.0,0.002,0.22116665362418814,0.004757251860435867,0.00034259455956724345,0.0016574054404560911,0.17129727978362172,0.17129727978362172,0.0,2.333463283710202e-14,0.9999982843461114,0.9999982843461114,0.0,0.09191361678593388,1.5769222460148463e-07,0.0,0.0,0.0,1601723.3926477756,268.01423169041664,0.0,1.0,1279705.2710140357,2617.6672141657054,,,,,,,,,,,,,,,,,,,2.0,15440.504083384125,1450.0,0.375,6.173730061729009,3.5
2603.0,-30.000028176705815,4.864283749718759,34.929975959855476,25.193680787365906,6.20724596902107,-26.37930076213306,-39.88775712260974,2.58651855444863,-5.135768538511854,-5.13576853848606,39.859948128388965,41059.89527061204,25750.134642127407,25750.134642127407,66810.02991273944,75524.08928244785,75514.57887137943,25750.134642127407,101264.71351350684,101264.71351350684,101264.71351350684,127223.83391332102,123966.022263544,3257.8116497770275,0.0,89926.58996099763,55462.395949163074,38293.5489020384,25959.120399814183,64252.669301852584,19799.284574136782,1450.0,0.0,0.8867348286828294,2.8703005773576065,0.001494314320929203,1.0,1.0,-5.135768538511854,352783.08087888086,1548503.4549823178,4.38939262938734,1548503.4549823178,4.38939262938734,0.7627101484639868,0.0919137736332517,3.9575031959413027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575031959413027,1.2796589533673663,1.2799576778935955,3.09262337869579,6552.89783482355,15440.504158925249,6479.645534872548,0.0003109686364387727,22723.061867195374,2317.107459447964,19368.094121613238,1974.9959590291526,0.8523540636737161,0.8523540636737161,35720.7976926969,35405.22815468563,1.011153732126944,0.8,4311.12185431069,4273.035954225843,1.011153732126944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55865293714415,4.864283749718759,-2.4562946844325997,7.32057843415136,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999867254354387,0.00023343168086416822,198.92223521532293,0.0,0.0,0.0,0.025260196633620238,7.986319816673778e-05,0.00015356538399351216,0.0006077354979402778,0.09191377363376296,0.09191377363376296,0.09191377363376296,0.09191361672463957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.19521282375,591.6379486892469,0.0,0.09191377363376296,0.0919137736332517,0.0919137736332517,0.375,0.375,0.5,7.251265823687279,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,25959.120399814183,19799.284574136782,0.7627101484639868,1.0722405326194875,3.9012964370433822,1.0398016244099157,0.6390379686440228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954363952612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360894921704,261.25360894921704,-11.896391050782938,244.9603341951749,277.5468837032592,129606.16866172952,129606.17063306968,-0.001971340142887511,0.0,nan,277.5468837032592,4.3968837032592205,271.0295738016424,-2.1204261983575634,264.5122639000255,-8.637736099974461,257.99495399840856,-15.155046001591415,251.47764409679178,-21.6723559032082,244.9603341951749,-28.18966580482507,1.0,1.0,26022.012520719443,26022.012520719443,276.8504055167192,3.700405516719229,276.8504055167192,276.8504055167192,75514.57088790034,75514.57887137943,-0.007983479095855728,0.0,8546.071908451686,8546.071908451686,0.8833662895678713,3977.2907119210095,276.8504055167192,3.700405516719229,1.0,0.002,0.22116681127327306,0.004757251119790453,0.0003425948036085573,0.0016574051964089698,0.17129740180427863,0.17129740180427863,0.0,1.7527212320400665e-14,0.9999982848152884,0.9999982848152884,0.0,0.09191361598415239,1.5764909932053625e-07,0.0,0.0,0.0,1601723.3923839133,268.0142314614881,0.0,1.0,1279705.2718016016,2617.6672109445076,,,,,,,,,,,,,,,,,,,2.0,15440.504158925249,1450.0,0.375,6.173730061729009,3.5
2604.0,-30.000027712349258,4.86428264656096,34.929975819864225,25.19368054289373,6.207245619034191,-26.379300379210914,-39.887757087685145,2.5865182858960813,-5.135768762703549,-5.135768762771817,39.85994787959784,41059.89645233361,25750.132379031897,25750.132379031897,66810.0288313655,75524.08886403209,75514.57827199192,25750.132379031897,101264.71065102382,101264.71065102382,101264.71065102382,127223.8308813762,123966.02135963894,3257.809521737259,0.0,89926.58906539736,55462.39665369979,38293.54712410841,25959.120230352368,64252.66735446078,19799.284425842478,1450.0,0.0,0.8867348284423612,2.8703005536302433,0.001494314320929203,1.0,1.0,-5.135768762703549,352783.0777926094,1548503.4442863883,4.38939263746859,1548503.4442863883,4.38939263746859,0.7627101477303695,0.09191377278919559,3.957503153829878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957503153829878,1.2796589546136854,1.2799576791402054,3.0926233427754224,6552.897758712601,15440.50423461601,6479.645625178089,0.0003109686574137189,22723.061882684997,2317.107461027466,19368.094391542545,1974.9959865542817,0.8523540749717826,0.8523540749717827,35720.797388615545,35405.22815468563,1.011153721367351,0.8,4311.1218176112925,4273.035954225843,1.011153721367351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558652448612238,4.86428264656096,-2.4562951442085916,7.320577790769551,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999866771055508,0.00023343169214604548,198.92223483543043,0.0,0.0,0.0,0.025260196633620238,7.986319848207301e-05,0.00015356538367817691,0.0006077354902254804,0.09191377278961721,0.09191377278961721,0.09191377278961721,0.09191361593990945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.2168110917,591.6379415871468,0.0,0.09191377278961721,0.09191377278919559,0.09191377278919559,0.375,0.375,0.5,7.251261118182713,6.826894605183043e-11,6.826894605183043e-11,6.826894605183043e-11,6.826894605183043e-11,6.826894605183043e-11,6.826894605183043e-11,25959.120230352368,19799.284425842478,0.7627101477303695,1.0722406132620603,3.9012963592136845,1.0398016390945548,0.6390380064039941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954344963036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360894996714,261.25360894996714,-11.896391050032832,244.96033451500128,277.54688338493304,129606.16541598203,129606.16529057772,0.00012540429412449816,0.0,nan,277.54688338493304,4.396883384933062,271.0295736109467,-2.12042638905325,264.5122638369603,-8.637736163039676,257.9949540629739,-15.155045937026102,251.4776442889876,-21.672355711012386,244.96033451500128,-28.1896654849987,1.0,1.0,26022.012520719443,26022.012520719443,276.8504052222974,3.7004052222974337,276.8504052222974,276.8504052222974,75514.57048781692,75514.57827199192,-0.007784175002598204,0.0,8546.071908451686,8546.071908451686,0.8833662922346192,3977.2906695990278,276.8504052222974,3.7004052222974337,1.0,0.002,0.22116696886265305,0.004757250380217699,0.0003425950475607458,0.0016574049524460549,0.1712975237803729,0.1712975237803729,0.0,6.800549706698078e-15,0.9999982854645968,0.9999982854645968,0.0,0.0919136151997781,1.5758941748947009e-07,0.0,0.0,0.0,1601723.392125509,268.0142312372964,0.0,1.0,1279705.2725728736,2617.6672077899675,,,,,,,,,,,,,,,,,,,2.0,15440.50423461601,1450.0,0.375,6.173730061729009,3.5
2605.0,-30.00002733475617,4.864281561624299,34.92997568085338,25.193675618525617,6.207245338144159,-26.379300067466104,-39.88775705276055,2.586518070854358,-5.135768998502726,-5.135768998567841,39.85994762790965,41059.91192895253,25750.13019249476,25750.13019249476,66810.04212144729,75524.09635791545,75514.57753597363,25750.13019249476,101264.70772846839,101264.70772846839,101264.70772846839,127223.82778425468,123966.02039034382,3257.8073939108513,0.0,89926.60126444993,55462.41683548814,38293.53825440199,25959.12005578629,64252.65831018828,19799.28427339788,1450.0,0.0,0.8867348281532692,2.8703005286743863,0.001494314320929203,1.0,1.0,-5.135768998502726,352783.0745465454,1548503.4334655383,4.389392647183906,1548503.4334655383,4.389392647183906,0.7627101469868436,0.09191377194683499,3.957504518684216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957504518684216,1.2796589556116673,1.2799576801384203,3.0926244069401747,6552.900013550015,15440.50462705782,6479.644194255887,0.00031096808804103893,22723.057128523138,2317.1069762378734,19368.090114420324,1974.9955504091943,0.8523540650746554,0.8523540650746554,35720.807244058575,35405.22815468563,1.0111540700916575,0.8,4311.123007058857,4273.035954225843,1.0111540700916575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558651976606897,4.864281561624299,-2.45629560752844,7.320577169152739,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999866378059307,0.0002334317013199449,198.9222345265196,0.0,0.0,0.0,0.025260196633620238,7.986319879740824e-05,0.00015356538336284167,0.0006077356985719199,0.09191377194720768,0.09191377194720768,0.09191377194720768,0.09191361511080004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.2383933827,591.6379344901441,0.0,0.09191377194720768,0.09191377194683499,0.09191377194683499,0.375,0.375,0.5,7.251256413069293,6.514255801448599e-11,6.514255801448599e-11,6.514255801448599e-11,6.514255801448599e-11,6.514255801448599e-11,6.514255801448599e-11,25959.12005578629,19799.28427339788,0.7627101469868436,1.0722412657762839,3.901296589898708,1.039801992299103,0.6390383372269258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954317243047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253608959372,261.253608959372,-11.896391040627975,244.96033483934445,277.54688307939955,129606.2084806691,129606.20690826335,0.0015724057410274198,0.0,nan,277.54688307939955,4.396883079399572,271.0295734313886,-2.1204265686113786,264.51226378337753,-8.637736216622443,257.9949541353664,-15.155045864633564,251.47764448735546,-21.672355512644515,244.96033483934445,-28.189665160655522,1.0,1.0,26022.012520719443,26022.012520719443,276.8504049003778,3.700404900377805,276.8504049003778,276.8504049003778,75514.57297229988,75514.57753597363,-0.004563673748634756,0.0,8546.071908451686,8546.071908451686,0.8833662058038577,3977.292041277637,276.8504049003778,3.700404900377805,1.0,0.002,0.2211671264409378,0.004757249638703281,0.0003425952914875131,0.0016574047085160376,0.17129764574375655,0.17129764574375655,0.0,3.55054527445553e-15,0.9999982855852706,0.9999982855852706,0.0,0.09191361436851053,1.5757832446068623e-07,0.0,0.0,0.0,1601723.391853727,268.01423100149725,0.0,1.0,1279705.2733840751,2617.6672044721013,,,,,,,,,,,,,,,,,,,2.0,15440.50462705782,1450.0,0.375,6.173730061729009,3.5
2606.0,-30.000027057164754,4.864280498353566,34.929975544721145,25.19367904113608,6.207247347327658,-26.379299616715183,-39.887756982911355,2.586519906878657,-5.135769052094815,-5.135769052160671,39.85994743296326,41059.90564835134,25750.127592574157,25750.127592574157,66810.03324092549,75524.08905815614,75514.57815247739,25750.127592574157,101264.70574505156,101264.70574505156,101264.70574505156,127223.82571046932,123966.02043468597,3257.805275783351,0.0,89926.59215746813,55462.40874766557,38293.53712200284,25959.119965417765,64252.65708742061,19799.284190037477,1450.0,0.0,0.8867348285870016,2.870300523002467,0.001494314320929203,1.0,1.0,-5.135769052094815,352783.0738087861,1548503.425085005,4.389392632607759,1548503.425085005,4.389392632607759,0.7627101464307611,0.09191377109750706,3.957503832832246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957503832832246,1.2796589470909066,1.2799576716156704,3.0926238915681226,6552.898921538479,15440.504845307016,6479.645080093997,0.0003109683718487882,22723.058765330577,2317.1071431457817,19368.09276224972,1974.9958204126506,0.8523541202032335,0.8523541202032335,35720.80229160708,35405.22815468563,1.0111538948544574,0.8,4311.122409350428,4273.035954225843,1.0111538948544574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558651415364927,4.864280498353566,-2.456295931660409,7.3205764300139755,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999866089144234,0.00023343170806422892,198.92223429942067,0.0,0.0,0.0,0.025260196633620238,7.986319942807841e-05,0.00015356538273217151,0.0006077355907529195,0.09191377109801874,0.09191377109801874,0.09191377109801874,0.09191361497413025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.2601477219,591.6379273395049,0.0,0.09191377109801874,0.09191377109750706,0.09191377109750706,0.375,0.375,0.5,7.251251729353434,6.588152245967649e-11,6.588152245967649e-11,6.588152245967649e-11,6.588152245967649e-11,6.588152245967649e-11,6.588152245967649e-11,25959.119965417765,19799.284190037477,0.7627101464307611,1.072241133472076,3.9012962221233165,1.0398018738746535,0.639038251639714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954294702447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536091749555,261.2536091749555,-11.896390825044477,244.96033517092917,277.5468831789819,129606.2094532591,129606.17340976834,0.036043490746485364,0.0,nan,277.5468831789819,4.396883178981909,271.0295735773713,-2.120426422628668,264.5122639757608,-8.637736024239189,257.9949543741502,-15.155045625849766,251.47764477253972,-21.672355227460258,244.96033517092917,-28.189664829070807,1.0,1.0,26022.012520719443,26022.012520719443,276.8504049189238,3.700404918923823,276.8504049189238,276.8504049189238,75514.57555797447,75514.57815247739,-0.0025945029192371294,0.0,8546.071908451686,8546.071908451686,0.883366249236118,3977.2913519964072,276.8504049189238,3.700404918923823,1.0,0.002,0.22116728327099927,0.004757248932140993,0.00034259553438451614,0.0016574044656280159,0.17129776719225806,0.17129776719225806,0.0,1.2532076071325449e-14,0.9999982937258801,0.9999982937258801,0.0,0.09191361426741818,1.5683008888458762e-07,0.0,0.0,0.0,1601723.391791957,268.01423094790516,0.0,1.0,1279705.273568444,2617.6672037180247,,,,,,,,,,,,,,,,,,,2.0,15440.504845307016,1450.0,0.375,6.173730061729009,3.5
2607.0,-30.000026693485715,4.864279452808491,34.929975409496,25.193674920033686,6.207245108854222,-26.37929951325206,-39.887756982911355,2.586517928621029,-5.1357692716511565,-5.135769271657053,39.85994718687768,41059.91471176211,25750.125465498775,25750.125465498775,66810.04017726089,75524.09561567729,75514.57741033914,25750.125465498775,101264.70287583792,101264.70287583792,101264.70287583792,127223.82267439559,123966.01951580701,3257.8031585885747,0.0,89926.6003732784,55462.41946936514,38293.534337681405,25959.11979855767,64252.65413623907,19799.284043944015,1450.0,0.0,0.8867348283603714,2.870300499765673,0.001494314320929203,1.0,1.0,-5.1357692716511565,352783.0707863247,1548503.4145051027,4.389392640223963,1548503.4145051027,4.389392640223963,0.7627101457054832,0.09191377025812181,3.957504572914535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957504572914535,1.2796589562717542,1.2799576807986612,3.0926244477236335,6552.90009996527,15440.504859473798,6479.644242084359,0.000310968070512269,22723.056591960234,2317.106921523684,19368.090257382828,1974.9955649873125,0.8523540914929356,0.8523540914929356,35720.80763564893,35405.22815468563,1.0111540839476638,0.8,4311.123054319664,4273.035954225843,1.0111540839476638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558650956195527,4.864279452808491,-2.4562963724932216,7.320575825301713,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999865710629716,0.0002334317169000766,198.92223400189297,0.0,0.0,0.0,0.025260196633620238,7.986319942807841e-05,0.00015356538273217151,0.0006077357044039396,0.09191377025851206,0.09191377025851206,0.09191377025851206,0.09191361420654362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.2816431634,591.6379202712908,0.0,0.09191377025851206,0.09191377025812181,0.09191377025812181,0.375,0.375,0.5,7.2512470477762925,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,25959.11979855767,19799.284043944015,0.7627101457054832,1.0722414481172229,3.901296417870186,1.0398020295877464,0.6390384220502411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954278131496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536091809063,261.2536091809063,-11.896390819093654,244.96033548469322,277.5468828771195,129606.20685170016,129606.20585681041,0.000994889777111931,0.0,nan,277.5468828771195,4.396882877119538,271.0295733986341,-2.120426601365864,264.512263920149,-8.637736079850981,257.9949544416638,-15.155045558336155,251.47764496317848,-21.6723550368215,244.96033548469322,-28.18966451530676,1.0,1.0,26022.012520719443,26022.012520719443,276.85040461258774,3.7004046125877608,276.85040461258774,276.85040461258774,75514.57227055417,75514.57741033914,-0.005139784974744543,0.0,8546.071908451686,8546.071908451686,0.8833662023696687,3977.2920957791075,276.85040461258774,3.7004046125877608,1.0,0.002,0.2211674400584223,0.00475724819694406,0.0003425957770977345,0.0016574042229063324,0.17129788854886724,0.17129788854886724,0.0,4.067059189427624e-15,0.9999982941896873,0.9999982941896873,0.0,0.09191361347066462,1.567874571825759e-07,0.0,0.0,0.0,1601723.391538897,268.0142307283488,0.0,1.0,1279705.2743237652,2617.6672006287044,,,,,,,,,,,,,,,,,,,2.0,15440.504859473798,1450.0,0.375,6.173730061729009,3.5
2608.0,-30.000026428345073,4.86427842802319,34.92997527693205,25.19367841249334,6.207247044058557,-26.379299081104385,-39.88775691306216,2.5865196968185113,-5.135769328992637,-5.1357693289942175,39.859946993228114,41059.90813850391,25750.122974319824,25750.122974319824,66810.03111282374,75524.08827889692,75514.57790228931,25750.122974319824,101264.70087660913,101264.70087660913,101264.70087660913,127223.82058398591,123966.01953308117,3257.8010509047435,0.0,89926.59111562691,55462.4109752366,38293.53348932257,25959.11970737678,64252.65319669935,19799.28396004369,1450.0,0.0,0.8867348287701904,2.870300493696927,0.001494314320929203,1.0,1.0,-5.135769328992637,352783.06999694934,1548503.4061815178,4.389392626451457,1548503.4061815178,4.389392626451457,0.76271014515247,0.09191376941558231,3.957503862558948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957503862558948,1.2796589480657694,1.2799576725907609,3.092623912442292,6552.89896576834,15440.505061990267,6479.645150730437,0.00031096836480663375,22723.058331389675,2317.107098896124,19368.092973386763,1974.9958419426373,0.8523541457723428,0.8523541457723428,35720.80250625989,35405.22815468563,1.0111539024497174,0.8,4311.122435256749,4273.035954225843,1.0111539024497174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558650418427498,4.86427842802319,-2.4562966890542293,7.32057511707742,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999865434673363,0.00023343172334185983,198.92223378498008,0.0,0.0,0.0,0.025260196633620238,7.986320005874831e-05,0.00015356538210150163,0.0006077355928220334,0.09191376941616794,0.09191376941616794,0.09191376941616794,0.09191361405468781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.30329290236,591.6379131550528,0.0,0.09191376941616794,0.09191376941558231,0.09191376941558231,0.375,0.375,0.5,7.251242386941461,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,25959.11970737678,19799.28396004369,0.76271014515247,1.0722413002172466,3.9012960529797063,1.039801903717429,0.6390383290913371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149542564215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536093858064,261.2536093858064,-11.896390614193592,244.9603358047991,277.54688296681377,129606.20619723592,129606.17193991964,0.03425731627432156,0.0,nan,277.54688296681377,4.396882966813791,271.0295735344106,-2.1204264655893894,264.5122641020078,-8.637735897992172,257.9949546696051,-15.155045330394898,251.47764523720207,-21.67235476279791,244.9603358047991,-28.18966419520089,1.0,1.0,26022.012520719443,26022.012520719443,276.85040461281505,3.7004046128150776,276.85040461281505,276.85040461281505,75514.57483108471,75514.57790228931,-0.0030712045991094783,0.0,8546.071908451686,8546.071908451686,0.8833662473536449,3977.2913818717425,276.85040461281505,3.7004046128150776,1.0,0.002,0.22116759612302592,0.004757247493142087,0.00034259601880635765,0.0016574039812091272,0.17129800940317882,0.17129800940317882,0.0,1.548500910830697e-14,0.9999983020539222,0.9999983020539222,0.0,0.09191361335095803,1.5606462427958797e-07,0.0,0.0,0.0,1601723.3914728044,268.01423067100734,0.0,1.0,1279705.2745210335,2617.667199821869,,,,,,,,,,,,,,,,,,,2.0,15440.505061990267,1450.0,0.375,6.173730061729009,3.5
2609.0,-30.000026076200783,4.864277420065007,34.92997514507204,25.19367429139095,6.20724477012411,-26.379298991567918,-39.887756878137566,2.586517685490888,-5.135769552810132,-5.135769552777492,39.859946748416505,41059.91701870517,25750.120955069433,25750.120955069433,66810.0379737746,75524.09483494067,75514.57703853358,25750.120955069433,101264.69799360301,101264.69799360301,101264.69799360301,127223.8175331085,123966.01858926375,3257.7989438447344,0.0,89926.5992693643,55462.42145312733,38293.53090692997,25959.11953950548,64252.65044643545,19799.28381325482,1450.0,0.0,0.8867348285172255,2.8703004700091777,0.001494314320929203,1.0,1.0,-5.135769552810132,352783.06691583013,1548503.3956563615,4.389392634952675,1548503.3956563615,4.389392634952675,0.7627101444301141,0.09191376858312715,3.9575045886042357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575045886042357,1.2796589574000912,1.2799576819272618,3.0926244572575627,6552.900120166522,15440.505063234294,6479.64432384118,0.00031096806936505494,22723.05622293172,2317.106883893248,19368.090501759438,1974.9955899067918,0.8523541160899604,0.8523541160899604,35720.807748942294,35405.22815468563,1.0111540879564285,0.8,4311.123067992974,4273.035954225843,1.0111540879564285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558649982534161,4.864277420065007,-2.4562971229540214,7.3205745430190285,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999986506816417,0.0002334317318974625,198.922233496889,0.0,0.0,0.0,0.025260196633620238,7.986320037408412e-05,0.00015356538178616582,0.0006077357030695125,0.09191376858360778,0.09191376858360778,0.09191376858360778,0.09191361326993082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.32468704664,591.6379061201545,0.0,0.09191376858360778,0.09191376858312715,0.09191376858312715,0.375,0.375,0.5,7.251237727540498,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,25959.11953950548,19799.28381325482,0.7627101444301141,1.0722416044239622,3.90129625297528,1.0398020550058262,0.6390384946522164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954240593803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360937874353,261.25360937874353,-11.896390621256444,244.96033610685652,277.54688265063055,129606.20285556612,129606.2040363715,-0.0011808053579432445,0.0,nan,277.54688265063055,4.396882650630573,271.0295733418756,-2.1204266581243587,264.51226403312097,-8.637735966879006,257.99495472436615,-15.155045275633825,251.4776454156113,-21.67235458438867,244.96033610685652,-28.18966389314346,1.0,1.0,26022.012520719443,26022.012520719443,276.8504042879613,3.7004042879613053,276.8504042879613,276.8504042879613,75514.57141686755,75514.57703853358,-0.005621666030492634,0.0,8546.071908451686,8546.071908451686,0.8833662013761026,3977.292111547257,276.8504042879613,3.7004042879613053,1.0,0.002,0.22116775216866044,0.0047572467605322384,0.00034259626036749717,0.0016574037396491683,0.1712981301837486,0.1712981301837486,0.0,1.6665488433709186e-14,0.9999983022602371,0.9999983022602371,0.0,0.09191361253746747,1.5604565968016545e-07,0.0,0.0,0.0,1601723.391214833,268.01423044718985,0.0,1.0,1279705.275291016,2617.667196672596,,,,,,,,,,,,,,,,,,,2.0,15440.505063234294,1450.0,0.375,6.173730061729009,3.5
2610.0,-30.00002583153504,4.864276435509325,34.92997501746037,25.193677958473586,6.207247484585074,-26.379298499922538,-39.88775680828837,2.5865201529735757,-5.135769446711663,-5.135769446726074,39.85994660730141,41059.91223348631,25750.11814675615,25750.11814675615,66810.03038024246,75524.08844109788,75514.57869300198,25750.11814675615,101264.69683975814,101264.69683975814,101264.69683975814,127223.81636419546,123966.01950951367,3257.7968546817915,0.0,89926.59194096821,55462.41573336051,38293.52911956411,25959.11952443732,64252.64864400143,19799.28379189037,1450.0,0.0,0.8867348295695959,2.870300481238099,0.001494314320929203,1.0,1.0,-5.135769446711663,352783.0683764014,1548503.3895907528,4.389392599586382,1548503.3895907528,4.389392599586382,0.7627101440498312,0.09191376773980482,3.9575040618580544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575040618580544,1.2796589459488106,1.279957670473308,3.0926240733023906,6552.899306611585,15440.505254508478,6479.644997340234,0.000310968281369706,22723.057395612006,2317.107003473358,19368.092514893182,1974.9957951893034,0.8523541606964081,0.8523541606964081,35720.80394537389,35405.22815468563,1.0111539533712266,0.8,4311.122608942562,4273.035954225843,1.0111539533712266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558649376306694,4.864276435509325,-2.456297309126396,7.3205737446357215,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999986481351786,0.00023343173784179578,198.92223329672672,0.0,0.0,0.0,0.025260196633620238,7.986320100475431e-05,0.0001535653811554956,0.0006077356196836542,0.0919137677403056,0.0919137677403056,0.0919137677403056,0.09191361373858911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.3463944563,591.6378989876101,0.0,0.0919137677403056,0.09191376773980482,0.09191376773980482,0.375,0.375,0.5,7.251233107481815,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,25959.11952443732,19799.28379189037,0.7627101440498312,1.0722415295097172,3.901295900753368,1.0398019659922577,0.6390384381036661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954219572378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360964197654,261.25360964197654,-11.896390358023439,244.96033642093184,277.5468828630214,129606.21704110254,129606.17303108369,0.044010018835537706,0.0,nan,277.5468828630214,4.396882863021403,271.02957357460326,-2.1204264253967153,264.5122642861854,-8.63773571381455,257.99495499776765,-15.155045002232328,251.47764570934982,-21.672354290650162,244.96033642093184,-28.18966357906814,1.0,1.0,26022.012520719443,26022.012520719443,276.8504045876067,3.7004045876067266,276.8504045876067,276.8504045876067,75514.57604850492,75514.57869300198,-0.002644497057190165,0.0,8546.071908451686,8546.071908451686,0.8833662347328303,3977.2915821673446,276.8504045876067,3.7004045876067266,1.0,0.002,0.22116790683957083,0.0047572460912056035,0.0003425965000331881,0.001657403499974788,0.17129825001659404,0.17129825001659404,0.0,7.975824861672365e-15,0.9999983172169239,0.9999983172169239,0.0,0.09191361306887201,1.546709328137555e-07,0.0,0.0,0.0,1601723.3913371211,268.0142305532883,0.0,1.0,1279705.2749260163,2617.6671981654736,,,,,,,,,,,,,,,,,,,2.0,15440.505254508478,1450.0,0.375,6.173730061729009,3.5
2611.0,-30.000025493955885,4.864275466834954,34.92997489021975,25.19367387229579,6.2072448019357935,-26.379298464366236,-39.88775680828837,2.5865177723476043,-5.135769675316851,-5.135769675303694,39.859946362787504,41059.91993173544,25750.116241007014,25750.116241007014,66810.03617274246,75524.09461948164,75514.57767003556,25750.116241007014,101264.69391104257,101264.69391104257,101264.69391104257,127223.8132660492,123966.01850033477,3257.7947657144214,0.0,89926.59915468848,55462.424466947945,38293.52743082281,25959.119355006624,64252.646785829435,19799.28364391475,1450.0,0.0,0.8867348292911885,2.870300457043596,0.001494314320929203,1.0,1.0,-5.135769675316851,352783.06522936857,1548503.3790779163,4.3893926089426305,1548503.3790779163,4.3893926089426305,0.7627101433275758,0.09191376691524974,3.9575046764622894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575046764622894,1.2796589569970003,1.2799576815240767,3.092624526889133,6552.900267707464,15440.505225313576,6479.64429463408,0.00031096803480245796,22723.055689494744,2317.106829497815,19368.090414457463,1974.9955810044678,0.8523541322574701,0.8523541322574701,35720.80838335432,35405.22815468563,1.0111541104044202,0.8,4311.123144559784,4273.035954225843,1.0111541104044202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558648964914748,4.864275466834954,-2.4562977360099687,7.320573202844923,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999864462167992,0.000233431746043528,198.92223302055152,0.0,0.0,0.0,0.025260196633620238,7.986320100475431e-05,0.0001535653811554956,0.0006077357140655878,0.09191376691565732,0.09191376691565732,0.09191376691565732,0.0919136129349675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.367596273,591.6378920158575,0.0,0.09191376691565732,0.09191376691524974,0.09191376691524974,0.375,0.375,0.5,7.251228488059822,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,25959.119355006624,19799.28364391475,0.7627101433275758,1.072241777828123,3.9012960908073455,1.0398020862150235,0.6390385763966844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495420496694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360964416075,261.25360964416075,-11.89639035583923,244.96033671182389,277.54688257649775,129606.20453555751,129606.20417036978,0.0003651877430421273,0.0,nan,277.54688257649775,4.396882576497774,271.0295734035626,-2.120426596437369,264.51226423062803,-8.637735769371943,257.9949550576935,-15.15504494230646,251.47764588475874,-21.672354115241234,244.96033671182389,-28.189663288176092,1.0,1.0,26022.012520719443,26022.012520719443,276.8504042393289,3.7004042393289183,276.8504042393289,276.8504042393289,75514.57131612005,75514.57767003556,-0.006353915508952923,0.0,8546.071908451686,8546.071908451686,0.8833661958124036,3977.292199844601,276.8504042393289,3.7004042393289183,1.0,0.002,0.22116806154745192,0.004757245363720446,0.0003425967395187062,0.0016574032604928556,0.17129836975935311,0.17129836975935311,0.0,1.156193196738542e-14,0.999998316814651,0.999998316814651,0.0,0.0919136122073439,1.5470790584209052e-07,0.0,0.0,0.0,1601723.3910736311,268.0142303246831,0.0,1.0,1279705.2757124724,2617.6671949488245,,,,,,,,,,,,,,,,,,,2.0,15440.505225313576,1450.0,0.375,6.173730061729009,3.5
2612.0,-30.00002525300621,4.8642745171095125,34.92997476519154,25.193677434604638,6.2072466679413845,-26.379298060911673,-39.887756773363776,2.5865194758458894,-5.135769742066373,-5.135769741970926,39.85994617215514,41059.91297668986,25750.113967132125,25750.113967132125,66810.02694382198,75524.08729463397,75514.57791694748,25750.113967132125,101264.69188407961,101264.69188407961,101264.69188407961,127223.8111457305,123966.0184601211,3257.7926856094073,0.0,89926.58978490098,55462.41546695305,38293.52701994214,25959.119261650892,64252.646281593035,19799.283558538562,1450.0,0.0,0.886734829642247,2.8703004499791875,0.001494314320929203,1.0,1.0,-5.135769742066373,352783.06431048433,1548503.3708825144,4.389392597144847,1548503.3708825144,4.389392597144847,0.7627101427816088,0.09191376608978218,3.9575039369332763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575039369332763,1.2796589490912762,1.279957673616507,3.092623968084322,6552.899083667125,15440.505398248077,6479.645225036404,0.0003109683412700414,22723.057568095894,2317.10702106182,19368.09319549227,1974.995864591096,0.8523541841783594,0.8523541841783594,35720.80304330764,35405.22815468563,1.0111539214525775,0.8,4311.122500072722,4273.035954225843,1.0111539214525775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558648474055905,4.8642745171095125,-2.456298039289102,7.320572556398615,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999864211389407,0.00023343175189757579,198.9222328234293,0.0,0.0,0.0,0.025260196633620238,7.986320132008925e-05,0.00015356538084016066,0.0006077355992515937,0.09191376609033167,0.09191376609033167,0.09191376609033167,0.09191361274513753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.38896744663,591.6378849912065,0.0,0.09191376609033167,0.09191376608978218,0.09191376608978218,0.375,0.375,0.5,7.251223887722719,-9.544010026729666e-11,-9.544010026729666e-11,-9.544010026729666e-11,-9.544010026729666e-11,-9.544010026729666e-11,-9.544010026729666e-11,25959.119261650892,19799.283558538562,0.7627101427816088,1.0722416077084533,3.901295735074391,1.0398019507402232,0.6390384731663982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954184814994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360983748925,261.25360983748925,-11.896390162510727,244.9603370084089,277.54688266656973,129606.2021120968,129606.16978943281,0.03232266400069987,0.0,nan,277.54688266656973,4.396882666569752,271.02957353493713,-2.120426465062849,264.5122644033052,-8.637735596694768,257.99495527167335,-15.15504472832663,251.47764614004117,-21.672353859958804,244.9603370084089,-28.189662991591064,1.0,1.0,26022.012520719443,26022.012520719443,276.85040420155354,3.7004042015535674,276.85040420155354,276.85040420155354,75514.57385683774,75514.57791694748,-0.0040601097425678745,0.0,8546.071908451686,8546.071908451686,0.8833662426438165,3977.2914566179425,276.85040420155354,3.7004042015535674,1.0,0.002,0.2211682155881145,0.004757244667279067,0.0003425969780855022,0.0016574030219349716,0.1712984890427511,0.1712984890427511,0.0,2.047364014434727e-14,0.9999983240739819,0.9999983240739819,0.0,0.09191361204911017,1.5404067200906256e-07,0.0,0.0,0.0,1601723.3909966948,268.0142302579336,0.0,1.0,1279705.275942104,2617.667194009619,,,,,,,,,,,,,,,,,,,2.0,15440.505398248077,1450.0,0.375,6.173730061729009,3.5
2613.0,-30.000024923504807,4.864273582533151,34.92997464049182,25.193673383351438,6.207244346007875,-26.3792979965539,-39.88775673843918,2.5865174190557316,-5.135769970635295,-5.135769970572221,39.859945931579595,41059.92154729247,25750.11214924633,25750.11214924633,66810.0336965388,75524.09387573556,75514.57684893151,25750.11214924633,101264.68899817784,101264.68899817784,101264.68899817784,127223.80809185973,123966.01748623115,3257.790605628578,0.0,89926.59787133207,55462.42554288402,38293.52480938672,25959.11909368189,64252.64390306861,19799.28341196499,1450.0,0.0,0.8867348293497531,2.8703004257885416,0.001494314320929203,1.0,1.0,-5.135769970635295,352783.06116395345,1548503.3605388864,4.389392606974489,1548503.3605388864,4.389392606974489,0.762710142070417,0.09191376527352674,3.957504640371393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957504640371393,1.2796589586365839,1.279957683164043,3.0926244947231307,6552.900199551565,15440.505373408867,6479.644413434722,0.0003109680551709916,22723.05557243589,2317.1068175611335,19368.09076956053,1974.9956172149034,0.852354152275846,0.852354152275846,35720.80812274648,35405.22815468563,1.0111541011830898,0.8,4311.123113107178,4273.035954225843,1.0111541011830898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558648081630917,4.864273582533151,-2.456298457053581,7.320572039586732,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999863868446828,0.00023343175990305347,198.92223255386256,0.0,0.0,0.0,0.025260196633620238,7.986320163542479e-05,0.00015356538052482512,0.0006077357060273942,0.09191376527409813,0.09191376527409813,0.09191376527409813,0.09191361194017934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.41009414545,591.6378780443084,0.0,0.09191376527409813,0.09191376527352674,0.09191376527352674,0.375,0.375,0.5,7.251219287747527,-6.30961949354969e-11,-6.30961949354969e-11,-6.30961949354969e-11,-6.30961949354969e-11,-6.30961949354969e-11,-6.30961949354969e-11,25959.11909368189,19799.28341196499,0.762710142070417,1.072241893418692,3.9012959438069186,1.0398020943282624,0.6390386302116279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954170431384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360981453673,261.25360981453673,-11.896390185463247,244.96033728687462,277.54688234219896,129606.19757831811,129606.2014157167,-0.003837398608870263,0.0,nan,277.54688234219896,4.396882342198978,271.0295733311338,-2.1204266688661733,264.5122643200689,-8.637735679931097,257.9949553090046,-15.155044690995396,251.47764629793966,-21.67235370206032,244.96033728687462,-28.189662713125358,1.0,1.0,26022.012520719443,26022.012520719443,276.8504038479807,3.7004038479807377,276.8504038479807,276.8504038479807,75514.57047993691,75514.57684893151,-0.006368994596414268,0.0,8546.071908451686,8546.071908451686,0.8833661980978956,3977.29216357325,276.8504038479807,3.7004038479807377,1.0,0.002,0.22116836964485118,0.004757243942717825,0.0003425972165624012,0.0016574027834694836,0.17129860828120058,0.17129860828120058,0.0,3.188465116932271e-14,0.9999983238992299,0.9999983238992299,0.0,0.09191361121679398,1.5405673275452906e-07,0.0,0.0,0.0,1601723.3907332465,268.0142300293647,0.0,1.0,1279705.2767284338,2617.6671907934865,,,,,,,,,,,,,,,,,,,2.0,15440.505373408867,1450.0,0.375,6.173730061729009,3.5
2614.0,-30.000024690556778,4.8642726663510185,34.92997451797045,25.193676980584883,6.207246226309201,-26.379297598870384,-39.88775670351458,2.586519134623128,-5.135770029599087,-5.135770029545117,39.85994574504614,41059.91457702065,25750.109941932547,25750.109941932547,66810.0245189532,75524.08658105851,75514.5770728885,25750.109941932547,101264.68701482104,101264.68701482104,101264.68701482104,127223.80601937833,123966.01748468974,3257.7885346885932,0.0,89926.58854518847,55462.416541151855,38293.524448929566,25959.11900455728,64252.643453486846,19799.283330145627,1450.0,0.0,0.8867348297254962,2.870300419548117,0.001494314320929203,1.0,1.0,-5.135770029599087,352783.06035224773,1548503.3525212791,4.389392594347148,1548503.3525212791,4.389392594347148,0.7627101415371509,0.09191376445292225,3.9575039021107523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575039021107523,1.2796589506748484,1.279957675200449,3.0926239370448667,6552.899017898243,15440.505541373643,6479.645339778593,0.00031096836092945273,22723.057454782476,2317.107009507067,19368.093538464353,1974.9958995645152,0.8523542035223781,0.852354203522378,35720.802791858536,35405.22815468563,1.01115391255532,0.8,4311.122469725479,4273.035954225843,1.01115391255532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558647605140545,4.8642726663510185,-2.45629874571225,7.320571412063268,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999863625996344,0.00023343176556269495,198.92223236328655,0.0,0.0,0.0,0.025260196633620238,7.986320195075946e-05,0.00015356538020949045,0.0006077355914081798,0.09191376445348101,0.09191376445348101,0.09191376445348101,0.09191361177929387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.4313877297,591.6378710453333,0.0,0.09191376445348101,0.09191376445292225,0.09191376445292225,0.375,0.375,0.5,7.25121470752806,-5.3944404498906806e-11,-5.3944404498906806e-11,-5.3944404498906806e-11,-5.3944404498906806e-11,-5.3944404498906806e-11,-5.3944404498906806e-11,25959.11900455728,19799.283330145627,0.7627101415371509,1.0722417214895041,3.9012955911643905,1.0398019587679326,0.6390385262007835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495415076164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536099878712,261.2536099878712,-11.89639001212879,244.9603375720405,277.546882403702,129606.19570609719,129606.16672624838,0.02897984879518501,0.0,nan,277.546882403702,4.396882403702023,271.0295734373693,-2.120426562630655,264.5122644710371,-8.637735528962878,257.99495550470533,-15.155044495294646,251.47764653837294,-21.67235346162704,244.9603375720405,-28.18966242795949,1.0,1.0,26022.012520719443,26022.012520719443,276.8504038152136,3.700403815213633,276.8504038152136,276.8504038152136,75514.57314309903,75514.5770728885,-0.003929789469111711,0.0,8546.071908451686,8546.071908451686,0.8833662448489874,3977.291421621306,276.8504038152136,3.700403815213633,1.0,0.002,0.22116852301065626,0.004757243250548257,0.0003425974540893437,0.0016574025459240793,0.17129872704467183,0.17129872704467183,0.0,1.3422856576239539e-14,0.9999983314160944,0.9999983314160944,0.0,0.09191361108709419,1.5336582806932553e-07,0.0,0.0,0.0,1601723.3906652855,268.0142299704009,0.0,1.0,1279705.2769312793,2617.667189963826,,,,,,,,,,,,,,,,,,,2.0,15440.505541373643,1450.0,0.375,6.173730061729009,3.5
