time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2615.0,-30.000024368976618,4.864271764820058,34.92997439576866,25.19367296425628,6.207243918214803,-26.379297540257138,-39.88775666858999,2.586517089496094,-5.135770248286576,-5.135770248304487,39.85994550922685,41059.923131537565,25750.108183795703,25750.108183795703,66810.03131533327,75524.09319186055,75514.57599996559,25750.108183795703,101264.68418376129,101264.68418376129,101264.68418376129,127223.80302553513,123966.01656123738,3257.786464297752,0.0,89926.5966741831,55462.42661386319,38293.522289244356,25959.118841773845,64252.6411310182,19799.28318791336,1450.0,0.0,0.8867348294661038,2.8703003964032567,0.001494314320929203,1.0,1.0,-5.135770248286576,352783.0573417437,1548503.342382284,4.389392603064372,1548503.342382284,4.389392603064372,0.7627101408408372,0.09191376364144482,3.9575046067050366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575046067050366,1.279658960166029,1.2799576846938452,3.092624464717983,6552.900135974257,15440.505511556332,6479.644524254977,0.0003109680741712159,22723.05546323918,2317.106806426168,19368.09110080969,1974.995650992917,0.8523541709495418,0.8523541709495418,35720.80787964592,35405.22815468563,1.0111540925812366,0.8,4311.123083767517,4273.035954225843,1.0111540925812366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558647225613499,4.864271764820058,-2.4562991474175258,7.320570912237584,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999863291298102,0.00023343177337572192,198.92223210020026,0.0,0.0,0.0,0.025260196633620238,7.98632022660947e-05,0.00015356537989415523,0.0006077356983615283,0.09191376364191704,0.09191376364191704,0.09191376364191704,0.09191361101125523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.45243542787,591.637864124604,0.0,0.09191376364191704,0.09191376364144482,0.09191376364144482,0.375,0.375,0.5,7.251210128621197,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,25959.118841773845,19799.28318791336,0.7627101408408372,1.0722420053553083,3.90129580256338,1.039802102128382,0.6390386824381564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954136855696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25360994909806,261.25360994909806,-11.896390050901914,244.96033783992098,277.54688205827523,129606.19163693649,129606.1981194261,-0.006482489600939582,0.0,nan,277.54688205827523,4.396882058275253,271.02957321460417,-2.120426785395807,264.51226437093317,-8.63773562906681,257.99495552726285,-15.155044472737131,251.477646683592,-21.672353316407964,244.96033783992098,-28.189662160078996,1.0,1.0,26022.012520719443,26022.012520719443,276.85040347090853,3.7004034709085545,276.85040347090853,276.85040347090853,75514.56987214355,75514.57599996559,-0.006127822038251907,0.0,8546.071908451686,8546.071908451686,0.8833662002298514,3977.292129738562,276.85040347090853,3.7004034709085545,1.0,0.002,0.22116867636028004,0.004757242530824602,0.0003425976914779104,0.0016574023085401128,0.1712988457389552,0.1712988457389552,0.0,1.802334323453003e-14,0.9999983315922084,0.9999983315922084,0.0,0.0919136102918054,1.533496394136103e-07,0.0,0.0,0.0,1601723.3904132263,268.0142297517134,0.0,1.0,1279705.2776836157,2617.6671868867274,,,,,,,,,,,,,,,,,,,2.0,15440.505511556332,1450.0,0.375,6.173730061729009,3.5
2616.0,-30.000024143779644,4.8642708811796185,34.92997427573166,25.193676561489724,6.207245804776336,-26.37929714892425,-39.88775663366539,2.5865188099190823,-5.135770298208115,-5.135770298209471,39.859945327298135,41059.91612722746,25750.106036926903,25750.106036926903,66810.02216415436,75524.08591805719,75514.57621587258,25750.106036926903,101264.68225279948,101264.68225279948,101264.68225279948,127223.801010279,123966.01660692965,3257.784403349341,0.0,89926.58737204682,55462.41758120977,38293.521989818946,25959.11875747952,64252.640747298465,19799.28311015018,1450.0,0.0,0.8867348298712789,2.8703003911198355,0.001494314320929203,1.0,1.0,-5.135770298208115,352783.0566545167,1548503.3345621238,4.389392589447927,1548503.3345621238,4.389392589447927,0.7627101403219042,0.09191376282571384,3.9575038677701873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575038677701873,1.2796589521817596,1.2799576767077119,3.0926239065673125,6552.898953319963,15440.505674545335,6479.645448966077,0.0003109683800875894,22723.05735552319,2317.1069993854367,19368.093864833052,1974.9959328448606,0.8523542216085345,0.8523542216085345,35720.8025438896,35405.22815468563,1.0111539037812043,0.8,4311.122439798256,4273.035954225843,1.0111539037812043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586467621713185,4.8642708811796185,-2.4562994207185773,7.320570301898195,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999863056914885,0.00023343177884704584,198.92223191596543,0.0,0.0,0.0,0.025260196633620238,7.986320258142995e-05,0.00015356537957881997,0.0006077355836387769,0.09191376282626622,0.09191376282626622,0.09191376282626622,0.09191361088406598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.47364492685,591.6378571534593,0.0,0.09191376282626622,0.09191376282571384,0.09191376282571384,0.375,0.375,0.5,7.251205570366507,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,25959.11875747952,19799.28311015018,0.7627101403219042,1.072241830828306,3.9012954523274903,1.0398019659131819,0.6390385772425057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954117658818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536101093525,261.2536101093525,-11.89638989064747,244.96033811514417,277.54688210356085,129606.19002192581,129606.16322889675,0.026793029084231753,0.0,nan,277.54688210356085,4.39688210356087,271.02957330587736,-2.1204266941226138,264.51226450819394,-8.63773549180604,257.99495571051096,-15.155044289489012,251.47764691282765,-21.672353087172326,244.96033811514417,-28.18966188485581,1.0,1.0,26022.012520719443,26022.012520719443,276.8504034462674,3.700403446267444,276.8504034462674,276.8504034462674,75514.5724975406,75514.57621587258,-0.0037183319800533354,0.0,8546.071908451686,8546.071908451686,0.883366247023638,3977.291387109038,276.8504034462674,3.700403446267444,1.0,0.002,0.22116882898903584,0.004757241843547282,0.0003425979278695532,0.001657402072146541,0.1712989639347766,0.1712989639347766,0.0,1.6094330729243822e-14,0.9999983394350249,0.9999983394350249,0.0,0.09191361019693857,1.5262877527629697e-07,0.0,0.0,0.0,1601723.3903556857,268.01422970179186,0.0,1.0,1279705.2778553548,2617.667186184301,,,,,,,,,,,,,,,,,,,2.0,15440.505674545335,1450.0,0.375,6.173730061729009,3.5
2617.0,-30.00002382977453,4.864270011688437,34.92997415599161,25.19367254516112,6.207243501868861,-26.379297096609886,-39.88775663366539,2.5865167687047905,-5.135770508266603,-5.1357705083192196,39.85994509579441,41059.92464655061,25750.104339019716,25750.104339019716,66810.02898557033,75524.0925479091,75514.57513046735,25750.104339019716,101264.67946948706,101264.67946948706,101264.67946948706,127223.79806877507,123966.01572547578,3257.7823432992827,0.0,89926.59552206582,55462.42762070962,38293.51989039578,25959.118599288013,64252.63848968379,19799.282971769546,1450.0,0.0,0.886734829640174,2.87030036888827,0.001494314320929203,1.0,1.0,-5.135770508266603,352783.0537628073,1548503.3246091963,4.389392597214514,1548503.3246091963,4.389392597214514,0.7627101396390471,0.09191376201923306,3.9575045715143182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575045715143182,1.2796589616547818,1.2799576861829456,3.0926244336199544,6552.900070081267,15440.505639946634,6479.644632126746,0.00031096809357147474,22723.055374173808,2317.1067973440277,19368.091423245627,1974.9956838722323,0.8523541884802468,0.8523541884802468,35720.80762553814,35405.22815468563,1.0111540835899042,0.8,4311.1230530994,4273.035954225843,1.0111540835899042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558646395645981,4.864270011688437,-2.456299807506933,7.32056981919537,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999862730100747,0.00023343178647603112,198.92223165907626,0.0,0.0,0.0,0.025260196633620238,7.986320258142995e-05,0.00015356537957881997,0.0006077356917095116,0.09191376201958064,0.09191376201958064,0.09191376201958064,0.09191361014820523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.4946033625,591.637850262247,0.0,0.09191376201958064,0.09191376201923306,0.09191376201923306,0.375,0.375,0.5,7.251201014203223,5.263700586510822e-11,5.263700586510822e-11,5.263700586510822e-11,5.263700586510822e-11,5.263700586510822e-11,5.263700586510822e-11,25959.118599288013,19799.282971769546,0.7627101396390471,1.0722421120877075,3.901295666090392,1.039802108613752,0.6390387322871273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954104215574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361005966056,261.25361005966056,-11.896389940339418,244.96033837362847,277.54688174569264,129606.18615125817,129606.19445926056,-0.008308002410855598,0.0,nan,277.54688174569264,4.396881745692667,271.0295730712798,-2.1204269287201782,264.5122643968667,-8.637735603133251,257.9949557224542,-15.155044277545755,251.4776470480415,-21.672352951958487,244.96033837362847,-28.189661626371503,1.0,1.0,26022.012520719443,26022.012520719443,276.85040310915133,3.7004031091513525,276.85040310915133,276.85040310915133,75514.56918970759,75514.57513046735,-0.005940759758232161,0.0,8546.071908451686,8546.071908451686,0.8833662024583386,3977.29209437189,276.85040310915133,3.7004031091513525,1.0,0.002,0.22116898157570863,0.004757241128657386,0.00034259816408240495,0.0016574018359192617,0.17129908204120248,0.17129908204120248,0.0,1.6666355795447174e-15,0.9999983398927487,0.9999983398927487,0.0,0.09191360943253023,1.52586702825458e-07,0.0,0.0,0.0,1601723.3901135726,268.0142294917334,0.0,1.0,1279705.278578003,2617.667183228629,,,,,,,,,,,,,,,,,,,2.0,15440.505639946634,1450.0,0.375,6.173730061729009,3.5
2618.0,-30.000023612123375,4.864269159634998,34.929974038421406,25.193676177319162,6.207245405187052,-26.379296710391955,-39.8877565638162,2.5865185034566687,-5.135770547731113,-5.135770547737575,39.85994491893507,41059.917636388105,25750.102246484374,25750.102246484374,66810.01988287248,75524.08530597942,75514.57535262498,25750.102246484374,101264.67759910935,101264.67759910935,101264.67759910935,127223.7961195909,123966.0158264233,3257.7802931676015,0.0,89926.58626886585,55462.418599278724,38293.51963287459,25959.11852048155,64252.638153356136,19799.28289860365,1450.0,0.0,0.8867348300803441,2.8703003647114897,0.001494314320929203,1.0,1.0,-5.135770547731113,352783.05321952456,1548503.3170059728,4.389392582422017,1548503.3170059728,4.389392582422017,0.7627101391359713,0.09191376120856418,3.9575038346142963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575038346142963,1.2796589536040135,1.279957678130298,3.092623877220128,6552.898891136801,15440.505798364542,6479.645552019495,0.0003109683984480318,22723.05726713976,2317.106990372835,19368.09417286661,1974.995964255542,0.8523542384798359,0.8523542384798359,35720.802304475044,35405.22815468563,1.0111538953097765,0.8,4311.122410903455,4273.035954225843,1.0111538953097765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558645943932704,4.864269159634998,-2.456300064667596,7.320569224302593,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999862503571136,0.000233431791764025,198.92223148101476,0.0,0.0,0.0,0.025260196633620238,7.986320321209988e-05,0.00015356537894815005,0.0006077355760513014,0.09191376120906723,0.09191376120906723,0.09191376120906723,0.09191361006008053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.515722169,591.6378433211239,0.0,0.09191376120906723,0.09191376120856418,0.09191376120856418,0.375,0.375,0.5,7.251196479742686,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,25959.11852048155,19799.28289860365,0.7627101391359713,1.0722419362345212,3.9012953183506296,1.0398019723861371,0.6390386265290401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495408547089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361021181897,261.25361021181897,-11.896389788181011,244.96033864001274,277.54688178362517,129606.1849258316,129606.15948641209,0.025439419516756552,0.0,nan,277.54688178362517,4.39688178362519,271.0295731549028,-2.1204268450971995,264.51226452618,-8.637735473819987,257.9949558974579,-15.155044102542092,251.47764726873538,-21.672352731264596,244.96033864001274,-28.18966135998724,1.0,1.0,26022.012520719443,26022.012520719443,276.85040309572827,3.7004030957282907,276.85040309572827,276.85040309572827,75514.57192620708,75514.57535262498,-0.0034264178975718096,0.0,8546.071908451686,8546.071908451686,0.8833662491232678,3977.291353787368,276.85040309572827,3.7004030957282907,1.0,0.002,0.22116913340591932,0.004757240446789118,0.00034259839924449256,0.0016574016007711665,0.17129919962224627,0.17129919962224627,0.0,1.5658915136773643e-14,0.9999983481229324,0.9999983481229324,0.0,0.09191360937832985,1.5183023433514204e-07,0.0,0.0,0.0,1601723.390068086,268.01422945226886,0.0,1.0,1279705.278713773,2617.667182673324,,,,,,,,,,,,,,,,,,,2.0,15440.505798364542,1450.0,0.375,6.173730061729009,3.5
2619.0,-30.000023305538118,4.864268321272261,34.929973921143656,25.193672195915155,6.207243111125889,-26.379296663871425,-39.8877565638162,2.5865164694610523,-5.135770748086145,-5.135770748088456,39.85994469223528,41059.92613052592,25750.100603603845,25750.100603603845,66810.02673412976,75524.09195883624,75514.57426830256,25750.100603603845,101264.6748719064,101264.6748719064,101264.6748719064,127223.79323933562,123966.01499497629,3257.7782443593314,0.0,89926.59444866984,55462.42862036699,38293.51758700317,25959.118367429204,64252.63595443237,19799.282764532076,1450.0,0.0,0.8867348298812774,2.870300343506873,0.001494314320929203,1.0,1.0,-5.135770748086145,352783.050461392,1548503.3072595298,4.389392589111918,1548503.3072595298,4.389392589111918,0.7627101384681134,0.09191376040725736,3.9575045384424747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575045384424747,1.2796589630435347,1.2799576875720227,3.092624404419413,6552.900008208823,15440.505759097545,6479.644732752741,0.00031096811176024576,22723.055292833997,2317.106789049675,19368.09172402346,1974.9957145430355,0.8523542047680284,0.8523542047680284,35720.80738673049,35405.22815468563,1.0111540751399508,0.8,4311.1230242778465,4273.035954225843,1.0111540751399508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55864558928591,4.864268321272261,-2.4563004359711913,7.320568757243453,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999862184479531,0.00023343179921274019,198.92223123019576,0.0,0.0,0.0,0.025260196633620238,7.986320321209988e-05,0.00015356537894815005,0.0006077356841349423,0.09191376040766516,0.09191376040766516,0.09191376040766516,0.09191360936042593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.53658402053,591.6378364618554,0.0,0.09191376040766516,0.09191376040725736,0.09191376040725736,0.375,0.375,0.5,7.251191948322843,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,25959.118367429204,19799.282764532076,0.7627101384681134,1.072242215336772,3.901295534347129,1.0398021146013539,0.6390387805979727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954072478101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361015563277,261.25361015563277,-11.896389844367206,244.96033889006424,277.5468814212012,129606.18125003335,129606.19064386192,-0.009393828600175975,0.0,nan,277.5468814212012,4.396881421201215,271.02957291497404,-2.1204270850259377,264.5122644087462,-8.637735591253772,257.9949559025192,-15.155044097480754,251.47764739629176,-21.67235260370822,244.96033889006424,-28.18966110993574,1.0,1.0,26022.012520719443,26022.012520719443,276.85040276849776,3.7004027684977814,276.85040276849776,276.85040276849776,75514.56870749532,75514.57426830256,-0.005560807243455201,0.0,8546.071908451686,8546.071908451686,0.8833662045526463,3977.292061134687,276.85040276849776,3.7004027684977814,1.0,0.002,0.22116928516241283,0.004757239737299342,0.0003425986341782516,0.001657401365832269,0.1712993170891258,0.1712993170891258,0.0,1.0520664200930341e-14,0.9999983489250106,0.9999983489250106,0.0,0.09191360865074637,1.5175651098966564e-07,0.0,0.0,0.0,1601723.3898371554,268.01422925191383,0.0,1.0,1279705.2794030423,2617.6671798541797,,,,,,,,,,,,,,,,,,,2.0,15440.505759097545,1450.0,0.375,6.173730061729009,3.5
2620.0,-30.00002309516809,4.864267499884784,34.92997380602321,25.193675828073196,6.207245021850884,-26.379296283466367,-39.887756493967004,2.586518210149779,-5.13577077842325,-5.135770778393429,39.85994451993861,41059.919092608434,25750.098566566397,25750.098566566397,66810.01765917483,75524.08473790361,75514.57448711991,25750.098566566397,101264.6730536863,101264.6730536863,101264.6730536863,127223.79134716102,123966.01514131072,3257.7762058503,0.0,89926.58522152141,55462.41957622873,38293.51738365854,25959.118293474723,64252.635677133265,19799.28269543602,1450.0,0.0,0.8867348303514095,2.870300340296154,0.001494314320929203,1.0,1.0,-5.13577077842325,352783.0500437685,1548503.2998526525,4.3893925733125085,1548503.2998526525,4.3893925733125085,0.7627101379792594,0.09191375960196894,3.9575038013246093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575038013246093,1.2796589549652144,1.2799576794918166,3.092623847915938,6552.898829044739,15440.505912955656,6479.645650649124,0.0003109684166029453,22723.057193633584,2317.106982877291,19368.094467677172,1974.995994317853,0.8523542542111637,0.8523542542111637,35720.802064094365,35405.22815468563,1.0111538868041634,0.8,4311.122381892053,4273.035954225843,1.0111538868041634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558645149552901,4.864267499884784,-2.4563006782435446,7.320568178128329,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999861965528053,0.0002334318043238345,198.922231058091,0.0,0.0,0.0,0.025260196633620238,7.986320384277064e-05,0.00015356537831747927,0.0006077355684432759,0.09191375960248298,0.09191375960248298,0.09191375960248298,0.09191360930634242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.5576009873,591.6378295543894,0.0,0.09191375960248298,0.09191375960196894,0.09191375960196894,0.375,0.375,0.5,7.251187439448491,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,25959.118293474723,19799.28269543602,0.7627101379792594,1.0722420372418031,3.901295188824924,1.0398019778502519,0.6390386738208338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954054176343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536103024889,261.2536103024889,-11.896389697511097,244.9603391483585,277.5468814566192,129606.18016971623,129606.15561678952,0.024552926684987472,0.0,nan,277.5468814566192,4.396881456619212,271.02957299496734,-2.1204270050326386,264.5122645333147,-8.637735466685285,257.99495607166284,-15.155043928337136,251.47764761001076,-21.672352389989214,244.9603391483585,-28.189660851641463,1.0,1.0,26022.012520719443,26022.012520719443,276.85040276379726,3.7004027637972854,276.85040276379726,276.85040276379726,75514.57141037115,75514.57448711991,-0.0030767487623961642,0.0,8546.071908451686,8546.071908451686,0.8833662512313705,3977.2913203312323,276.85040276379726,3.7004027637972854,1.0,0.002,0.2211694361343802,0.004757239060803966,0.0003425988680173673,0.0016574011319982222,0.17129943400868364,0.17129943400868364,0.0,1.558952619773457e-14,0.9999983574604258,0.9999983574604258,0.0,0.09191360862998138,1.5097198756364933e-07,0.0,0.0,0.0,1601723.3898021914,268.0142292215767,0.0,1.0,1279705.279507402,2617.667179427321,,,,,,,,,,,,,,,,,,,2.0,15440.505912955656,1450.0,0.375,6.173730061729009,3.5
2621.0,-30.000022795865796,4.864266691773712,34.92997369120673,25.19367184666919,6.207242746439965,-26.379296241634947,-39.887756493967004,2.586516192209384,-5.135770967798351,-5.135770967799751,39.85994429847051,41059.92758712371,25750.096973401665,25750.096973401665,66810.02456052537,75524.0914244464,75514.57341657346,25750.096973401665,101264.67038997513,101264.67038997513,101264.67038997513,127223.78853614643,123966.01436699316,3257.7741691532765,0.0,89926.5934546466,55462.42961732484,38293.51537480196,25959.1181461713,64252.63352097326,19799.282566174497,1450.0,0.0,0.8867348301892677,2.870300320253608,0.001494314320929203,1.0,1.0,-5.135770967798351,352783.04743678827,1548503.2903319038,4.389392578761497,1548503.2903319038,4.389392578761497,0.7627101373277846,0.09191375880610302,3.9575045077117097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575045077117097,1.2796589643302256,1.2799576888590138,3.0926243772949853,6552.899950735416,15440.505869267081,6479.644825983525,0.0003109681286457499,22723.055218108533,2317.1067814297985,19368.09200269651,1974.9957429597785,0.8523542198349113,0.8523542198349113,35720.80716482748,35405.22815468563,1.0111540672881498,0.8,4311.122997496503,4273.035954225843,1.0111540672881498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586448056382025,4.864266691773712,-2.45630103342932,7.320567725203032,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999986165401654,0.00023343181159560453,198.92223081323024,0.0,0.0,0.0,0.025260196633620238,7.986320384277064e-05,0.00015356537831747927,0.0006077356769198782,0.0919137588066136,0.0919137588066136,0.0919137588066136,0.09191360864772741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.57835900964,591.6378227294647,0.0,0.0919137588066136,0.09191375880610302,0.09191375880610302,0.375,0.375,0.5,7.251182934695944,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,25959.1181461713,19799.282566174497,0.7627101373277846,1.0722423153174943,3.9012954071702532,1.039802120153057,0.6390388274703321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954041618207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536102429977,261.2536102429977,-11.896389757002282,244.96033939070233,277.546881095293,129606.17683752846,129606.18678389386,-0.009946365394555505,0.0,nan,277.546881095293,4.396881095292997,271.02957275437524,-2.1204272456247395,264.5122644134566,-8.637735586543386,257.9949560725388,-15.155043927461179,251.47764773162055,-21.672352268379427,244.96033939070233,-28.189660609297647,1.0,1.0,26022.012520719443,26022.012520719443,276.85040244912324,3.70040244912326,276.85040244912324,276.85040244912324,75514.5681825187,75514.57341657346,-0.005234054755419493,0.0,8546.071908451686,8546.071908451686,0.8833662064987026,3977.2920302502685,276.85040244912324,3.70040244912326,1.0,0.002,0.22116958699606504,0.00475723835721549,0.00034259910157282694,0.0016574008984442925,0.17129955078641346,0.17129955078641346,0.0,1.7119552303546115e-14,0.9999983586603082,0.9999983586603082,0.0,0.09191360794440247,1.508617005534605e-07,0.0,0.0,0.0,1601723.389583916,268.0142290322016,0.0,1.0,1279705.2801588972,2617.6671767626744,,,,,,,,,,,,,,,,,,,2.0,15440.505869267081,1450.0,0.375,6.173730061729009,3.5
2622.0,-30.00002260231941,4.864265903683014,34.92997358030522,25.19367558360102,6.207245468642103,-26.379295795223495,-39.88775265226138,2.586518661545548,-5.135770822895097,-5.135770822896885,39.85994418182169,41059.90704235063,25750.094570943238,25750.094570943238,66810.00161329386,75524.08516223797,75514.5749071822,25750.094570943238,101264.66947812545,101264.66947812545,101264.66947812545,127223.78763170236,123966.01547991765,3257.77215178471,0.0,89926.58622230135,55462.40810241141,38293.531244322156,25959.118153576917,64252.64939789908,19799.282563890793,1450.0,0.0,0.8867348313507943,2.870300335589485,0.001494314320929203,1.0,1.0,-5.135770822895097,352783.0494315604,1548503.285316986,4.389392539726868,1548503.285316986,4.389392539726868,0.7627101370222256,0.09191375799922394,3.9575039647525467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575039647525467,1.2796589528703426,1.2799576773964556,3.0926239806908367,6552.899110378816,15440.506018546728,6479.64549885931,0.00031096834668093,22723.056508150396,2317.1069129774587,19368.09401396726,1974.9959480523178,0.852354259957072,0.852354259957072,35720.803244187126,35405.22815468563,1.0111539285604831,0.8,4311.122524316747,4273.035954225843,1.0111539285604831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558644287022173,4.864265903683014,-2.456301138518332,7.320567042201347,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999861452575015,0.0002334318162979557,198.92223065488898,0.0,0.0,0.0,0.025260196633620238,7.98632385296468e-05,0.00015356534363060312,0.0006077354562666991,0.09191375799973422,0.09191375799973422,0.09191375799973422,0.0919136092592143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.59942021186,591.6378158102616,0.0,0.09191375799973422,0.09191375799922394,0.09191375799922394,0.375,0.375,0.5,7.251178472491231,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,25959.118153576917,19799.282563890793,0.7627101370222256,1.0722413344535482,3.9012950722760436,1.0398015060757697,0.6390383498130615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954023751212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536104593909,261.2536104593909,-11.89638954060905,244.9603396471615,277.5468812716202,129606.19117001384,129606.15499111848,0.03617889536732528,0.0,nan,277.5468812716202,4.396881271620202,271.0295729467289,-2.1204270532711007,264.51226462183683,-8.637735378163143,257.99495629694485,-15.155043703055128,251.4776479720532,-21.672352027946772,244.9603396471615,-28.189660352838473,1.0,1.0,26022.012520719443,26022.012520719443,276.8504027684465,3.7004027684465086,276.8504027684465,276.8504027684465,75514.5727688301,75514.5749071822,-0.0021383521088864654,0.0,8546.071908451686,8546.071908451686,0.8833662408821333,3977.2914845763094,276.8504027684465,3.7004027684465086,1.0,0.002,0.22116973637491827,0.004757237718167689,0.0003425993330684727,0.0016574006669474385,0.17129966653423637,0.17129966653423637,0.0,1.591131740252827e-14,0.9999983747931106,0.9999983747931106,0.0,0.09191360862035121,1.493788727309463e-07,0.0,0.0,0.0,1601723.3897509319,268.0142291771049,0.0,1.0,1279705.2796603958,2617.667178801573,,,,,,,,,,,,,,,,,,,2.0,15440.506018546728,1450.0,0.375,6.173730061729009,3.5
2623.0,-30.00002222443095,4.864265128265409,34.92997346950918,25.193671602197014,6.207242813693367,-26.379295720618135,-39.88775265226138,2.5865163098810173,-5.135771007701692,-5.135771007727128,39.85994396306326,41059.914795580306,25750.093050180778,25750.093050180778,66810.00784576108,75524.09153883578,75514.57376618145,25750.093050180778,101264.66681636222,101264.66681636222,101264.66681636222,127223.78482521465,123966.01468892745,3257.7701362872053,0.0,89926.59360043521,55462.41685718155,38293.52971472628,25959.11800885242,64252.6477235787,19799.282436812173,1450.0,0.0,0.88673483120215,2.8703003160304155,0.001494314320929203,1.0,1.0,-5.135771007701692,352783.0468874681,1548503.2759122548,4.389392544722257,1548503.2759122548,4.389392544722257,0.7627101363790689,0.09191375721095617,3.9575045714473913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575045714473913,1.2796589637841262,1.279957688312787,3.092624428421546,6552.900059066463,15440.505949899181,6479.64478641436,0.00031096810251068685,22723.054888991843,2317.106747869236,19368.09188442163,1974.995730899097,0.8523542269751977,0.8523542269751977,35720.80762505487,35405.22815468563,1.0111540835728043,0.8,4311.123053041074,4273.035954225843,1.0111540835728043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558643958736871,4.864265128265409,-2.456301481594088,7.320566609859497,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999861059271635,0.00023343182547903548,198.92223034573652,0.0,0.0,0.0,0.025260196633620238,7.98632385296468e-05,0.00015356534363060312,0.0006077355494340014,0.09191375721138222,0.09191375721138222,0.09191375721138222,0.0919136086174804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.619963903,591.6378090558252,0.0,0.09191375721138222,0.09191375721095617,0.09191375721095617,0.375,0.375,0.5,7.251174014675584,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,25959.11800885242,19799.282436812173,0.7627101363790689,1.072241579751531,3.90129528108315,1.0398016301707036,0.6390384871332331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954012197367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536104294347,261.2536104294347,-11.896389570565304,244.96033989812767,277.54688096074165,129606.17958906724,129606.18459747643,-0.005008409201000619,0.0,nan,277.54688096074165,4.396880960741669,271.02957274821904,-2.1204272517809386,264.51226453569615,-8.63773546430383,257.994956323173,-15.15504367682695,251.47764811065042,-21.672351889349557,244.96033989812767,-28.189660101872306,1.0,1.0,26022.012520719443,26022.012520719443,276.8504024501045,3.700402450104548,276.8504024501045,276.8504024501045,75514.5681912764,75514.57376618145,-0.005574905051616952,0.0,8546.071908451686,8546.071908451686,0.8833662024625769,3977.2920943046283,276.8504024501045,3.700402450104548,1.0,0.002,0.22116988566427812,0.0047572370223439376,0.0003425995641915891,0.0016574004358195253,0.17129978209579455,0.17129978209579455,0.0,1.1114373310583403e-14,0.9999983757667839,0.9999983757667839,0.0,0.09191360792157868,1.4928937748285664e-07,0.0,0.0,0.0,1601723.3895379235,268.0142289922983,0.0,1.0,1279705.2802961771,2617.6671762012015,,,,,,,,,,,,,,,,,,,2.0,15440.505949899181,1450.0,0.375,6.173730061729009,3.5
2624.0,-30.00002186206307,4.864264368543781,34.929973360617964,25.19367093862968,6.207244764761196,-26.379295199380838,-39.887752547487594,2.5865181020785264,-5.135771035980895,-5.135771035984303,39.859943796443574,41059.92227419258,25750.09116665981,25750.09116665981,66810.01344085239,75524.09285510796,75514.5738631933,25750.09116665981,101264.66502985312,101264.66502985312,101264.66502985312,127223.78296754125,123966.01483648425,3257.768131057008,0.0,89926.59777540364,55462.427194486576,38293.52286768563,25959.117937688137,64252.64080537377,19799.282370266545,1450.0,0.0,0.8867348316623027,2.870300313037517,0.001494314320929203,1.0,1.0,-5.135771035980895,352783.0464981749,1548503.2687480438,4.389392529258219,1548503.2687480438,4.389392529258219,0.7627101359064832,0.09191375642237762,3.9575051833094896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575051833094896,1.27965895546676,1.279957679993479,3.092624926667259,6552.901114789342,15440.506276147484,6479.644183756214,0.00031096783874196265,22723.052430774565,2317.106497200835,19368.090083036102,1974.9955472088943,0.8523542399085992,0.8523542399085993,35720.81204323457,35405.22815468563,1.011154239905374,0.8,4311.123586268557,4273.035954225843,1.011154239905374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558643552143295,4.864264368543781,-2.4563017058442256,7.320566074388006,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999860682122078,0.0002334318342830291,198.92223004928152,0.0,0.0,0.0,0.025260196633620238,7.986323947565268e-05,0.00015356534268459726,0.0006077356396509917,0.09191375642281252,0.09191375642281252,0.09191375642281252,0.09191360856933757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.64065328665,591.6378022561719,0.0,0.09191375642281252,0.09191375642237762,0.09191375642237762,0.375,0.375,0.5,7.251169579078603,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,25959.117937688137,19799.282370266545,0.7627101359064832,1.0722419667698269,3.9012952699265337,1.0398018292076912,0.6390386723335818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953989639137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536106152373,261.2536106152373,-11.8963893847627,244.96034018379137,277.54688104668315,129606.22335048726,129606.19228608128,0.031064406004989442,0.0,nan,277.54688104668315,4.396881046683177,271.0295728741048,-2.120427125895162,264.51226470152653,-8.637735298473444,257.99495652894797,-15.15504347105201,251.47764835636968,-21.672351643630293,244.96034018379137,-28.189659816208604,1.0,1.0,26022.012520719443,26022.012520719443,276.85040243319895,3.700402433198974,276.85040243319895,276.85040243319895,75514.5742821826,75514.5738631933,0.00041898929339367896,0.0,8546.071908451686,8546.071908451686,0.8833661637157981,3977.292709226037,276.85040243319895,3.700402433198974,1.0,0.002,0.2211700341824136,0.004757236357112417,0.00034259979423109616,0.001657400205783982,0.17129989711554808,0.17129989711554808,0.0,1.5078216453190407e-14,0.999998384157447,0.999998384157447,0.0,0.09191360790421879,1.485181588317182e-07,0.0,0.0,0.0,1601723.3895053284,268.0142289640191,0.0,1.0,1279705.2803934612,2617.6671758033003,,,,,,,,,,,,,,,,,,,2.0,15440.506276147484,1450.0,0.375,6.173730061729009,3.5
2625.0,-30.000021608060024,4.8642636240416435,34.92997325341488,25.193670100439363,6.207244739453328,-26.37929497330874,-39.887752512563,2.5865181047018853,-5.135771071236945,-5.135771071227401,39.85994362738015,41059.9244008816,25750.089340317787,25750.089340317787,66810.0137411994,75524.0918815015,75514.57384159614,25750.089340317787,101264.66318191393,101264.66318191393,101264.66318191393,127223.78104513766,123966.01490972977,3257.7661354078828,0.0,89926.59712957582,55462.429648955476,38293.51942291149,25959.117863223724,64252.637286135214,19799.28230099776,1450.0,0.0,0.8867348320955732,2.8703003093061517,0.001494314320929203,1.0,1.0,-5.135771071236945,352783.04601282795,1548503.2614809233,4.389392514697592,1548503.2614809233,4.389392514697592,0.7627101354259574,0.09191375563639789,3.9575053039054264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575053039054264,1.279658955454585,1.2799576799813013,3.0926250209373682,6552.901314536391,15440.506577430411,6479.644182874057,0.0003109677935658489,22723.051575150796,2317.106409951492,19368.090080399274,1974.9955469400127,0.8523542718874784,0.8523542718874784,35720.81291404273,35405.22815468563,1.0111542707179912,0.8,4311.123691365878,4273.035954225843,1.0111542707179912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558643157892871,4.8642636240416435,-2.4563019311304353,7.320565555172079,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999860417757688,0.0002334318404542217,198.92222984148032,0.0,0.0,0.0,0.025260196633620238,7.986323979098807e-05,0.00015356534236926186,0.0006077356569224065,0.09191375563690993,0.09191375563690993,0.09191375563690993,0.0919136084947609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.66122736485,591.6377954942467,0.0,0.09191375563690993,0.09191375563639789,0.09191375563639789,0.375,0.375,0.5,7.251165164821387,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,25959.117863223724,19799.28230099776,0.7627101354259574,1.0722421187621354,3.9012951732575782,1.0398018908340751,0.639038740433799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953968007414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361078804804,261.25361078804804,-11.896389211951941,244.9603404611594,277.5468811149367,129606.22521407613,129606.19632177656,0.028892299562026314,0.0,nan,277.5468811149367,4.396881114936718,271.02957298418124,-2.120427015818734,264.5122648534258,-8.637735146574187,257.9949567226703,-15.155043277329696,251.47764859191483,-21.67235140808515,244.9603404611594,-28.189659538840573,1.0,1.0,26022.012520719443,26022.012520719443,276.8504023954287,3.700402395428739,276.8504023954287,276.8504023954287,75514.57311827935,75514.57384159614,-0.0007233167852973565,0.0,8546.071908451686,8546.071908451686,0.8833661560789398,3977.2928304249535,276.8504023954287,3.700402395428739,1.0,0.002,0.22117018198727986,0.00475723569382496,0.0003426000231607755,0.0016573999768521588,0.17130001158038777,0.17130001158038777,0.0,1.2934098236883074e-14,0.9999983919176832,0.9999983919176832,0.0,0.09191360783151278,1.478048851050459e-07,0.0,0.0,0.0,1601723.3894646924,268.01422892876303,0.0,1.0,1279705.2805147518,2617.6671753072146,,,,,,,,,,,,,,,,,,,2.0,15440.506577430411,1450.0,0.375,6.173730061729009,3.5
2626.0,-30.00002135968906,4.864262894427018,34.929973147828825,25.193669890891783,6.207244714980846,-26.37929475222211,-39.887752512563,2.586518107513734,-5.135771107017831,-5.135771107054679,39.85994345964108,41059.92559156084,25750.087553815367,25750.087553815367,66810.0131453762,75524.09170877442,75514.57378601131,25750.087553815367,101264.66133982668,101264.66133982668,101264.66133982668,127223.77912889299,123966.01497954184,3257.7641493511446,0.0,89926.59696569368,55462.430848479446,38293.51790801581,25959.117789066317,64252.63569708213,19799.282232057405,1450.0,0.0,0.8867348325213579,2.870300305519312,0.001494314320929203,1.0,1.0,-5.135771107017831,352783.04552026506,1548503.2542708807,4.389392500388541,1548503.2542708807,4.389392500388541,0.7627101349490635,0.09191375485544313,3.9575053361579275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575053361579275,1.2796589554415359,1.279957679968249,3.0926250461728864,6552.901368007425,15440.506656580026,6479.644181928533,0.00031096778144282965,22723.05134855416,2317.1063868450656,19368.09007757304,1974.995546651817,0.8523542802628666,0.8523542802628666,35720.81314693401,35405.22815468563,1.0111542789586003,0.8,4311.123719473387,4273.035954225843,1.0111542789586003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558642772242581,4.864262894427018,-2.4563021528552467,7.3205650472822645,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999860159255196,0.00023343184648857732,198.9222296382868,0.0,0.0,0.0,0.025260196633620238,7.986323979098807e-05,0.00015356534236926186,0.0006077356618752729,0.09191375485592844,0.09191375485592844,0.09191375485592844,0.09191360841763187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.6817055611,591.637788763862,0.0,0.09191375485592844,0.09191375485544313,0.09191375485544313,0.375,0.375,0.5,7.251160771673397,3.6834535421803594e-11,3.6834535421803594e-11,3.6834535421803594e-11,3.6834535421803594e-11,3.6834535421803594e-11,3.6834535421803594e-11,25959.117789066317,19799.282232057405,0.7627101349490635,1.0722421922736418,3.901295108928752,1.0398019072766256,0.6390387747692888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495395284458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536109497931,261.2536109497931,-11.896389050206892,244.96034073077487,277.54688116881135,129606.22436862586,129606.19732641085,0.02704221500850701,0.0,nan,277.54688116881135,4.396881168811376,271.0295730812041,-2.1204269187958857,264.5122649935968,-8.637735006403204,257.9949569059894,-15.15504309401058,251.47764881838214,-21.67235118161784,244.96034073077487,-28.189659269225103,1.0,1.0,26022.012520719443,26022.012520719443,276.8504023530973,3.7004023530973313,276.8504023530973,276.8504023530973,75514.57297160606,75514.57378601131,-0.0008144052553689107,0.0,8546.071908451686,8546.071908451686,0.8833661540365179,3977.292862838717,276.8504023530973,3.7004023530973313,1.0,0.002,0.22117032908545953,0.004757235033586309,0.00034260025099540147,0.0016573997490145558,0.17130012549770074,0.17130012549770074,0.0,9.957312752106873e-15,0.9999983996061518,0.9999983996061518,0.0,0.0919136077572353,1.4709820783766407e-07,0.0,0.0,0.0,1601723.3894234512,268.01422889298215,0.0,1.0,1279705.2806378433,2617.66717480376,,,,,,,,,,,,,,,,,,,2.0,15440.506656580026,1450.0,0.375,6.173730061729009,3.5
2627.0,-30.000021117063937,4.864262179390231,34.92997304379684,25.193669681344204,6.207244691128493,-26.379294536244704,-39.887752442713804,2.5865181103091404,-5.13577114273852,-5.135771142735465,39.859943293319056,41059.92673512345,25750.085804473667,25750.085804473667,66810.01253959711,75524.09155736219,75514.57370131758,25750.085804473667,101264.65950579125,101264.65950579125,101264.65950579125,127223.77722122028,123966.01504840713,3257.762172813147,0.0,89926.59681607889,55462.431993839695,38293.51646915466,25959.117715429027,64252.63418458369,19799.282163617718,1450.0,0.0,0.8867348329424738,2.8703003017387423,0.001494314320929203,1.0,1.0,-5.13577114273852,352783.0450285189,1548503.2471197739,4.389392486236387,1548503.2471197739,4.389392486236387,0.7627101344761745,0.09191375407919736,3.957505365778239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505365778239,1.2796589554285625,1.2799576799552728,3.092625069351276,6552.90141711965,15440.506729126058,6479.644180988515,0.00031096777030505183,22723.05114067607,2317.1063656474,19368.090074763262,1974.9955463652993,0.8523542879368361,0.8523542879368361,35720.81336081857,35405.22815468563,1.0111542865266774,0.8,4311.123745286987,4273.035954225843,1.0111542865266774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586423946141315,4.864262179390231,-2.456302370566746,7.320564549956977,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999859906732844,0.0002334318523833358,198.92222943979394,0.0,0.0,0.0,0.025260196633620238,7.986324042165858e-05,0.00015356534173859135,0.0006077356639280443,0.09191375407960195,0.09191375407960195,0.09191375407960195,0.09191360834021972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.70208900736,591.6377820646475,0.0,0.09191375407960195,0.09191375407919736,0.09191375407919736,0.375,0.375,0.5,7.25115639949412,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,25959.117715429027,19799.282163617718,0.7627101344761745,1.0722422624257328,3.901295046774362,1.039801922325342,0.6390388076100867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953938017958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536111020184,261.2536111020184,-11.89638889798158,244.96034099306047,277.5468812109763,129606.22358899693,129606.19813839268,0.025450604282576447,0.0,nan,277.5468812109763,4.396881210976346,271.02957316739315,-2.1204268326068245,264.51226512381004,-8.637734876189938,257.99495708022675,-15.155042919773223,251.4776490366436,-21.672350963356365,244.96034099306047,-28.189659006939507,1.0,1.0,26022.012520719443,26022.012520719443,276.8504023075063,3.7004023075062946,276.8504023075063,276.8504023075063,75514.57280040857,75514.57370131758,-0.0009009090135805309,0.0,8546.071908451686,8546.071908451686,0.8833661521607821,3977.2928926071304,276.8504023075063,3.7004023075062946,1.0,0.002,0.22117047548153898,0.004757234376494074,0.00034260047774249317,0.001657399522269529,0.17130023887124657,0.17130023887124657,0.0,1.2022067369388267e-14,0.9999984072448721,0.9999984072448721,0.0,0.09191360768309423,1.4639610313412223e-07,0.0,0.0,0.0,1601723.3893822802,268.01422885726146,0.0,1.0,1279705.2807607348,2617.6671743011293,,,,,,,,,,,,,,,,,,,2.0,15440.506729126058,1450.0,0.375,6.173730061729009,3.5
