time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2628.0,-30.000020879940724,4.864261478668276,34.92997294127927,25.19366950672122,6.207244667872472,-26.379294325159393,-39.887752442713804,2.5865181130911394,-5.1357711763180305,-5.135771176358021,39.85994312896066,41059.927830933746,25750.08408669271,25750.08408669271,66810.01191762646,75524.09142867592,75514.57360290327,25750.08408669271,101264.65768959597,101264.65768959597,101264.65768959597,127223.77533286856,123966.01512704165,3257.7602058269117,0.0,89926.59668151867,55462.43308377648,38293.515108602434,25959.117643272588,64252.63275187502,19799.28209645893,1450.0,0.0,0.886734833367285,2.870300298184906,0.001494314320929203,1.0,1.0,-5.1357711763180305,352783.04456626327,1548503.240054303,4.389392471960051,1548503.240054303,4.389392471960051,0.7627101340091194,0.09191375330736899,3.95750539262408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750539262408,1.2796589554156517,1.2799576799423589,3.092625090361381,6552.9014616375425,15440.506794708985,6479.644180053027,0.00031096776020570063,22723.050952532387,2317.1063464620834,19368.090071967028,1974.995546080163,0.8523542948711532,0.8523542948711532,35720.813554669025,35405.22815468563,1.0111542933858688,0.8,4311.1237686826835,4273.035954225843,1.0111542933858688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558642023798666,4.864261478668276,-2.4563025829359066,7.320564061604182,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999859659936948,0.00023343185814441895,198.92222924580227,0.0,0.0,0.0,0.025260196633620238,7.986324042165858e-05,0.00015356534173859135,0.000607735668050635,0.09191375330780005,0.09191375330780005,0.09191375330780005,0.09191360827045107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.7223799375,591.6377753959011,0.0,0.09191375330780005,0.09191375330736899,0.09191375330736899,0.375,0.375,0.5,7.251152048372392,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,25959.117643272588,19799.28209645893,0.7627101340091194,1.0722423291381222,3.901294986488659,1.039801935830821,0.6390388389141227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953923534335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361124600886,261.25361124600886,-11.896388753991118,244.960341248404,277.5468812436137,129606.2228477456,129606.19877393034,0.024073815259425976,0.0,nan,277.5468812436137,4.396881243613734,271.02957324457174,-2.120426755428241,264.5122652455298,-8.63773475447016,257.99495724648784,-15.155042753512134,251.47764924744592,-21.672350752554053,244.960341248404,-28.18965875159597,1.0,1.0,26022.012520719443,26022.012520719443,276.85040226236794,3.700402262367959,276.85040226236794,276.85040226236794,75514.57271240353,75514.57360290327,-0.0008904997375793755,0.0,8546.071908451686,8546.071908451686,0.8833661504607423,3977.2929195872007,276.85040226236794,3.700402262367959,1.0,0.002,0.2211706211722086,0.004757233722896412,0.00034260070339840087,0.0016573992966110703,0.17130035169920044,0.17130035169920044,0.0,9.471156497964373e-15,0.9999984149196651,0.9999984149196651,0.0,0.09191360761668611,1.4569068287215747e-07,0.0,0.0,0.0,1601723.3893435772,268.01422882368195,0.0,1.0,1279705.2808762502,2617.6671738286564,,,,,,,,,,,,,,,,,,,2.0,15440.506794708985,1450.0,0.375,6.173730061729009,3.5
2629.0,-30.00002064829203,4.864260791999397,34.929972840235514,25.19366933209824,6.207244645076731,-26.37929411895515,-39.88775237286461,2.5865181157398567,-5.13577120804797,-5.135771208125811,39.85994296645951,41059.92888039677,25750.082400322408,25750.082400322408,66810.01128071918,75524.09132113816,75514.57348945914,25750.082400322408,101264.65588978156,101264.65588978156,101264.65588978156,127223.77346221363,123966.01521378967,3257.758248423974,0.0,89926.59656082751,55462.434120086145,38293.51382304596,25959.11757243208,64252.63139547804,19799.28203044672,1450.0,0.0,0.8867348337948636,2.8703002948267407,0.001494314320929203,1.0,1.0,-5.13577120804797,352783.04412945797,1548503.2330677325,4.3893924575907075,1548503.2330677325,4.3893924575907075,0.7627101335475692,0.09191375254006677,3.9575054168209878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575054168209878,1.279658955403359,1.2799576799300634,3.0926251092999615,6552.901501766122,15440.506853725234,6479.644179162344,0.0003109677511001276,22723.05078310275,2317.1063291850683,19368.090069304715,1974.9955458086824,0.8523543011093897,0.8523543011093897,35720.81372939187,35405.22815468563,1.01115429956825,0.8,4311.123789769879,4273.035954225843,1.01115429956825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586416597637855,4.864260791999397,-2.4563027901818133,7.320563582181211,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999859418838898,0.00023343186377249467,198.92222905628927,0.0,0.0,0.0,0.025260196633620238,7.986324105232937e-05,0.00015356534110792054,0.0006077356692705582,0.09191375254043964,0.09191375254043964,0.09191375254043964,0.09191360820723515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.7425775207,591.6377687578865,0.0,0.09191375254043964,0.09191375254006677,0.09191375254006677,0.375,0.375,0.5,7.251147718370988,7.781864042044617e-11,7.781864042044617e-11,7.781864042044617e-11,7.781864042044617e-11,7.781864042044617e-11,7.781864042044617e-11,25959.11757243208,19799.28203044672,0.7627101335475692,1.0722423925402718,3.9012949280298788,1.0398019478688794,0.6390388687378565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953909379154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536113828059,261.2536113828059,-11.896388617194077,244.96034149712625,277.54688126848544,129606.2221280437,129606.19925690404,0.022871139664603628,0.0,nan,277.54688126848544,4.396881268485458,271.0295733142136,-2.120426685786356,264.5122653599418,-8.63773464005817,257.99495740566994,-15.155042594330041,251.4776494513981,-21.672350548601884,244.96034149712625,-28.189658502873726,1.0,1.0,26022.012520719443,26022.012520719443,276.8504022173258,3.700402217325802,276.8504022173258,276.8504022173258,75514.57258785523,75514.57348945914,-0.0009016039111884311,0.0,8546.071908451686,8546.071908451686,0.8833661489284489,3977.2929439050927,276.8504022173258,3.700402217325802,1.0,0.002,0.22117076615539968,0.004757233072768863,0.00034260092795971187,0.0016573990720486081,0.17130046397985593,0.17130046397985593,0.0,8.319733790784767e-15,0.9999984226167212,0.9999984226167212,0.0,0.09191360755685042,1.4498321634592896e-07,0.0,0.0,0.0,1601723.3893070032,268.014228791952,0.0,1.0,1279705.2809854147,2617.667173382184,,,,,,,,,,,,,,,,,,,2.0,15440.506853725234,1450.0,0.375,6.173730061729009,3.5
2630.0,-30.000020421764095,4.864260119156902,34.92997274064228,25.193669192399852,6.207244622785363,-26.37929391730915,-39.88775237286461,2.5865181183303503,-5.135771236631115,-5.135771236631585,39.85994280623366,41059.92988469866,25750.08074115535,25750.08074115535,66810.010625854,75524.09123521054,75514.57337264027,25750.08074115535,101264.65411379562,101264.65411379562,101264.65411379562,127223.77161732383,123966.01531662112,3257.756300702701,0.0,89926.59645433442,55462.4351038222,38293.512611680235,25959.1175035282,64252.630115208434,19799.281966090588,1450.0,0.0,0.8867348342301812,2.8703002918016383,0.001494314320929203,1.0,1.0,-5.135771236631115,352783.0437359768,1548503.2261795779,4.389392442961287,1548503.2261795779,4.389392442961287,0.762710133092914,0.09191375177707865,3.957505438366234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505438366234,1.2796589553913371,1.2799576799180388,3.092625126165725,6552.901537502651,15440.506906117273,6479.644178291253,0.00031096774298789776,22723.050632485945,2317.1063138264285,19368.090066700966,1974.995545543174,0.8523543066445238,0.8523543066445238,35720.81388496739,35405.22815468563,1.011154305073124,0.8,4311.123808546197,4273.035954225843,1.011154305073124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558641301601236,4.864260119156902,-2.4563029913350243,7.320563110491927,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999859183070424,0.00023343186927615958,198.92222887096563,0.0,0.0,0.0,0.025260196633620238,7.986324105232937e-05,0.00015356534110792054,0.0006077356725791613,0.09191375177756238,0.09191375177756238,0.09191375177756238,0.09191360815548681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.76268267405,591.6377621503281,0.0,0.09191375177756238,0.09191375177707865,0.09191375177707865,0.375,0.375,0.5,7.251143409720992,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,25959.1175035282,19799.281966090588,0.762710133092914,1.0722424526856962,3.9012948711604447,1.039801958395478,0.6390388971015815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953895550773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361151329764,261.25361151329764,-11.896388486702335,244.96034173955118,277.5468812870441,129606.2214158887,129606.19959892075,0.021816967918339834,0.0,nan,277.5468812870441,4.396881287044096,271.0295733775455,-2.120426622454488,264.5122654680469,-8.637734531953072,257.9949575585483,-15.155042441451656,251.47764964904974,-21.67235035095024,244.96034173955118,-28.189658260448795,1.0,1.0,26022.012520719443,26022.012520719443,276.8504021751507,3.700402175150714,276.8504021751507,276.8504021751507,75514.5725396952,75514.57337264027,-0.0008329450647579506,0.0,8546.071908451686,8546.071908451686,0.8833661475640746,3977.292965558065,276.8504021751507,3.700402175150714,1.0,0.002,0.22117091042313017,0.00475723242639131,0.0003426011514149836,0.0016573988486002962,0.17130057570749177,0.17130057570749177,0.0,1.527987805727271e-14,0.9999984304008889,0.9999984304008889,0.0,0.09191360750933557,1.44267743089801e-07,0.0,0.0,0.0,1601723.389274059,268.01422876336886,0.0,1.0,1279705.2810837452,2617.667172980001,,,,,,,,,,,,,,,,,,,2.0,15440.506906117273,1450.0,0.375,6.173730061729009,3.5
2631.0,-30.000020200250624,4.864259459908286,34.92997264247033,25.193669052701466,6.207244600917615,-26.379293720133813,-39.887752337940015,2.586518120800787,-5.135771262369701,-5.135771262378534,39.859942648065214,41059.93084665946,25750.079109888557,25750.079109888557,66810.00995654802,75524.0911685652,75514.57324828535,25750.079109888557,101264.6523581739,101264.6523581739,101264.6523581739,127223.76979453892,123966.0154318032,3257.7543627357227,0.0,89926.5963604949,55462.43603858927,38293.51146878404,25959.117436365017,64252.62890514906,19799.281903223182,1450.0,0.0,0.8867348346725763,2.870300289077583,0.001494314320929203,1.0,1.0,-5.135771262369701,352783.04338165245,1548503.2193793892,4.38939242809402,1548503.2193793892,4.38939242809402,0.7627101326444641,0.09191375101855627,3.9575054574958934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575054574958934,1.279658955379872,1.279957679906571,3.092625141142463,6552.901569236562,15440.506952520083,6479.644177460514,0.00031096773578187384,22723.050498936227,2317.1063002081473,19368.09006421783,1974.9955452899646,0.85235431154477,0.85235431154477,35720.81402310027,35405.22815468563,1.0111543099608085,0.8,4311.1238252173725,4273.035954225843,1.0111543099608085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640949461489,4.864259459908286,-2.4563031868262013,7.320562646734487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999858952521004,0.00023343187465799372,198.92222868974432,0.0,0.0,0.0,0.025260196633620238,7.986324136766447e-05,0.00015356534079258546,0.0006077356742688737,0.09191375101897202,0.09191375101897202,0.09191375101897202,0.09191360811411234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.7826935847,591.637755573807,0.0,0.09191375101897202,0.09191375101855627,0.09191375101855627,0.375,0.375,0.5,7.25113912257748,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,25959.117436365017,19799.281903223182,0.7627101326444641,1.0722425098082358,3.9012948158469785,1.0398019675611128,0.6390389241080376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953882028079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536116382133,261.2536116382133,-11.896388361786705,244.96034197596146,277.54688130046503,129606.22070503482,129606.19982034968,0.020884685163574557,0.0,nan,277.54688130046503,4.396881300465054,271.0295734355643,-2.120426564435661,264.5122655706636,-8.637734429336376,257.9949577057629,-15.155042294237091,251.47764984086217,-21.672350159137807,244.96034197596146,-28.189658024038522,1.0,1.0,26022.012520719443,26022.012520719443,276.85040213485263,3.700402134852652,276.85040213485263,276.85040213485263,75514.57245192453,75514.57324828535,-0.0007963608222780749,0.0,8546.071908451686,8546.071908451686,0.8833661463526699,3977.292984783373,276.85040213485263,3.700402134852652,1.0,0.002,0.22117105397031642,0.004757231783678653,0.00034260137375612544,0.001657398626254988,0.1713006868780627,0.1713006868780627,0.0,1.1113505948845415e-14,0.9999984382401544,0.9999984382401544,0.0,0.09191360747135068,1.435472055954538e-07,0.0,0.0,0.0,1601723.3892443918,268.0142287376303,0.0,1.0,1279705.2811722935,2617.6671726178365,,,,,,,,,,,,,,,,,,,2.0,15440.506952520083,1450.0,0.375,6.173730061729009,3.5
2632.0,-30.00001998334088,4.864258814049491,34.92997254570611,25.193668947927677,6.207244579565213,-26.37929352705027,-39.88775230301542,2.586518123274486,-5.135771284232703,-5.135771284245263,39.859942492347734,41059.93176851672,25750.07750310899,25750.07750310899,66810.0092716257,75524.0911211163,75514.57312671983,25750.07750310899,101264.65062982881,101264.65062982881,101264.65062982881,127223.7680012864,123966.01556662831,3257.752434658094,0.0,89926.59627938944,55462.43692678927,38293.51039177797,25959.11737145758,64252.62776323555,19799.281842270542,1450.0,0.0,0.8867348351257796,2.870300286763722,0.001494314320929203,1.0,1.0,-5.135771284232703,352783.0430806834,1548503.2126852584,4.389392412863526,1548503.2126852584,4.389392412863526,0.7627101322034984,0.09191375026436521,3.9575054742899654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575054742899654,1.2796589553683921,1.2799576798950885,3.0926251542940726,6552.901597103244,15440.50699305143,6479.6441766287035,0.00031096772944973065,22723.050382014593,2317.106288285459,19368.090061731495,1974.995545036429,0.8523543158211467,0.8523543158211467,35720.81414436815,35405.22815468563,1.0111543142517432,0.8,4311.123839853121,4273.035954225843,1.0111543142517432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640602607769,4.864258814049491,-2.4563033758890986,7.32056218993859,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999858726763121,0.00023343187992797674,198.92222851228937,0.0,0.0,0.0,0.025260196633620238,7.986324168299987e-05,0.00015356534047725006,0.0006077356755999195,0.09191375026480884,0.09191375026480884,0.09191375026480884,0.09191360808699352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.8026106779,591.6377490282038,0.0,0.09191375026480884,0.09191375026436521,0.09191375026436521,0.375,0.375,0.5,7.2511348572477585,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,25959.11737145758,19799.281842270542,0.7627101322034984,1.072242564038546,3.9012947618772924,1.0398019753808958,0.6390389498125808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953868804725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361175819484,261.25361175819484,-11.896388241805141,244.96034220666016,277.54688130972954,129606.21998969994,129606.1999299296,0.020059770317682014,0.0,nan,277.54688130972954,4.396881309729565,271.02957348911565,-2.1204265108843288,264.5122656685018,-8.637734331498166,257.9949578478879,-15.15504215211206,251.47765002727402,-21.672349972725954,244.96034220666016,-28.18965779333982,1.0,1.0,26022.012520719443,26022.012520719443,276.85040209876115,3.700402098761174,276.85040209876115,276.85040209876115,75514.57244015588,75514.57312671983,-0.000686563944327645,0.0,8546.071908451686,8546.071908451686,0.8833661452891683,3977.293001661415,276.85040209876115,3.700402098761174,1.0,0.002,0.22117119678644248,0.004757231144901956,0.00034260159496758057,0.001657398405044088,0.1713007974837903,0.1713007974837903,0.0,1.1668617461157993e-14,0.9999984461939456,0.9999984461939456,0.0,0.09191360744822358,1.428161416413014e-07,0.0,0.0,0.0,1601723.3892191933,268.0142287157673,0.0,1.0,1279705.2812475043,2617.6671723102118,,,,,,,,,,,,,,,,,,,2.0,15440.50699305143,1450.0,0.375,6.173730061729009,3.5
2633.0,-30.00001977088682,4.864258181366658,34.92997245032824,25.193668843153887,6.207244558688843,-26.379293337929237,-39.88775230301542,2.586518125731271,-5.135771302907358,-5.1357713029022465,39.85994233882932,41059.932653886724,25750.07592199243,25750.07592199243,66810.00857587915,75524.09109013842,75514.57300266028,25750.07592199243,101264.64892465272,101264.64892465272,101264.64892465272,127223.76623312078,123966.01571655208,3257.7505165687007,0.0,89926.59620930438,55462.4377730528,38293.50937361286,25959.11730846807,64252.62668208093,19799.281782953945,1450.0,0.0,0.8867348355872458,2.8703002847872376,0.001494314320929203,1.0,1.0,-5.135771302907358,352783.04282359884,1548503.2060857904,4.389392397355347,1548503.2060857904,4.389392397355347,0.7627101317692055,0.09191374951460529,3.9575054890476595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575054890476595,1.2796589553569904,1.279957679883684,3.092625165854149,6552.901621597659,15440.50702847676,6479.64417580255,0.00031096772387989466,22723.050279570038,2317.1062778390215,19368.090059262067,1974.9955447846173,0.8523543195552242,0.8523543195552242,35720.81425093162,35405.22815468563,1.0111543180223777,0.8,4311.123852714203,4273.035954225843,1.0111543180223777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558640261293894,4.864258181366658,-2.456303559071843,7.320561740438501,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999858505642678,0.00023343188508970585,198.9222283384796,0.0,0.0,0.0,0.025260196633620238,7.986324168299987e-05,0.00015356534047725006,0.0006077356778661898,0.09191374951505617,0.09191374951505617,0.09191374951505617,0.09191360807153476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.82243167335,591.637742514255,0.0,0.09191374951505617,0.09191374951460529,0.09191374951460529,0.375,0.375,0.5,7.251130613948869,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,25959.11730846807,19799.281782953945,0.7627101317692055,1.0722426156684437,3.9012947092424595,1.0398019820489524,0.6390389743449618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953855856194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361187377774,261.25361187377774,-11.896388126222234,244.96034243192048,277.54688131563506,129606.2192700769,129606.19994572374,0.019324353133674126,0.0,nan,277.54688131563506,4.396881315635085,271.0295735388922,-2.1204264611077974,264.51226576214924,-8.637734237850736,257.9949579854063,-15.155042014593676,251.4776502086634,-21.672349791336586,244.96034243192048,-28.189657568079497,1.0,1.0,26022.012520719443,26022.012520719443,276.8504020655876,3.700402065587639,276.8504020655876,276.8504020655876,75514.57239030226,75514.57300266028,-0.0006123580242274329,0.0,8546.071908451686,8546.071908451686,0.8833661443546227,3977.293016492898,276.8504020655876,3.700402065587639,1.0,0.002,0.22117133886437532,0.004757230509960631,0.00034260181503781095,0.001657398184974602,0.17130090751890548,0.17130090751890548,0.0,1.2412813832352043e-14,0.9999984542252437,0.9999984542252437,0.0,0.09191360743665153,1.4207795375714194e-07,0.0,0.0,0.0,1601723.3891976695,268.0142286970926,0.0,1.0,1279705.2813117518,2617.6671720474355,,,,,,,,,,,,,,,,,,,2.0,15440.50702847676,1450.0,0.375,6.173730061729009,3.5
2634.0,-30.0000195624684,4.864257561670734,34.92997235632739,25.193668773304694,6.207244538406058,-26.379293152380953,-39.887752233166225,2.5865181283185783,-5.1357713173843536,-5.13577131738251,39.85994218781387,41059.9335055152,25750.074363562104,25750.074363562104,66810.0078690773,75524.0910752219,75514.57288440784,25750.074363562104,101264.64724796994,101264.64724796994,101264.64724796994,127223.76449582081,123966.01588720584,3257.748608614966,0.0,89926.5961501705,55462.43858046366,38293.508410785376,25959.11724785087,64252.62565863624,19799.28172564599,1450.0,0.0,0.886734836061098,2.8703002832551077,0.001494314320929203,1.0,1.0,-5.1357713173843536,352783.0426243105,1548503.199593168,4.389392381430921,1548503.199593168,4.389392381430921,0.7627101313425884,0.0919137487692503,3.9575055018949987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575055018949987,1.2796589553449829,1.2799576798716736,3.092625175922827,6552.901642931979,15440.507059013216,6479.64417493253,0.0003109677190223503,22723.05019086148,2317.106268793266,19368.09005666152,1974.9955445194355,0.8523543227682866,0.8523543227682866,35720.814343700644,35405.22815468563,1.0111543213049106,0.8,4311.123863910441,4273.035954225843,1.0111543213049106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639924877271,4.864257561670734,-2.456303735717212,7.320561297387947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999858288722495,0.00023343189015338634,198.92222816797147,0.0,0.0,0.0,0.025260196633620238,7.986324231367067e-05,0.00015356533984657925,0.0006077356773432126,0.09191374876965158,0.09191374876965158,0.09191374876965158,0.09191360807158913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.8421564561,591.6377360320134,0.0,0.09191374876965158,0.0919137487692503,0.0919137487692503,0.375,0.375,0.5,7.251126393010263,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,25959.11724785087,19799.28172564599,0.7627101313425884,1.0722426648677261,3.9012946577437413,1.0398019876110278,0.6390389977782379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953843173648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361198544886,261.25361198544886,-11.896388014551121,244.96034265203954,277.5468813188582,129606.21854515889,129606.19987482768,0.01867033120330542,0.0,nan,277.5468813188582,4.39688131885822,271.02957358549446,-2.1204264145055163,264.5122658521308,-8.637734147869196,257.994958118767,-15.15504188123299,251.47765038540328,-21.672349614596698,244.96034265203954,-28.189657347960434,1.0,1.0,26022.012520719443,26022.012520719443,276.85040203727027,3.700402037270294,276.85040203727027,276.85040203727027,75514.5724199806,75514.57288440784,-0.00046442724124062806,0.0,8546.071908451686,8546.071908451686,0.883366143541052,3977.2930294044736,276.85040203727027,3.700402037270294,1.0,0.002,0.22117148019291288,0.004757229879073931,0.00034260203395018095,0.0016573979660611518,0.17130101697509048,0.17130101697509048,0.0,1.1332514787687487e-14,0.9999984623785622,0.9999984623785622,0.0,0.09191360744069976,1.413285505399798e-07,0.0,0.0,0.0,1601723.3891809832,268.0142286826156,0.0,1.0,1279705.281361553,2617.667171843745,,,,,,,,,,,,,,,,,,,2.0,15440.507059013216,1450.0,0.375,6.173730061729009,3.5
2635.0,-30.0000193578983,4.864256954762916,34.929972263687866,25.1936687034555,6.207244518721102,-26.379292970236392,-39.887752233166225,2.5865181310590533,-5.135771328344106,-5.135771328339344,39.859942039099636,41059.934327399955,25750.07282898832,25750.07282898832,66810.00715638828,75524.09107359825,75514.57276751025,25750.07282898832,101264.64559649857,101264.64559649857,101264.64559649857,127223.76278579826,123966.01607488713,3257.7467109111317,0.0,89926.59610032235,55462.43935412349,38293.50749577651,25959.117189299694,64252.6246850762,19799.281670095712,1450.0,0.0,0.886734836544549,2.8703002820951524,0.001494314320929203,1.0,1.0,-5.135771328344106,352783.0424734324,1548503.1931992373,4.389392365183916,1548503.1931992373,4.389392365183916,0.7627101309229786,0.09191374802830467,3.957505513155217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505513155217,1.2796589553322648,1.2799576798589527,3.0926251847529533,6552.901661641958,15440.507085457715,6479.644174010996,0.0003109677147557054,22723.050113612146,2317.1062609160263,19368.09005390699,1974.9955442385517,0.8523543255447305,0.8523543255447305,35720.814425009274,35405.22815468563,1.0111543241819296,0.8,4311.123873723532,4273.035954225843,1.0111543241819296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639593610535,4.864256954762916,-2.4563039063567196,7.3205608611196356,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999858075807563,0.00023343189512357038,198.92222800061165,0.0,0.0,0.0,0.025260196633620238,7.986324231367067e-05,0.00015356533984657925,0.0006077356790723918,0.09191374802869871,0.09191374802869871,0.09191374802869871,0.09191360808455631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.8617827874,591.6377295822032,0.0,0.09191374802869871,0.09191374802830467,0.09191374802830467,0.375,0.375,0.5,7.251122194690759,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,25959.117189299694,19799.281670095712,0.7627101309229786,1.0722427119513291,3.9012946073656005,1.039801992274194,0.6390390202524574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953830732014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536120936239,261.2536120936239,-11.896387906376106,244.96034286729284,277.54688131995493,129606.21781893318,129606.19973311544,0.018085817720995562,0.0,nan,277.54688131995493,4.396881319954957,271.0295736294225,-2.1204263705774906,264.5122659388901,-8.637734061109882,257.9949582483577,-15.155041751642273,251.47765055782526,-21.67234944217472,244.96034286729284,-28.18965713270714,1.0,1.0,26022.012520719443,26022.012520719443,276.85040201263496,3.7004020126349815,276.85040201263496,276.85040201263496,75514.57241502966,75514.57276751025,-0.0003524805943015963,0.0,8546.071908451686,8546.071908451686,0.8833661428279875,3977.293040720993,276.85040201263496,3.7004020126349815,1.0,0.002,0.22117162076349867,0.004757229252172181,0.00034260225169095373,0.0016573977483211348,0.17130112584547685,0.17130112584547685,0.0,1.208842054234438e-14,0.9999984706248203,0.9999984706248203,0.0,0.09191360745769976,1.4057060490959505e-07,0.0,0.0,0.0,1601723.3891683507,268.01422867165587,0.0,1.0,1279705.28139926,2617.6671716895244,,,,,,,,,,,,,,,,,,,2.0,15440.507085457715,1450.0,0.375,6.173730061729009,3.5
2636.0,-30.000019157022113,4.864256360439237,34.92997217239002,25.193672405462735,6.20724449962633,-26.37929279135729,-39.88775219824163,2.5865181339614476,-5.135771336202197,-5.135771336217299,39.85994189254134,41059.92198092389,25750.07131889058,25750.07131889058,66809.99329981446,75524.08205801716,75514.57264909604,25750.07131889058,101264.64396798662,101264.64396798662,101264.64396798662,127223.76110061977,123966.01627707144,3257.7448235483316,0.0,89926.58242365331,55462.42234655971,38293.51119677066,25959.11713263316,64252.62832940382,19799.28161615245,1450.0,0.0,0.8867348370358874,2.870300281263486,0.001494314320929203,1.0,1.0,-5.135771336202197,352783.04236525565,1548503.1868992276,4.3893923486718425,1548503.1868992276,4.3893923486718425,0.7627101305099012,0.09191374729184586,3.9575042564294582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575042564294582,1.2796589553187951,1.2799576798454797,3.0926242027068414,6552.899580804089,15440.507108122603,6479.645676268812,0.0003109682477899216,22723.05387355083,2317.1066443230698,19368.094544256135,1974.996002126734,0.8523543821193946,0.8523543821193946,35720.805350349714,35405.22815468563,1.0111540030847939,0.8,4311.12277850826,4273.035954225843,1.0111540030847939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639267627416,4.864256360439237,-2.4563040713704516,7.320560431809689,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999857866737315,0.00023343190000400617,198.92222783627383,0.0,0.0,0.0,0.025260196633620238,7.986324262900579e-05,0.00015356533953124414,0.0006077354848349337,0.09191374729227582,0.09191374729227582,0.09191374729227582,0.09191360810885364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.8813089914,591.6377231653672,0.0,0.09191374729227582,0.09191374729184586,0.09191374729184586,0.375,0.375,0.5,7.251118019190713,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,25959.11713263316,19799.28161615245,0.7627101305099012,1.0722422859042116,3.9012942104104216,1.0398017176402465,0.6390387918517835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953818520104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536121986563,261.2536121986563,-11.896387801343678,244.96034307793238,277.5468813193802,129606.17561172391,129606.15805131932,0.017560404582108616,0.0,nan,277.5468813193802,4.396881319380213,271.02957367109065,-2.120426328909332,264.5122660228011,-8.637733977198877,257.9949583745115,-15.15504162548848,251.47765072622192,-21.672349273778053,244.96034307793238,-28.1896569220676,1.0,1.0,26022.012520719443,26022.012520719443,276.850401990901,3.700401990901014,276.850401990901,276.850401990901,75514.56832119732,75514.57264909604,-0.004327898714109324,0.0,8546.071908451686,8546.071908451686,0.883366222411402,3977.2917777116054,276.850401990901,3.700401990901014,1.0,0.002,0.22117176056950955,0.004757228629199634,0.00034260246824957443,0.0016573975317604672,0.1713012341247872,0.1713012341247872,0.0,1.0041446840691748e-14,0.9999984789432114,0.9999984789432114,0.0,0.09191360748581658,1.3980602928702257e-07,0.0,0.0,0.0,1601723.389159293,268.0142286637978,0.0,1.0,1279705.2814262956,2617.6671715789553,,,,,,,,,,,,,,,,,,,2.0,15440.507108122603,1450.0,0.375,6.173730061729009,3.5
2637.0,-30.000018874125185,4.864255774924723,34.92997208060333,25.193668284360342,6.207242303510991,-26.379292756361316,-39.88775219824163,2.586516185747186,-5.135771511178007,-5.135771511210114,39.85994169583781,41059.93086819372,25750.070261797202,25750.070261797202,66810.00112999092,75524.08860107217,75514.57122628824,25750.070261797202,101264.64148808544,101264.64148808544,101264.64148808544,127223.75848752758,123966.01554977342,3257.7429377541544,0.0,89926.59071058074,55462.43297770254,38293.50859208689,25959.11699944213,64252.62559152902,19799.28149951869,1450.0,0.0,0.8867348368573688,2.8703002627449057,0.001494314320929203,1.0,1.0,-5.135771511178007,352783.0399565028,1548503.1784427366,4.389392354671196,1548503.1784427366,4.389392354671196,0.7627101299302355,0.09191374656747885,3.9575050065683164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575050065683164,1.2796589643602156,1.279957688889011,3.092624767058096,6552.900776596677,15440.507127254385,6479.64482815655,0.0003109679421068309,22723.051660409412,2317.106418645451,19368.092009191827,1974.9957436221164,0.8523543535720177,0.8523543535720177,35720.810767008676,35405.22815468563,1.0111541947474831,0.8,4311.123432241612,4273.035954225843,1.0111541947474831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558639039433843,4.864255774924723,-2.456304356360907,7.32056013128563,3.5,3.5,1.0,0.6,0.00023342858216024993,0.99998575723005,0.00023343190687719856,198.9222276048344,0.0,0.0,0.0,0.025260196633620238,7.986324262900579e-05,0.00015356533953124414,0.0006077356000302621,0.09191374656782789,0.09191374656782789,0.09191374656782789,0.091913607497342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.90057511855,591.6377168313966,0.0,0.09191374656782789,0.09191374656747885,0.09191374656747885,0.375,0.375,0.5,7.251113847070029,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,25959.11699944213,19799.28149951869,0.7627101299302355,1.0722425909199267,3.901294441758007,1.0398018838128082,0.6390389573995402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953806528705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536121106629,261.2536121106629,-11.896387889337063,244.96034327917317,277.5468809421526,129606.17516857214,129606.18988020884,-0.014711636702458494,0.0,nan,277.5468809421526,4.39688094215262,271.0295734095565,-2.120426590443458,264.51226587696095,-8.637734123039024,257.99495834436493,-15.155041655635046,251.47765081176897,-21.67234918823101,244.96034327917317,-28.189656720826804,1.0,1.0,26022.012520719443,26022.012520719443,276.8504016494214,3.700401649421451,276.8504016494214,276.8504016494214,75514.56529469947,75514.57122628824,-0.005931588777457364,0.0,8546.071908451686,8546.071908451686,0.8833661749081096,3977.292531601158,276.8504016494214,3.700401649421451,1.0,0.002,0.22117190029149944,0.00475722797762308,0.0003426026845594873,0.0016573973154472433,0.17130134227974364,0.17130134227974364,0.0,6.7307270867900115e-15,0.9999984798573098,0.9999984798573098,0.0,0.09191360684546887,1.3972200997069917e-07,0.0,0.0,0.0,1601723.3889576169,268.01422848882197,0.0,1.0,1279705.2820282471,2617.6671691169217,,,,,,,,,,,,,,,,,,,2.0,15440.507127254385,1450.0,0.375,6.173730061729009,3.5
2638.0,-30.00001868797527,4.8642552016750615,34.92997199026896,25.193667970038973,6.2072442213001215,-26.379292397047884,-39.88775216331703,2.5865179303724117,-5.13577151288456,-5.135771512891416,39.85994155417791,41059.93707710905,25750.068790008674,25750.068790008674,66810.00586711772,75524.09024388113,75514.5711457655,25750.068790008674,101264.63993577418,101264.63993577418,101264.63993577418,127223.75688248445,123966.01581991652,3257.7410625679336,0.0,89926.59503555777,55462.44186878431,38293.50351863717,25959.116946710277,64252.62046534744,19799.281448958493,1450.0,0.0,0.8867348373623412,2.870300262564296,0.001494314320929203,1.0,1.0,-5.13577151288456,352783.0399330105,1548503.1723527983,4.389392337700932,1548503.1723527983,4.389392337700932,0.7627101295318752,0.09191374583850477,3.9575055543010924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575055543010924,1.2796589562636267,1.279957680790532,3.09262521465586,6552.901725002629,15440.507324501576,6479.644241495438,0.00031096770325854433,22723.04960831295,2317.106209389848,19368.090255622505,1974.9955648078096,0.8523543533759186,0.8523543533759186,35720.81472211848,35405.22815468563,1.011154334694822,0.8,4311.123909581464,4273.035954225843,1.011154334694822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638721720491,4.8642552016750615,-2.456304511191655,7.320559712866716,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999857378557262,0.00023343191139984842,198.92222745254423,0.0,0.0,0.0,0.025260196633620238,7.986324294434119e-05,0.00015356533921590874,0.0006077356828950902,0.0919137458389306,0.0919137458389306,0.0919137458389306,0.09191360754390086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.9199959252,591.6377104494027,0.0,0.0919137458389306,0.09191374583850477,0.09191374583850477,0.375,0.375,0.5,7.251109698226778,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,25959.116946710277,19799.281448958493,0.7627101295318752,1.0722428951199379,3.9012944562709397,1.0398020404965356,0.6390391050160108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953789641039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361222993564,261.25361222993564,-11.896387770064337,244.9603434934124,277.5468809664588,129606.21663147725,129606.1966902436,0.019941233658436416,0.0,nan,277.5468809664588,4.396880966458809,271.0295734718494,-2.120426528150574,264.5122659772403,-8.637734022759673,257.994958482631,-15.155041517369,251.47765098802162,-21.672349011978355,244.9603434934124,-28.189656506587568,1.0,1.0,26022.012520719443,26022.012520719443,276.8504016383179,3.700401638317942,276.8504016383179,276.8504016383179,75514.57171574654,75514.5711457655,0.0005699810426449403,0.0,8546.071908451686,8546.071908451686,0.8833661402223837,3977.293082072598,276.8504016383179,3.700401638317942,1.0,0.002,0.22117203920389353,0.004757227359714122,0.0003426028997382297,0.0016573971002747667,0.17130144986911483,0.17130144986911483,0.0,1.2996548282018239e-14,0.9999984886655332,0.9999984886655332,0.0,0.09191360692609271,1.389124120581688e-07,0.0,0.0,0.0,1601723.3889556492,268.0142284871154,0.0,1.0,1279705.2820341191,2617.667169092912,,,,,,,,,,,,,,,,,,,2.0,15440.507324501576,1450.0,0.375,6.173730061729009,3.5
2639.0,-30.000018506416,4.864254641013479,34.9299719015554,25.19366800496357,6.207244323550889,-26.37929222341932,-39.887752128392435,2.586518040554289,-5.135771486946965,-5.135771486922857,39.85994142028517,41059.93799523808,25750.06727943606,25750.06727943606,66810.00527467414,75524.09047468066,75514.5712176422,25750.06727943606,101264.63849707825,101264.63849707825,101264.63849707825,127223.75540351696,123966.01620429094,3257.7391992260214,0.0,89926.59533987167,55462.442860429415,38293.502754935835,25959.116906438703,64252.61966137454,19799.281408578747,1450.0,0.0,0.8867348379800565,2.8703002653093934,0.001494314320929203,1.0,1.0,-5.135771486946965,352783.0402900715,1548503.1665966094,4.3893923169418,1548503.1665966094,4.3893923169418,0.7627101291595895,0.0919137451101478,3.957505583170144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505583170144,1.2796589557522864,1.2799576802790722,3.092625238451603,6552.901775422953,15440.507322576885,6479.644204444832,0.00031096769031553986,22723.04951944915,2317.106200328262,19368.090144875765,1974.995553514785,0.8523543518354875,0.8523543518354875,35720.814930578286,35405.22815468563,1.01115434207095,0.8,4311.123934740355,4273.035954225843,1.01115434207095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638395634859,4.864254641013479,-2.4563046424082873,7.320559283421765,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999857189591881,0.00023343191581096643,198.9222273040097,0.0,0.0,0.0,0.025260196633620238,7.986324325967604e-05,0.00015356533890057388,0.0006077356860804364,0.09191374511056602,0.09191374511056602,0.09191374511056602,0.09191360769583384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.93932646944,591.637704097425,0.0,0.09191374511056602,0.0919137451101478,0.0919137451101478,0.375,0.375,0.5,7.251105575793803,-2.4101609596982598e-11,-2.4101609596982598e-11,-2.4101609596982598e-11,-2.4101609596982598e-11,-2.4101609596982598e-11,-2.4101609596982598e-11,25959.116906438703,19799.281408578747,0.7627101291595895,1.0722429404801748,3.9012944130236358,1.0398020442867169,0.6390391273014703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953778528732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361235332315,261.25361235332315,-11.896387646676828,244.96034370098874,277.5468810056576,129606.217637026,129606.1970078071,0.020629218896142783,0.0,nan,277.5468810056576,4.396881005657633,271.0295735447238,-2.1204264552761742,264.51226608379017,-8.637733916209811,257.9949586228563,-15.155041377143675,251.4776511619225,-21.672348838077482,244.96034370098874,-28.189656299011233,1.0,1.0,26022.012520719443,26022.012520719443,276.850401672697,3.700401672697012,276.850401672697,276.850401672697,75514.5721122434,75514.5712176422,0.0008946012094384059,0.0,8546.071908451686,8546.071908451686,0.8833661383942221,3977.2931110859945,276.850401672697,3.700401672697012,1.0,0.002,0.22117217722721594,0.00475722675053341,0.00034260311355938165,0.0016573968864537839,0.17130155677969083,0.17130155677969083,0.0,1.3165683820925977e-14,0.9999984983384759,0.9999984983384759,0.0,0.09191360708681323,1.3802333457042784e-07,0.0,0.0,0.0,1601723.388985545,268.014228513053,0.0,1.0,1279705.2819448886,2617.66716945787,,,,,,,,,,,,,,,,,,,2.0,15440.507322576885,1450.0,0.375,6.173730061729009,3.5
2640.0,-30.000018328605282,4.864254092714901,34.9299718144102,25.193668039888166,6.207244372600235,-26.379292058484758,-39.88775209346784,2.586518102479778,-5.135771459076977,-5.135771459080833,39.85994128812075,41059.938744947285,25750.065795874016,25750.065795874016,66810.0045408213,75524.09066197899,75514.57127549808,25750.065795874016,101264.6370713721,101264.6370713721,101264.6370713721,127223.75393884169,123966.01659098304,3257.7373478586546,0.0,89926.59552534872,55462.44360831712,38293.502130035115,25959.1168674696,64252.61899750472,19799.28136932597,1450.0,0.0,0.8867348386014003,2.870300268259046,0.001494314320929203,1.0,1.0,-5.135771459076977,352783.0406737388,1548503.160914185,4.389392296060721,1548503.160914185,4.389392296060721,0.7627101287924489,0.0919137443867149,3.957505596743468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505596743468,1.2796589554648976,1.2799576799916164,3.0926252497531372,6552.901799369548,15440.507314830847,6479.644183621285,0.00031096768403350176,22723.049488381534,2317.1061971602467,19368.09008263279,1974.9955471677679,0.8523543502616513,0.8523543502616513,35720.815028589546,35405.22815468563,1.011154345538974,0.8,4311.123946569276,4273.035954225843,1.011154345538974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558638075379969,4.864254092714901,-2.456304768940824,7.320558861655726,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999857004527971,0.0002334319201310105,198.92222715854183,0.0,0.0,0.0,0.025260196633620238,7.986324357501171e-05,0.00015356533858523823,0.0006077356869168859,0.09191374438707647,0.09191374438707647,0.09191374438707647,0.09191360785469327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.9585371682,591.6376977848737,0.0,0.09191374438707647,0.0919137443867149,0.0919137443867149,0.375,0.375,0.5,7.251101479819936,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,25959.1168674696,19799.28136932597,0.7627101287924489,1.0722429775557756,3.901294368945335,1.0398020436087734,0.6390391455722897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953767690466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536124749003,261.2536124749003,-11.89638752509967,244.9603439019826,277.54688104781803,129606.21746928994,129606.19714276264,0.020326527299275567,0.0,nan,277.54688104781803,4.396881047818056,271.0295736186509,-2.120426381349091,264.51226618948397,-8.63773381051601,257.99495876031676,-15.155041239683214,251.47765133114967,-21.672348668850304,244.9603439019826,-28.189656098017366,1.0,1.0,26022.012520719443,26022.012520719443,276.8504017073089,3.700401707308913,276.8504017073089,276.8504017073089,75514.57229886128,75514.57127549808,0.0010233632056042552,0.0,8546.071908451686,8546.071908451686,0.8833661375346779,3977.293124727185,276.8504017073089,3.700401707308913,1.0,0.002,0.22117231436431137,0.004757226145612704,0.0003426033260091091,0.0016573966739988526,0.17130166300455454,0.17130166300455454,0.0,7.961513392995556e-15,0.9999985079803408,0.9999985079803408,0.0,0.09191360724960133,1.3713711357152794e-07,0.0,0.0,0.0,1601723.3890176674,268.014228540923,0.0,1.0,1279705.2818490113,2617.6671698500254,,,,,,,,,,,,,,,,,,,2.0,15440.507314830847,1450.0,0.375,6.173730061729009,3.5
2641.0,-30.000018151185497,4.864253556505455,34.92997172876829,25.193668074812763,6.207244354478439,-26.379291900619105,-39.88775209346784,2.5865181039120526,-5.135771431926173,-5.135771431912779,39.85994115721464,41059.939311448135,25750.06434517695,25750.06434517695,66810.00365662508,75524.09078520745,75514.57130647775,25750.06434517695,101264.63565165471,101264.63565165471,101264.63565165471,127223.75248037024,123966.01697199799,3257.735508372255,0.0,89926.59555499471,55462.444081235284,38293.501637510475,25959.11682871553,64252.618466226006,19799.281330326303,1450.0,0.0,0.8867348392144994,2.8703002711325527,0.001494314320929203,1.0,1.0,-5.135771431926173,352783.0410475017,1548503.1552860364,4.389392275456724,1548503.1552860364,4.389392275456724,0.7627101284287405,0.09191374366874633,3.9575055924018643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575055924018643,1.2796589554582507,1.279957679984968,3.0926252463764197,6552.901792214688,15440.507302952357,6479.644183139654,0.0003109676856302377,22723.04952080106,2317.1062004661185,19368.09008119316,1974.9955470209666,0.8523543489822212,0.8523543489822212,35720.81499723938,35405.22815468563,1.0111543444296816,0.8,4311.123942785643,4273.035954225843,1.0111543444296816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586377622196075,4.864253556505455,-2.456304892727509,7.320558449232964,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999856819870856,0.0002334319244415587,198.9222270133938,0.0,0.0,0.0,0.025260196633620238,7.986324357501171e-05,0.00015356533858523823,0.000607735686250166,0.09191374366914218,0.09191374366914218,0.09191374366914218,0.0919136080102597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.9776269275,591.6376915120833,0.0,0.09191374366914218,0.09191374366874633,0.09191374366874633,0.375,0.375,0.5,7.25109741005921,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,25959.11682871553,19799.281330326303,0.7627101284287405,1.072243006140441,3.9012943236326385,1.0398020384452245,0.6390391596730185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953757075968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361258885414,261.25361258885414,-11.896387411145838,244.96034409691262,277.54688108079574,129606.21598987996,129606.19693789483,0.019051985113814743,0.0,nan,277.54688108079574,4.396881080795765,271.02957368401906,-2.1204263159809216,264.51226628724254,-8.637733712757438,257.99495889046585,-15.155041109534125,251.4776514936892,-21.672348506310783,244.96034409691262,-28.189655903087356,1.0,1.0,26022.012520719443,26022.012520719443,276.850401738102,3.7004017381020162,276.850401738102,276.850401738102,75514.57225403616,75514.57130647775,0.0009475584083702415,0.0,8546.071908451686,8546.071908451686,0.8833661378096141,3977.2931203638736,276.850401738102,3.7004017381020162,1.0,0.002,0.22117245062383561,0.004757225544494022,0.00034260353709893924,0.001657396462912502,0.17130176854946963,0.17130176854946963,0.0,1.1441368685805031e-14,0.9999985175280803,0.9999985175280803,0.0,0.0919136074092023,1.3625954402039662e-07,0.0,0.0,0.0,1601723.3890489608,268.0142285680738,0.0,1.0,1279705.281755607,2617.6671702320555,,,,,,,,,,,,,,,,,,,2.0,15440.507302952357,1450.0,0.375,6.173730061729009,3.5
