time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2642.0,-30.00001797493457,4.864253032072139,34.92997164454424,25.193668074812763,6.207244337605759,-26.379291743680493,-39.88775205854324,2.58651810635169,-5.135771407500329,-5.1357714075551995,39.85994102684996,41059.93988866713,25750.062932040393,25750.062932040393,66810.00282070752,75524.09089872098,75514.571294574,25750.062932040393,101264.63422661439,101264.63422661439,101264.63422661439,127223.75101584508,123966.01733530813,3257.7336805369387,0.0,89926.59558108367,55462.44457103007,38293.50112228178,25959.116789230677,64252.617911512454,19799.281290797557,1450.0,0.0,0.8867348398116154,2.8703002737176133,0.001494314320929203,1.0,1.0,-5.135771407500329,352783.04138374736,1548503.149682699,4.389392255389854,1548503.149682699,4.389392255389854,0.7627101280661224,0.09191374295630758,3.95750558948814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750558948814,1.2796589554469284,1.279957679973643,3.092625244126829,6552.901787448075,15440.507293981229,6479.6441823192745,0.0003109676866731102,22723.049544123245,2317.1062028443193,19368.090078740992,1974.9955467709149,0.8523543479994775,0.8523543479994774,35720.81497619974,35405.22815468563,1.0111543436852164,0.8,4311.123940246382,4273.035954225843,1.0111543436852164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863745716739,4.864253032072139,-2.456305015416246,7.320558047488385,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999856636430418,0.00023343192872370556,198.922226869202,0.0,0.0,0.0,0.025260196633620238,7.986324389034683e-05,0.0001535653382699031,0.0006077356845547784,0.09191374295671528,0.09191374295671528,0.09191374295671528,0.09191360815493275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.99659473303,591.6376852793537,0.0,0.09191374295671528,0.09191374295630758,0.09191374295630758,0.375,0.375,0.5,7.25109336600234,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,25959.116789230677,19799.281290797557,0.7627101280661224,1.0722430356407304,3.90129427950244,1.0398020344123107,0.6390391741736366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495374648481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361269657805,261.25361269657805,-11.896387303421932,244.96034428669077,277.5468811064654,129606.214682364,129606.1966719683,0.018010395701116563,0.0,nan,277.5468811064654,4.3968811064654005,271.0295737425104,-2.120426257489555,264.5122663785556,-8.637733621444397,257.9949590146006,-15.155040985399353,251.47765165064567,-21.67234834935431,244.96034428669077,-28.189655713309207,1.0,1.0,26022.012520719443,26022.012520719443,276.8504017610667,3.7004017610667006,276.8504017610667,276.8504017610667,75514.57213352722,75514.571294574,0.0008389532304136083,0.0,8546.071908451686,8546.071908451686,0.8833661379941287,3977.293117435581,276.8504017610667,3.7004017610667006,1.0,0.002,0.22117258602324177,0.004757224946701929,0.00034260374685448464,0.0016573962531516728,0.17130187342724232,0.17130187342724232,0.0,6.157400977979677e-15,0.9999985268859239,0.9999985268859239,0.0,0.09191360755687905,1.35399428531929e-07,0.0,0.0,0.0,1601723.3890771149,268.01422859249965,0.0,1.0,1279705.2816715776,2617.6671705757335,,,,,,,,,,,,,,,,,,,2.0,15440.507293981229,1450.0,0.375,6.173730061729009,3.5
2643.0,-30.00001779980944,4.864252519166546,34.92997156168853,25.19366810973736,6.207244322018924,-26.3792915876266,-39.887752023618646,2.5865181098360455,-5.135771383225176,-5.135771383246261,39.85994089789204,41059.94047001129,25750.061548712973,25750.061548712973,66810.00201872426,75524.09100857926,75514.57126285885,25750.061548712973,101264.63281157182,101264.63281157182,101264.63281157182,127223.74956178124,123966.01769750439,3257.731864276846,0.0,89926.59560730957,55462.4450687414,38293.50059840908,25959.116750209414,64252.6173486185,19799.28125172483,1450.0,0.0,0.8867348404028762,2.8703002762868097,0.001494314320929203,1.0,1.0,-5.135771383225176,352783.04171792907,1548503.1441397201,4.3893922355197565,1548503.1441397201,4.3893922355197565,0.7627101277074502,0.09191374224922445,3.9575055873527485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575055873527485,1.279658955430758,1.2799576799574688,3.09262524249719,6552.901783995066,15440.507286259948,6479.644181147606,0.00031096768740444586,22723.049563011027,2317.106204770337,19368.090075238797,1974.9955464137904,0.852354347136861,0.852354347136861,35720.81496078035,35405.22815468563,1.0111543431396175,0.8,4311.1239383854245,4273.035954225843,1.0111543431396175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558637158550039,4.864252519166546,-2.4563051350517835,7.320557654218329,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999985645416163,0.0002334319329785021,198.92222672593127,0.0,0.0,0.0,0.025260196633620238,7.986324420568225e-05,0.0001535653379545677,0.0006077356829789147,0.09191374224967416,0.09191374224967416,0.09191374224967416,0.09191360829849086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.0154456172,591.6376790850732,0.0,0.09191374224967416,0.09191374224922445,0.09191374224922445,0.375,0.375,0.5,7.251089347478878,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,25959.116750209414,19799.28125172483,0.7627101277074502,1.072243065490783,3.9012942363100716,1.0398020310399192,0.6390391888198172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953735963425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536127992193,261.2536127992193,-11.89638720078068,244.96034447207097,277.54688112636757,129606.21350487867,129606.19634425662,0.017160622065531664,0.0,nan,277.54688112636757,4.396881126367589,271.0295737955082,-2.120426204491764,264.512266464649,-8.637733535351003,257.9949591337896,-15.155040866210356,251.47765180293027,-21.67234819706971,244.96034447207097,-28.189655527929006,1.0,1.0,26022.012520719443,26022.012520719443,276.8504017816645,3.7004017816645387,276.8504017816645,276.8504017816645,75514.57215467669,75514.57126285885,0.0008918178355088457,0.0,8546.071908451686,8546.071908451686,0.8833661381293545,3977.293115289512,276.8504017816645,3.7004017816645387,1.0,0.002,0.22117272056772683,0.004757224352720712,0.000342603955285622,0.001657396044727694,0.171301977642811,0.171301977642811,0.0,1.3315737401597971e-14,0.9999985361873719,0.9999985361873719,0.0,0.09191360770472785,1.3454449660133541e-07,0.0,0.0,0.0,1601723.389105095,268.0142286167748,0.0,1.0,1279705.281588062,2617.667170917312,,,,,,,,,,,,,,,,,,,2.0,15440.507286259948,1450.0,0.375,6.173730061729009,3.5
2644.0,-30.00001762586718,4.864252017563436,34.929971480159395,25.193668144661956,6.207244307700595,-26.37929143251039,-39.887752023618646,2.5865181143438027,-5.135771358143472,-5.1357713581313496,39.85994077046498,41059.941055501185,25750.06019241407,25750.06019241407,66810.00124791525,75524.09111448877,75514.57121666188,25750.06019241407,101264.63140907594,101264.63140907594,101264.63140907594,127223.7481210863,123966.01806154252,3257.730059543784,0.0,89926.59563346989,55462.44557448219,38293.500065541884,25959.11671201036,64252.61677755225,19799.28121339409,1450.0,0.0,0.8867348409928673,2.870300278941335,0.001494314320929203,1.0,1.0,-5.135771358143472,352783.0420632085,1548503.1386605082,4.389392215692333,1548503.1386605082,4.389392215692333,0.7627101273532033,0.09191374154727222,3.9575055860165267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575055860165267,1.2796589554098383,1.2799576799365442,3.092625241503546,6552.901781889654,15440.50727985524,6479.6441796317995,0.0003109676878168629,22723.0495772936,2317.1062062267547,19368.09007070795,1974.9955459517726,0.8523543464017193,0.8523543464017193,35720.81495113166,35405.22815468563,1.011154342798209,0.8,4311.123937220929,4273.035954225843,1.011154342798209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586368657673,4.864252017563436,-2.4563052510688514,7.320557268632287,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999985627312402,0.00023343193720455876,198.92222658362823,0.0,0.0,0.0,0.025260196633620238,7.986324420568225e-05,0.0001535653379545677,0.0006077356827737173,0.09191374154761768,0.09191374154761768,0.09191374154761768,0.09191360844464981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.0341806278,591.6376729289029,0.0,0.09191374154761768,0.09191374154727222,0.09191374154727222,0.375,0.375,0.5,7.251085354396361,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,25959.11671201036,19799.28121339409,0.7627101273532033,1.0722430957009506,3.901294193883218,1.0398020282849627,0.6390392036118002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953725509248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361289770973,261.25361289770973,-11.896387102290248,244.96034465366012,277.54688114175934,129606.21244024225,129606.19597359026,0.016466651978466165,0.0,nan,277.54688114175934,4.396881141759366,271.02957384413946,-2.120426155860514,264.5122665465197,-8.63773345348028,257.9949592488998,-15.15504075110016,251.47765195127994,-21.67234804872004,244.96034465366012,-28.189655346339862,1.0,1.0,26022.012520719443,26022.012520719443,276.8504018013738,3.7004018013738005,276.8504018013738,276.8504018013738,75514.57218987083,75514.57121666188,0.0009732089529279619,0.0,8546.071908451686,8546.071908451686,0.883366138213972,3977.2931139466095,276.8504018013738,3.7004018013738005,1.0,0.002,0.2211728542602802,0.0047572237626434455,0.0003426041623976605,0.0016573958376145733,0.17130208119883025,0.17130208119883025,0.0,1.2233703633457438e-14,0.9999985454561566,0.9999985454561566,0.0,0.09191360785470533,1.3369256688878454e-07,0.0,0.0,0.0,1601723.3891340038,268.0142286418565,0.0,1.0,1279705.2815017756,2617.667171270228,,,,,,,,,,,,,,,,,,,2.0,15440.50727985524,1450.0,0.375,6.173730061729009,3.5
2645.0,-30.00001745347434,4.864251527016,34.92997139990504,25.193668144661956,6.2072442944583095,-26.379291278681073,-39.88775198869405,2.586518119664962,-5.135771333396235,-5.135771333462519,39.85994064419664,41059.94164270407,25750.058865732186,25750.058865732186,66810.00050843626,75524.09121653617,75514.57114761003,25750.058865732186,101264.63001334222,101264.63001334222,101264.63001334222,127223.74668747325,123966.01842123769,3257.728266235555,0.0,89926.59565930611,55462.44608547369,38293.49952648047,25959.116674131034,64252.616200611505,19799.281175389977,1450.0,0.0,0.8867348415768792,2.870300281560467,0.001494314320929203,1.0,1.0,-5.135771333396235,352783.04240388464,1548503.1332319772,4.389392196065844,1548503.1332319772,4.389392196065844,0.7627101270021449,0.09191374085034537,3.9575055853654373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575055853654373,1.2796589553851434,1.2799576799118435,3.0926252410544284,6552.9017809380275,15440.507274622465,6479.644177842461,0.00031096768795710886,22723.04958756041,2317.1062072736777,19368.090065359498,1974.9955454063822,0.8523543457812298,0.8523543457812298,35720.814946430226,35405.22815468563,1.0111543426318537,0.8,4311.123936653516,4273.035954225843,1.0111543426318537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636579377958,4.864251527016,-2.45630536445015,7.3205568914661505,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999856093699006,0.0002334319413929719,198.92222644259274,0.0,0.0,0.0,0.025260196633620238,7.986324452101767e-05,0.00015356533763923226,0.0006077356814257909,0.09191374085066448,0.09191374085066448,0.09191374085066448,0.09191360858905558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.05279900186,591.6376668110768,0.0,0.09191374085066448,0.09191374085034537,0.09191374085034537,0.375,0.375,0.5,7.251081386539915,6.627942639170215e-11,6.627942639170215e-11,6.627942639170215e-11,6.627942639170215e-11,6.627942639170215e-11,6.627942639170215e-11,25959.116674131034,19799.281175389977,0.7627101270021449,1.0722431261292944,3.901294152400447,1.0398020261126801,0.6390392184888698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953715125682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536129927611,261.2536129927611,-11.8963870072389,244.96034483188959,277.5468811536325,129606.21146693226,129606.19557526897,0.015891663287290695,0.0,nan,277.5468811536325,4.396881153632535,271.0295738892839,-2.120426110716096,264.51226662493536,-8.637733375064613,257.99495936058673,-15.155040639413244,251.47765209623816,-21.672347903761818,244.96034483188959,-28.18965516811039,1.0,1.0,26022.012520719443,26022.012520719443,276.8504018179627,3.7004018179626996,276.8504018179627,276.8504018179627,75514.57212268829,75514.57114761003,0.0009750782628543675,0.0,8546.071908451686,8546.071908451686,0.8833661382552029,3977.2931132922645,276.8504018179627,3.7004018179626996,1.0,0.002,0.22117298710828892,0.004757223176244799,0.00034260436820123403,0.0016573956318035002,0.171302184100617,0.171302184100617,0.0,4.7340603659407066e-15,0.9999985546445175,0.9999985546445175,0.0,0.09191360800231611,1.3284802925707172e-07,0.0,0.0,0.0,1601723.3891625274,268.01422866660374,0.0,1.0,1279705.2814166392,2617.6671716184396,,,,,,,,,,,,,,,,,,,2.0,15440.507274622465,1450.0,0.375,6.173730061729009,3.5
2646.0,-30.000017282676772,4.864251047300884,34.92997132088707,25.193668144661956,6.20724428226108,-26.379291126182995,-39.887748181913025,2.5865181257672125,-5.135771308321296,-5.135771308370188,39.85994051936968,41059.92681306905,25750.057565853007,25750.057565853007,66809.98437892206,75524.09131755916,75514.57106372563,25750.057565853007,101264.62862957863,101264.62862957863,101264.62862957863,127223.74526646367,123966.01878215432,3257.726484309339,0.0,89926.59568646831,55462.43118197786,38293.5161161005,25959.11663688503,64252.63275298553,19799.28113797574,1450.0,0.0,0.8867348421574183,2.870300284214306,0.001494314320929203,1.0,1.0,-5.135771308321296,352783.0427490759,1548503.1278644376,4.389392176556065,1548503.1278644376,4.389392176556065,0.7627101266552019,0.09191374015847929,3.9575055850716416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575055850716416,1.2796589553568234,1.2799576798835168,3.092625240893282,6552.901780596578,15440.507269759626,6479.64417579047,0.00031096768794848653,22723.049596110777,2317.1062081455725,19368.09005922596,1974.9955447809355,0.852354345190575,0.852354345190575,35720.81494430876,35405.22815468563,1.0111543425567882,0.8,4311.123936397478,4273.035954225843,1.0111543425567882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636298774485,4.864251047300884,-2.4563054746189477,7.320556521919832,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999855915934347,0.00023343194554262663,198.92222630286244,0.0,0.0,0.0,0.025260196633620238,7.98632788925745e-05,0.00015356530326767544,0.0006077355453550459,0.0919137401588137,0.0919137401588137,0.0919137401588137,0.09191360873421281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.0713026122,591.6376607309941,0.0,0.0919137401588137,0.09191374015847929,0.09191374015847929,0.375,0.375,0.5,7.251077443806233,4.888534022029489e-11,4.888534022029489e-11,4.888534022029489e-11,4.888534022029489e-11,4.888534022029489e-11,4.888534022029489e-11,25959.11663688503,19799.28113797574,0.7627101266552019,1.0722422743469464,3.9012941118155307,1.039801507212445,0.6390388230614749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953704834608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536130849485,261.2536130849485,-11.896386915051494,244.96034500710422,277.5468811627928,129606.21056286593,129606.19515000873,0.015412857211186293,0.0,nan,277.5468811627928,4.396881162792795,271.029573931655,-2.1204260683449547,264.5122667005174,-8.63773329948259,257.99495946937964,-15.15504053062034,251.47765223824194,-21.672347761758033,244.96034500710422,-28.189654992895754,1.0,1.0,26022.012520719443,26022.012520719443,276.85040183323946,3.700401833239482,276.85040183323946,276.85040183323946,75514.57206499908,75514.57106372563,0.0010012734564952552,0.0,8546.071908451686,8546.071908451686,0.8833661382738078,3977.2931129969998,276.85040183323946,3.700401833239482,1.0,0.002,0.22117311911503942,0.004757222593682646,0.0003426045727019027,0.001657395427309,0.17130228635095135,0.17130228635095135,0.0,1.0902737046514233e-14,0.9999985637972679,0.9999985637972679,0.0,0.09191360815171457,1.3200676473080985e-07,0.0,0.0,0.0,1601723.3891914294,268.0142286916787,0.0,1.0,1279705.2813303745,2617.6671719712713,,,,,,,,,,,,,,,,,,,2.0,15440.507269759626,1450.0,0.375,6.173730061729009,3.5
2647.0,-30.000016985860288,4.864250578219932,34.92997124307665,25.193671986367576,6.207244257477328,-26.379290861526517,-39.88774814698843,2.5865181331434783,-5.135771281851248,-5.135771281878163,39.85994039618347,41059.914696870954,25750.05628975259,25750.05628975259,66809.97098662355,75524.08244886571,75514.57097176548,25750.05628975259,101264.62726151806,101264.62726151806,101264.62726151806,127223.74386227257,123966.01914851679,3257.724713755786,0.0,89926.58208112343,55462.414329128456,38293.51972443886,25959.116600754514,64252.63632519338,19799.281101537574,1450.0,0.0,0.8867348427389083,2.870300287015763,0.001494314320929203,1.0,1.0,-5.135771281851248,352783.04311346775,1548503.1225699028,4.389392157014328,1548503.1225699028,4.389392157014328,0.7627101263130849,0.09191373947148766,3.9575043186907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575043186907,1.279658955322591,1.2799576798492764,3.0926242513522264,6552.899683877822,15440.507265136948,6479.6456765438525,0.00031096822450860665,22723.053429509513,2317.1065990434568,19368.09454507825,1974.9960022105663,0.8523543988118114,0.8523543988118113,35720.80579993037,35405.22815468563,1.0111540189927246,0.8,4311.122832767882,4273.035954225843,1.0111540189927246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558636023304106,4.864250578219932,-2.4563055809137118,7.320556159133643,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999855607010295,0.000233431952754005,198.92222606003537,0.0,0.0,0.0,0.025260196633620238,7.986327920791035e-05,0.00015356530295233958,0.0006077353496349296,0.09191373947193768,0.09191373947193768,0.09191373947193768,0.09191360888419567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.0896924756,591.6376546883328,0.0,0.09191373947193768,0.09191373947148766,0.09191373947148766,0.375,0.375,0.5,7.2510735261851975,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,25959.116600754514,19799.281101537574,0.7627101263130849,1.0722418569078827,3.9012937264465584,1.0398012409714532,0.6390385989620695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953694638768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536131851048,261.2536131851048,-11.896386814895152,244.96034520150465,277.54688116870506,129606.1686045366,129606.15185935753,0.01674517908166884,0.0,nan,277.54688116870506,4.396881168705079,271.029573975265,-2.120426024734968,264.5122667818249,-8.637733218175072,257.99495958838486,-15.155040411615119,251.47765239494473,-21.67234760505525,244.96034520150465,-28.189654798495326,1.0,1.0,26022.012520719443,26022.012520719443,276.850401848971,3.700401848971012,276.850401848971,276.850401848971,75514.5681983866,75514.57097176548,-0.00277337888837792,0.0,8546.071908451686,8546.071908451686,0.8833662184686467,3977.2918402841537,276.850401848971,3.700401848971012,1.0,0.002,0.22117325028073784,0.004757222015087508,0.0003426047759007433,0.0016573952241113552,0.17130238795037164,0.17130238795037164,0.0,1.2098395202331247e-14,0.999998572947723,0.999998572947723,0.0,0.09191360830577647,1.311657112016893e-07,0.0,0.0,0.0,1601723.3892219386,268.01422871814873,0.0,1.0,1279705.281239311,2617.6671723437216,,,,,,,,,,,,,,,,,,,2.0,15440.507265136948,1450.0,0.375,6.173730061729009,3.5
2648.0,-30.000016676623158,4.86425011616492,34.92997116471655,25.193667166773253,6.207242427700183,-26.3792907661906,-39.88774811206383,2.5865165172675906,-5.1357714165133075,-5.135771416512906,39.859940224699336,41059.925600138646,25750.055446645398,25750.055446645398,66809.98104678404,75524.0885436162,75514.56962771654,25750.055446645398,101264.62507436195,101264.62507436195,101264.62507436195,127223.74156521396,123966.01861910052,3257.7229461134457,0.0,89926.59073801505,55462.427794537245,38293.514381642,25959.11649085202,64252.63087249402,19799.281004666933,1450.0,0.0,0.8867348426744032,2.8703002727637767,0.001494314320929203,1.0,1.0,-5.1357714165133075,352783.0412596798,1548503.1151976567,4.3893921591821075,1548503.1151976567,4.3893921591821075,0.7627101258104909,0.09191373879665765,3.9575052565103266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575052565103266,1.2796589628216706,1.2799576873501066,3.092624966095621,6552.9011983333085,15440.507531279485,6479.644716676956,0.0003109678421414827,22723.050232234196,2317.106273012109,19368.09167597186,1974.9957096431363,0.8523543924792677,0.8523543924792677,35720.81257180865,35405.22815468563,1.0111542586084035,0.8,4311.12365006185,4273.035954225843,1.0111542586084035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635841303494,4.86425011616492,-2.456305803279401,7.32055591944432,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999985528515888,0.00023343196026715419,198.92222580704694,0.0,0.0,0.0,0.025260196633620238,7.986327952324531e-05,0.00015356530263700463,0.000607735492403545,0.09191373879704336,0.09191373879704336,0.09191373879704336,0.0919136084211281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.1078168056,591.6376487304177,0.0,0.09191373879704336,0.09191373879665765,0.09191373879665765,0.375,0.375,0.5,7.251069614921499,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,25959.11649085202,19799.281004666933,0.7627101258104909,1.072242291238301,3.901293945267766,1.039801485784527,0.6390388228868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953676920168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536131288201,261.2536131288201,-11.896386871179857,244.96034539733893,277.5468808603013,129606.17858316394,129606.18799344254,-0.009410278576202217,0.0,nan,277.5468808603013,4.396880860301337,271.02957376770894,-2.120426232291038,264.51226667511634,-8.63773332488364,257.99495958252396,-15.155040417476016,251.4776524899314,-21.67234751006859,244.96034539733893,-28.18965460266105,1.0,1.0,26022.012520719443,26022.012520719443,276.85040155706525,3.700401557065277,276.85040155706525,276.85040155706525,75514.56510883776,75514.56962771654,-0.004518878777162172,0.0,8546.071908451686,8546.071908451686,0.8833661590802819,3977.2927827928784,276.85040155706525,3.700401557065277,1.0,0.002,0.22117338126165506,0.0047572214093810575,0.0003426049786990403,0.0016573950213154057,0.17130248934952017,0.17130248934952017,0.0,1.444590974619686e-14,0.9999985749581298,0.9999985749581298,0.0,0.09191360781573142,1.3098092622941273e-07,0.0,0.0,0.0,1601723.3890667271,268.01422858348667,0.0,1.0,1279705.2817025778,2617.667170448928,,,,,,,,,,,,,,,,,,,2.0,15440.507531279485,1450.0,0.375,6.173730061729009,3.5
2649.0,-30.000016467835625,4.864249664547721,34.92997108770737,25.19367041476073,6.207244442317523,-26.379290376820475,-39.887748077139236,2.586518351302001,-5.135771381748157,-5.135771381705484,39.85994010696597,41059.919409125556,25750.054194102002,25750.054194102002,66809.97360322755,75524.08091989098,75514.56959968804,25750.054194102002,101264.62379379004,101264.62379379004,101264.62379379004,127223.74025338647,123966.01906318702,3257.7211901994465,0.0,89926.58145117754,55462.419940410655,38293.512789740984,25959.11645959642,64252.629249337406,19799.280972377863,1450.0,0.0,0.8867348432785053,2.8703002764431407,0.001494314320929203,1.0,1.0,-5.135771381748157,352783.04173826287,1548503.1101362691,4.389392138880463,1548503.1101362691,4.389392138880463,0.762710125484975,0.09191373811768552,3.95750460214233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750460214233,1.2796589543101444,1.2799576788365936,3.0926244753046674,6552.900158406172,15440.507829992159,6479.645603184192,0.0003109681142069053,22723.051642819893,2317.1064168518196,19368.094325801314,1974.9959798505417,0.8523544561815627,0.8523544561815627,35720.80784669919,35405.22815468563,1.0111540914154515,0.8,4311.123079791195,4273.035954225843,1.0111540914154515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586355709183435,4.864249664547721,-2.456305898807503,7.320555563355224,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999985506785458,0.00023343196533980457,198.9222256362368,0.0,0.0,0.0,0.025260196633620238,7.986327983858114e-05,0.00015356530232166877,0.0006077353906673823,0.09191373811805599,0.09191373811805599,0.09191373811805599,0.09191360860156739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.12607741944,591.6376427304542,0.0,0.09191373811805599,0.09191373811768552,0.09191373811768552,0.375,0.375,0.5,7.251065729434053,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,25959.11645959642,19799.280972377863,0.762710125484975,1.07224217413989,3.9012936080324314,1.0398013962038217,0.639038742676028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953658460112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361328489663,261.25361328489663,-11.896386715103347,244.96034561194492,277.5468809578483,129606.18136942541,129606.1552749391,0.02609448632304848,0.0,nan,277.5468809578483,4.396880957848339,271.02957388866787,-2.120426111332108,264.51226681948697,-8.63773318051301,257.9949597503063,-15.155040249693684,251.47765268112562,-21.67234731887436,244.96034561194492,-28.18965438805506,1.0,1.0,26022.012520719443,26022.012520719443,276.850401588593,3.7004015885930244,276.850401588593,276.850401588593,75514.567465707,75514.56959968804,-0.002133981033693999,0.0,8546.071908451686,8546.071908451686,0.8833662005187893,3977.2921251530415,276.850401588593,3.7004015885930244,1.0,0.002,0.22117351135002322,0.00475722083700271,0.0003426051802349447,0.0016573948197767354,0.17130259011747234,0.17130259011747234,0.0,1.1679893163751842e-14,0.9999985846688064,0.9999985846688064,0.0,0.09191360802930484,1.3008838067624365e-07,0.0,0.0,0.0,1601723.3891067975,268.0142286182518,0.0,1.0,1279705.2815829804,2617.6671709380958,,,,,,,,,,,,,,,,,,,2.0,15440.507829992159,1450.0,0.375,6.173730061729009,3.5
2650.0,-30.000016173970177,4.864249219759035,34.9299710102158,25.193666049186163,6.207242260650336,-26.379290330507864,-39.88774804221464,2.586516417187994,-5.1357715082778554,-5.135771508273883,39.859939939026305,41059.92867447049,25750.05337468476,25750.05337468476,66809.98204915525,75524.08722184216,75514.56828391632,25750.05337468476,101264.62165860109,101264.62165860109,101264.62165860109,127223.73801243561,123966.01857501779,3257.7194374178157,0.0,89926.58961806595,55462.4310706943,38293.509497079605,25959.116353834528,64252.62585091413,19799.28087895604,1450.0,0.0,0.8867348432425176,2.8703002630518575,0.001494314320929203,1.0,1.0,-5.1357715082778554,352783.0399964288,1548503.1029173366,4.389392140089875,1548503.1029173366,4.389392140089875,0.7627101249935808,0.09191373744799965,3.9575053851670923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575053851670923,1.2796589632861275,1.2799576878146721,3.092625065513027,6552.901408986862,15440.507922236457,6479.644750330476,0.00031096779594443844,22723.049210524096,2317.1061688266736,19368.091776564484,1974.9957199007292,0.8523544352310879,0.852354435231088,35720.81350082305,35405.22815468563,1.0111542914805864,0.8,4311.123762184045,4273.035954225843,1.0111542914805864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635394031656,4.864249219759035,-2.4563061106417496,7.320555330400785,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999854762001954,0.00023343197247948622,198.922225395824,0.0,0.0,0.0,0.025260196633620238,7.986328015391641e-05,0.0001535653020063335,0.0006077355096648757,0.09191373744839074,0.09191373744839074,0.09191373744839074,0.09191360816901746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.14405955875,591.6376368193924,0.0,0.09191373744839074,0.09191373744799965,0.09191373744799965,0.375,0.375,0.5,7.2510618510602125,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,25959.116353834528,19799.28087895604,0.7627101249935808,1.0722425082924787,3.901293835125759,1.0398015826493219,0.6390389206776103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495364599644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361324097713,261.25361324097713,-11.896386759022846,244.9603458184568,277.5468806634974,129606.18143305353,129606.18877594589,-0.007342892389528197,0.0,nan,277.5468806634974,4.396880663497427,271.02957369448956,-2.1204263055104207,264.51226672548114,-8.637733274518837,257.99495975647307,-15.155040243526912,251.47765278746493,-21.672347212535044,244.9603458184568,-28.189654181543176,1.0,1.0,26022.012520719443,26022.012520719443,276.85040130806243,3.700401308062453,276.85040130806243,276.85040130806243,75514.56381562042,75514.56828391632,-0.004468295897822827,0.0,8546.071908451686,8546.071908451686,0.8833661509329636,3977.2929120929275,276.85040130806243,3.700401308062453,1.0,0.002,0.22117364122831196,0.004757220237599145,0.00034260538133100275,0.0016573946186796838,0.17130269066550138,0.17130269066550138,0.0,1.068676397375512e-14,0.999998586954406,0.999998586954406,0.0,0.09191360756969792,1.2987830172701105e-07,0.0,0.0,0.0,1601723.3889609594,268.0142284917221,0.0,1.0,1279705.2820182692,2617.667169157735,,,,,,,,,,,,,,,,,,,2.0,15440.507922236457,1450.0,0.375,6.173730061729009,3.5
2651.0,-30.00001597968321,4.864248785136512,34.929970934100545,25.193669367022835,6.207244262764213,-26.379289955438637,-39.88774800729004,2.586518238518102,-5.135771469129224,-5.135771469131233,39.85993982376289,41059.922309245754,25750.05215473944,25750.05215473944,66809.97446398519,75524.07965361551,75514.56825660144,25750.05215473944,101264.62041134087,101264.62041134087,101264.62041134087,127223.73673634721,123966.01903983102,3257.717696516193,0.0,89926.58034365777,55462.42299928188,38293.50816041765,25959.116325006344,64252.62448542399,19799.28084871586,1450.0,0.0,0.8867348438600435,2.8703002671951645,0.001494314320929203,1.0,1.0,-5.135771469129224,352783.040535358,1548503.0979616835,4.389392119337106,1548503.0979616835,4.389392119337106,0.762710124675672,0.09191373677462712,3.9575047187449646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575047187449646,1.2796589548335604,1.2799576793601317,3.092624565159785,6552.900348798383,15440.508199244005,6479.64564110977,0.0003109680727671426,22723.050693462217,2317.106320044278,19368.094439163404,1974.9959914102578,0.8523544967813637,0.8523544967813637,35720.80868867224,35405.22815468563,1.0111541212077684,0.8,4311.123181408422,4273.035954225843,1.0111541212077684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558635130683416,4.864248785136512,-2.456306198442575,7.320554983579087,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999854559789811,0.0002334319771998328,198.92222523687684,0.0,0.0,0.0,0.025260196633620238,7.986328046925198e-05,0.00015356530169099796,0.0006077354060776186,0.09191373677495585,0.09191373677495585,0.09191373677495585,0.09191360836570471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.1621711995,591.6376308684519,0.0,0.09191373677495585,0.09191373677462712,0.09191373677462712,0.375,0.375,0.5,7.251057998784759,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,25959.116325006344,19799.28084871586,0.762710124675672,1.0722423794978289,3.9012935009192846,1.0398014866947785,0.6390388351928004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953628454004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361340471574,261.25361340471574,-11.896386595284241,244.96034603918096,277.5468807702506,129606.18343853798,129606.15606298573,0.027375552251261884,0.0,nan,277.5468807702506,4.396880770250618,271.02957382403685,-2.120426175963132,264.5122668778227,-8.63773312217728,257.99495993160883,-15.155040068391145,251.4776529853949,-21.672347014605066,244.96034603918096,-28.189653960819015,1.0,1.0,26022.012520719443,26022.012520719443,276.8504013440089,3.700401344008924,276.8504013440089,276.8504013440089,75514.56623761923,75514.56825660144,-0.0020189822098473087,0.0,8546.071908451686,8546.071908451686,0.883366193134811,3977.2922423386894,276.8504013440089,3.700401344008924,1.0,0.002,0.22117377020390577,0.004757219670932936,0.00034260558114629217,0.0016573944188632026,0.17130279057314607,0.17130279057314607,0.0,9.49457526489006e-15,0.999998596775481,0.999998596775481,0.0,0.09191360779901804,1.289756090774047e-07,0.0,0.0,0.0,1601723.389006082,268.01422853087075,0.0,1.0,1279705.28188359,2617.6671697085844,,,,,,,,,,,,,,,,,,,2.0,15440.508199244005,1450.0,0.375,6.173730061729009,3.5
2652.0,-30.00001568887102,4.864248353217601,34.9299708555721,25.193664931599073,6.207241185939068,-26.379290001390633,-39.88774800729004,2.5865154984579997,-5.135771775052092,-5.135771775061336,39.85993960188936,41059.92928513485,25750.051830318258,25750.051830318258,66809.9811154531,75524.08497683918,75514.56553582996,25750.051830318258,101264.61736614822,101264.61736614822,101264.61736614822,127223.73350321055,123966.0175538875,3257.7159493230397,0.0,89926.58635883461,55462.430667127555,38293.50632411895,25959.116137062334,64252.62246118128,19799.2806879632,1450.0,0.0,0.8867348431053637,2.870300234817758,0.001494314320929203,1.0,1.0,-5.135771775052092,352783.0363239552,1548503.0884234717,4.389392144699115,1548503.0884234717,4.389392144699115,0.7627101240051615,0.0919137361187345,3.957505276968155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505276968155,1.2796589675498395,1.2799576920793794,3.0926249706557227,6552.901207995617,15440.508271307068,6479.645059269705,0.0003109678542801046,22723.049008219485,2317.1061481973443,19368.092700004512,1974.995814065406,0.8523544834585621,0.8523544834585621,35720.81271953207,35405.22815468563,1.011154263835439,0.8,4311.123667890501,4273.035954225843,1.011154263835439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586350606509765,4.864248353217601,-2.4563065381308737,7.320554891348475,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999854257115004,0.00023343198426533363,198.92222499896192,0.0,0.0,0.0,0.025260196633620238,7.986328046925198e-05,0.00015356530169099796,0.0006077354918013312,0.0919137361190642,0.0919137361190642,0.0919137361190642,0.09191360725068018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.1798314722,591.6376250603457,0.0,0.0919137361190642,0.0919137361187345,0.0919137361187345,0.375,0.375,0.5,7.251054132739324,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,25959.116137062334,19799.2806879632,0.7627101240051615,1.072242613084336,3.901293721729084,1.0398016229737062,0.6390389638950772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495361685595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361328541,261.25361328541,-11.896386714589994,244.96034624203327,277.54688032878664,129606.16600421452,129606.18595098953,-0.01994677500310858,0.0,nan,277.54688032878664,4.396880328786665,271.029573511436,-2.1204264885639645,264.5122666940854,-8.637733305914594,257.9949598767346,-15.155040123265394,251.47765305938393,-21.672346940616052,244.96034624203327,-28.18965375796671,1.0,1.0,26022.012520719443,26022.012520719443,276.8504007197136,3.7004007197136275,276.8504007197136,276.8504007197136,75514.56047733602,75514.56553582996,-0.005058493930846453,0.0,8546.071908451686,8546.071908451686,0.8833661577847695,3977.2928033529956,276.8504007197136,3.7004007197136275,1.0,0.002,0.22117389970066895,0.004757219042130133,0.00034260578152408704,0.0016573942184867224,0.17130289076204352,0.17130289076204352,0.0,1.0809495659680479e-14,0.9999985911052969,0.9999985911052969,0.0,0.09191360662195854,1.2949677596215453e-07,0.0,0.0,0.0,1601723.3886534737,268.0142282249479,0.0,1.0,1279705.2829360361,2617.6671654040238,,,,,,,,,,,,,,,,,,,2.0,15440.508271307068,1450.0,0.375,6.173730061729009,3.5
2653.0,-30.000015503101668,4.864247931483728,34.92997077870043,25.193664512503915,6.207243640331524,-26.379289588758517,-39.887747972365446,2.586517725988356,-5.135771722135246,-5.135771722147858,39.85993949264548,41059.93715321855,25750.05060810133,25750.05060810133,66809.98776131988,75524.08694679101,75514.5656245183,25750.05060810133,101264.61623261964,101264.61623261964,101264.61623261964,127223.732347859,123966.01813313203,3257.7142147269633,0.0,89926.59181822778,55462.44202465532,38293.49977063607,25959.11611523936,64252.61588587543,19799.280663560014,1450.0,0.0,0.8867348437711832,2.8703002404181914,0.001494314320929203,1.0,1.0,-5.135771722135246,352783.03705241665,1548503.0837271924,4.389392122323374,1548503.0837271924,4.389392122323374,0.7627101237062843,0.09191373544893962,3.957505987829877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505987829877,1.2796589572121475,1.2799576817392742,3.092625551148144,6552.902437989401,15440.508552098461,6479.644310223189,0.00031096754500944756,22723.046306125638,2317.1058726604538,19368.09046105435,1974.995585756028,0.8523544862835198,0.8523544862835198,35720.817852575485,35405.22815468563,1.0111544454627044,0.8,4311.124287394461,4273.035954225843,1.0111544454627044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634796812366,4.864247931483728,-2.4563066123972477,7.320554543880975,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999854063767889,0.00023343198877873959,198.92222484698308,0.0,0.0,0.0,0.025260196633620238,7.986328078458725e-05,0.0001535653013756627,0.0006077355997170847,0.09191373544929299,0.09191373544929299,0.09191373544929299,0.09191360749903378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.1979056211,591.6376191220133,0.0,0.09191373544929299,0.09191373544893962,0.09191373544893962,0.375,0.375,0.5,7.251050294235024,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,25959.11611523936,19799.280663560014,0.7627101237062843,1.0722430020539366,3.901293753813101,1.0398018328154424,0.6390391517467338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953599495777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361342781076,261.25361342781076,-11.896386572189215,244.96034646240355,277.54688039321803,129606.21928265403,129606.19547459418,0.023808059859250486,0.0,nan,277.54688039321803,4.396880393218055,271.0295736070552,-2.1204263929447507,264.5122668208922,-8.637733179107784,257.9949600347293,-15.155039965270703,251.4776532485665,-21.67234675143348,244.96034646240355,-28.189653537596428,1.0,1.0,26022.012520719443,26022.012520719443,276.8504007830048,3.7004007830047954,276.8504007830048,276.8504007830048,75514.56849852495,75514.5656245183,0.0028740066481987014,0.0,8546.071908451686,8546.071908451686,0.8833661127687393,3977.293517769026,276.8504007830048,3.7004007830047954,1.0,0.002,0.22117402821277668,0.004757218479913163,0.00034260598063118883,0.0016573940193789472,0.1713029903155944,0.1713029903155944,0.0,1.0135989270132484e-14,0.9999986018180833,0.9999986018180833,0.0,0.09191360693681681,1.285121228001105e-07,0.0,0.0,0.0,1601723.388714466,268.01422827786473,0.0,1.0,1279705.2827539924,2617.667166148595,,,,,,,,,,,,,,,,,,,2.0,15440.508552098461,1450.0,0.375,6.173730061729009,3.5
2654.0,-30.000015324715168,4.864247520294299,34.929970703569644,25.193664337880932,6.2072438638191585,-26.37928940586176,-39.88774793744085,2.586517944965835,-5.1357716419318535,-5.13577164194431,39.8599393891438,41059.93862979136,25750.049342764418,25750.049342764418,66809.98797255577,75524.08707891192,75514.5658316782,25750.049342764418,101264.61517444262,101264.61517444262,101264.61517444262,127223.73127944361,123966.01878563869,3257.712493804926,0.0,89926.59227560264,55462.44382648264,38293.498276800005,25959.116105000998,64252.614381801,19799.280648520227,1450.0,0.0,0.8867348445553185,2.870300248906526,0.001494314320929203,1.0,1.0,-5.1357716419318535,352783.0381565133,1548503.0792770034,4.389392095971477,1548503.0792770034,4.389392095971477,0.7627101234277355,0.09191373477731789,3.9575060722731954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575060722731954,1.2796589561959,1.2799576807227895,3.092625619593093,6552.9025830160335,15440.508616296069,6479.644236588127,0.00031096750915767955,22723.045936843937,2317.1058350042,19368.09024095422,1974.995563312061,0.8523544904492811,0.8523544904492811,35720.81846233009,35405.22815468563,1.011154467038221,0.8,4311.124360985383,4273.035954225843,1.011154467038221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634523665493,4.864247520294299,-2.4563066638604747,7.320554184154774,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999985387810469,0.0002334319931127759,198.9222247010442,0.0,0.0,0.0,0.025260196633620238,7.98632810999228e-05,0.00015356530106032712,0.0006077356114367059,0.09191373477765322,0.09191373477765322,0.09191373477765322,0.09191360785212853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.21585865814,591.6376132237239,0.0,0.09191373477765322,0.09191373477731789,0.09191373477731789,0.375,0.375,0.5,7.251046486475183,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,25959.116105000998,19799.280648520227,0.7627101234277355,1.0722430824416842,3.9012937116979103,1.0398018604435046,0.6390391896865948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953588406188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536135808546,261.2536135808546,-11.896386419145358,244.96034667555045,277.54688048615884,129606.22309926843,129606.19751181183,0.025587456629430252,0.0,nan,277.54688048615884,4.396880486158864,271.0295737240373,-2.1204262759627,264.51226696191543,-8.637733038084548,257.99496019979375,-15.155039800206225,251.47765343767216,-21.672346562327817,244.96034667555045,-28.189653324449523,1.0,1.0,26022.012520719443,26022.012520719443,276.8504008874487,3.7004008874487226,276.8504008874487,276.8504008874487,75514.56867221471,75514.5658316782,0.002840536501025781,0.0,8546.071908451686,8546.071908451686,0.8833661074212815,3977.2936026345615,276.8504008874487,3.7004008874487226,1.0,0.002,0.22117415569073506,0.004757217927028364,0.0003426061781557162,0.0016573938218549047,0.1713030890778581,0.1713030890778581,0.0,1.0620844481668001e-14,0.9999986130693868,0.9999986130693868,0.0,0.09191360729934535,1.2747797254036592e-07,0.0,0.0,0.0,1601723.3888069084,268.0142283580681,0.0,1.0,1279705.2824780762,2617.667167277115,,,,,,,,,,,,,,,,,,,2.0,15440.508616296069,1450.0,0.375,6.173730061729009,3.5
2655.0,-30.000015152699614,4.864247119449259,34.929970630116124,25.193664233107143,6.207244034213007,-26.37928923400834,-39.88774790251625,2.586518115521814,-5.135771560729154,-5.1357715607203085,39.85993928728761,41059.93990398012,25750.048101436638,25750.048101436638,66809.98800541676,75524.0871875901,75514.56602534826,25750.048101436638,101264.6141267849,101264.6141267849,101264.6141267849,127223.73022250361,123966.01943573978,3257.710786763826,0.0,89926.59262653787,55462.445342928,38293.49698178874,25959.116095718713,64252.613077507456,19799.280634333758,1450.0,0.0,0.8867348453385634,2.8703002575006793,0.001494314320929203,1.0,1.0,-5.135771560729154,352783.03927437414,1548503.0748977866,4.389392069649502,1548503.0748977866,4.389392069649502,0.7627101231539675,0.09191373411143229,3.957506139017483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506139017483,1.2796589554043711,1.2799576799310757,3.0926256736638975,6552.90269758558,15440.508668744496,6479.644179235668,0.0003109674808693675,22723.045642290184,2317.1058049680764,19368.090069523885,1974.9955458310317,0.8523544939538236,0.8523544939538236,35720.81894428221,35405.22815468563,1.0111544840915834,0.8,4311.124419151898,4273.035954225843,1.0111544840915834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586342557014445,4.864247119449259,-2.456306711804937,7.3205538312541965,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999985369907247,0.00023343199729202184,198.92222456031737,0.0,0.0,0.0,0.025260196633620238,7.986328141525836e-05,0.00015356530074499156,0.0006077356204383701,0.09191373411180553,0.09191373411180553,0.09191373411180553,0.0919136082085195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.2336710116,591.6376073716941,0.0,0.09191373411180553,0.09191373411143229,0.09191373411143229,0.375,0.375,0.5,7.2510427093903,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,25959.116095718713,19799.280634333758,0.7627101231539675,1.0722431519771365,3.901293669460853,1.0398018820623585,0.6390392224896724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953577757321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536137372005,261.2536137372005,-11.896386262799467,244.9603468812042,277.54688059319676,129606.22555533254,129606.19941581746,0.026139515072325977,0.0,nan,277.54688059319676,4.396880593196784,271.02957385079833,-2.1204261492016485,264.51226710839967,-8.637732891600308,257.9949603660012,-15.155039633998797,251.47765362360272,-21.672346376397257,244.9603468812042,-28.189653118795775,1.0,1.0,26022.012520719443,26022.012520719443,276.8504009913346,3.700400991334618,276.8504009913346,276.8504009913346,75514.56885136467,75514.56602534826,0.0028260164108360186,0.0,8546.071908451686,8546.071908451686,0.8833661031946326,3977.29366971257,276.8504009913346,3.700400991334618,1.0,0.002,0.22117428214145068,0.004757217378891725,0.0003426063740897194,0.0016573936259239956,0.1713031870448597,0.1713031870448597,0.0,1.3715157481941631e-14,0.9999986242455591,0.9999986242455591,0.0,0.0919136076607044,1.2645072788573866e-07,0.0,0.0,0.0,1601723.3889005033,268.0142284392708,0.0,1.0,1279705.282198715,2617.667168419708,,,,,,,,,,,,,,,,,,,2.0,15440.508668744496,1450.0,0.375,6.173730061729009,3.5
