time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2656.0,-30.000014979716767,4.864246728435535,34.929970558128254,25.193664093408756,6.207244018166516,-26.379289079928444,-39.88774790251625,2.5865181183781636,-5.1357714935846275,-5.135771493575362,39.859939182678914,41059.94068435551,25750.046921678055,25750.046921678055,66809.98760603357,75524.08711342339,75514.56609539597,25750.046921678055,101264.61301707404,101264.61301707404,101264.61301707404,127223.72909761744,123966.02000482545,3257.70909279199,0.0,89926.59254179797,55462.44611272976,38293.49603229801,25959.116080543405,64252.612112841416,19799.280615395703,1450.0,0.0,0.8867348460600989,2.870300264606901,0.001494314320929203,1.0,1.0,-5.1357714935846275,352783.0401986962,1548503.070400663,4.389392045401354,1548503.070400663,4.389392045401354,0.7627101228703024,0.09191373345239785,3.957506156773258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506156773258,1.2796589553911153,1.2799576799178167,3.09262568757133,6552.902727053762,15440.508711433984,6479.644178275177,0.00031096747416992895,22723.04551892836,2317.105792388671,19368.090066652916,1974.9955455382742,0.8523544984548503,0.8523544984548503,35720.819072494436,35405.22815468563,1.0111544886282362,0.8,4311.124434625755,4273.035954225843,1.0111544886282362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634001028273,4.864246728435535,-2.4563067674217662,7.3205534958573,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999853519033368,0.0002334320014947721,198.92222441879926,0.0,0.0,0.0,0.025260196633620238,7.986328141525836e-05,0.00015356530074499156,0.000607735623165041,0.09191373345275895,0.09191373345275895,0.09191373345275895,0.09191360851086709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.2513302228,591.637601569798,0.0,0.09191373345275895,0.09191373345239785,0.09191373345239785,0.375,0.375,0.5,7.251038961141328,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,25959.116080543405,19799.280615395703,0.7627101228703024,1.0722431989423005,3.9012936234376387,1.0398018914577487,0.6390392442294084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495356748877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536138793867,261.2536138793867,-11.896386120613272,244.96034707919932,277.54688067957414,129606.22427650998,129606.20050433865,0.023772171354384752,0.0,nan,277.54688067957414,4.396880679574167,271.02957395949926,-2.1204260405007176,264.51226723942415,-8.63773276057583,257.9949605193492,-15.155039480650771,251.4776537992743,-21.672346200725684,244.96034707919932,-28.189652920800654,1.0,1.0,26022.012520719443,26022.012520719443,276.850401066676,3.7004010666760223,276.850401066676,276.850401066676,75514.56833852698,75514.56609539597,0.002243131006252952,0.0,8546.071908451686,8546.071908451686,0.8833661020702304,3977.293687557124,276.850401066676,3.7004010666760223,1.0,0.002,0.22117440762914636,0.00475721683258165,0.0003426065685219992,0.0016573934314886333,0.17130328426099958,0.17130328426099958,0.0,1.0632553865130845e-14,0.9999986347229896,0.9999986347229896,0.0,0.09191360796469063,1.2548770722677718e-07,0.0,0.0,0.0,1601723.3889778939,268.01422850641535,0.0,1.0,1279705.2819677247,2617.6671693644735,,,,,,,,,,,,,,,,,,,2.0,15440.508711433984,1450.0,0.375,6.173730061729009,3.5
2657.0,-30.000014807065476,4.864246346812995,34.92997048744198,25.19366395371037,6.207244004575722,-26.37928892590132,-39.887747867591656,2.586518123411573,-5.1357714375486125,-5.135771437550337,39.85993907626681,41059.941492908365,25750.045794735575,25750.045794735575,66809.98728764395,75524.08702146552,75514.56606871309,25750.045794735575,101264.61186344866,101264.61186344866,101264.61186344866,127223.72792428671,123966.02051306276,3257.7074112239534,0.0,89926.5924507104,55462.446922153154,38293.49503173028,25959.116060838052,64252.61109256833,19799.280592826628,1450.0,0.0,0.8867348467316104,2.870300270537499,0.001494314320929203,1.0,1.0,-5.1357714375486125,352783.0409701031,1548503.065825406,4.389392022834326,1548503.065825406,4.389392022834326,0.7627101225798609,0.09191373279988857,3.957506177368962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506177368962,1.2796589553677558,1.2799576798944519,3.0926257037224665,6552.902761276081,15440.508759788681,6479.644176582599,0.000310967466365534,22723.04537765639,2317.1057779829393,19368.090061593684,1974.9955450223763,0.8523545035313954,0.8523545035313954,35720.81922121344,35405.22815468563,1.0111544938904995,0.8,4311.124452574563,4273.035954225843,1.0111544938904995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586337577564535,4.864246346812995,-2.456306828662649,7.320553175475643,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999853339339403,0.00023343200568946582,198.92222427755235,0.0,0.0,0.0,0.025260196633620238,7.986328173059391e-05,0.00015356530042965602,0.0006077356250798842,0.09191373280018333,0.09191373280018333,0.09191373280018333,0.09191360877038329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.2688480943,591.6375958142055,0.0,0.09191373280018333,0.09191373279988857,0.09191373279988857,0.375,0.375,0.5,7.251035240244452,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,25959.116060838052,19799.280592826628,0.7627101225798609,1.0722432480734858,3.901293579444461,1.039801903013579,0.6390392669607398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953557162478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361401018097,261.25361401018097,-11.89638598981901,244.96034727089335,277.5468807494686,129606.223332026,129606.20146448816,0.021867537836295567,0.0,nan,277.5468807494686,4.3968807494686075,271.0295740537536,-2.120425946246371,264.51226735803846,-8.63773264196152,257.9949606623234,-15.155039337676556,251.47765396660844,-21.672346033391534,244.96034727089335,-28.189652729106626,1.0,1.0,26022.012520719443,26022.012520719443,276.8504011195788,3.700401119578828,276.8504011195788,276.8504011195788,75514.56794334136,75514.56606871309,0.0018746282730717212,0.0,8546.071908451686,8546.071908451686,0.8833661007659868,3977.293708255807,276.8504011195788,3.700401119578828,1.0,0.002,0.22117453220297714,0.0047572162884048155,0.00034260676153079125,0.0016573932384753146,0.1713033807653956,0.1713033807653956,0.0,6.105792954569367e-15,0.9999986446655066,0.9999986446655066,0.0,0.09191360822603609,1.2457385248209265e-07,0.0,0.0,0.0,1601723.389042482,268.01422856245136,0.0,1.0,1279705.2817749437,2617.6671701529463,,,,,,,,,,,,,,,,,,,2.0,15440.508759788681,1450.0,0.375,6.173730061729009,3.5
2658.0,-30.000014635502687,4.864245974228325,34.929970417939764,25.193663814011984,6.207243993074367,-26.379288772644948,-39.88774783266706,2.586518130216658,-5.135771388954083,-5.135771388952602,39.85993896906608,41059.94231463946,25750.044710190883,25750.044710190883,66809.98702483035,75524.08692073556,75514.56597426572,25750.044710190883,101264.6106844566,101264.6106844566,101264.6106844566,127223.72672272702,123966.02098114064,3257.705741586382,0.0,89926.59235809495,55462.44775199884,38293.49400677345,25959.116038270422,64252.61004504387,19799.280567987324,1450.0,0.0,0.8867348473679559,2.8703002756805023,0.001494314320929203,1.0,1.0,-5.135771388954083,352783.0416390649,1548503.0612173951,4.389392001449097,1548503.0612173951,4.389392001449097,0.7627101222860626,0.09191373215326964,3.9575061996078347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575061996078347,1.2796589553361744,1.2799576798628631,3.0926257211775408,6552.902798261289,15440.508811075184,6479.644174294274,0.00031096745791187004,22723.04522656367,2317.10576257577,19368.09005475373,1974.995544324895,0.8523545088979565,0.8523545088979565,35720.81938179755,35405.22815468563,1.011154499572597,0.8,4311.124471955363,4273.035954225843,1.011154499572597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633523636995,4.864245974228325,-2.4563068929190477,7.320552867147373,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999853160778415,0.00023343200985771197,198.92222413719597,0.0,0.0,0.0,0.025260196633620238,7.986328204592919e-05,0.00015356530011432075,0.0006077356272470621,0.09191373215363435,0.09191373215363435,0.09191373215363435,0.09191360900103385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.2862345398,591.6375901017153,0.0,0.09191373215363435,0.09191373215326964,0.09191373215326964,0.375,0.375,0.5,7.251031545672319,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,25959.116038270422,19799.280567987324,0.7627101222860626,1.0722432982317225,3.9012935371767776,1.0398019158753808,0.6390392901682074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953546855975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536141317455,261.2536141317455,-11.89638586825447,244.96034745726297,277.54688080622805,129606.2226334867,129606.20230907011,0.020324416604152233,0.0,nan,277.54688080622805,4.396880806228069,271.0295741364351,-2.12042586356489,264.51226746664196,-8.637732533358019,257.99496079684894,-15.155039203151034,251.47765412705598,-21.672345872943993,244.96034745726297,-28.189652542737008,1.0,1.0,26022.012520719443,26022.012520719443,276.85040115712496,3.700401157124986,276.85040115712496,276.85040115712496,75514.56762456862,75514.56597426572,0.001650302903726697,0.0,8546.071908451686,8546.071908451686,0.8833660993576878,3977.293730605874,276.85040115712496,3.700401157124986,1.0,0.002,0.22117465589667573,0.004757215746872956,0.000342606953170949,0.0016573930468382816,0.17130347658547448,0.17130347658547448,0.0,9.23046361567259e-15,0.9999986542411917,0.9999986542411917,0.0,0.091913608459555,1.236937146471437e-07,0.0,0.0,0.0,1601723.3890984915,268.0142286110459,0.0,1.0,1279705.281607772,2617.6671708367035,,,,,,,,,,,,,,,,,,,2.0,15440.508811075184,1450.0,0.375,6.173730061729009,3.5
2659.0,-30.000014465624837,4.864245610383861,34.92997034953046,25.19366748109462,6.207243983351562,-26.379288620727184,-39.88774783266706,2.5865181384539317,-5.135771345499052,-5.135771345486296,39.85993886160259,41059.929999462925,25750.04366136565,25750.04366136565,66809.97366082857,75524.07779010771,75514.56582859685,25750.04366136565,101264.6094899625,101264.6094899625,101264.6094899625,127223.72550378036,123966.02142025254,3257.704083527815,0.0,89926.578631026,55462.43084038123,38293.497545160855,25959.11601381786,64252.613558978715,19799.280541670734,1450.0,0.0,0.8867348479790779,2.870300280279553,0.001494314320929203,1.0,1.0,-5.135771345499052,352783.0422372733,1548503.056597866,4.389391980911544,1548503.056597866,4.389391980911544,0.7627101219907377,0.09191373151219866,3.957504956232923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957504956232923,1.279658955297946,1.2799576798246257,3.0926247496243935,6552.900739656753,15440.508863681702,6479.645674758127,0.00031096798584677676,22723.048897107506,2317.1061368670757,19368.094539740596,1974.9960016662772,0.8523545685898702,0.8523545685898702,35720.810403543095,35405.22815468563,1.0111541818866419,0.8,4311.123388375167,4273.035954225843,1.0111541818866419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586332972282575,4.864245610383861,-2.456306958590027,7.320552568973888,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999852983971043,0.0002334320139850227,198.92222399821807,0.0,0.0,0.0,0.025260196633620238,7.986328204592919e-05,0.00015356530011432075,0.0006077354363078207,0.09191373151255165,0.09191373151255165,0.09191373151255165,0.09191360921165126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.30349585146,591.6375844302879,0.0,0.09191373151255165,0.09191373151219866,0.09191373151219866,0.375,0.375,0.5,7.2510278766535405,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,25959.11601381786,19799.280541670734,0.7627101219907377,1.0722428775548518,3.9012931487176155,1.039801651017704,0.6390390635514495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953536614454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536142457669,261.2536142457669,-11.896385754233052,244.96034763900133,277.5468808525325,129606.1806401648,129606.16157688126,0.019063283571709156,0.0,nan,277.5468808525325,4.396880852532547,271.0295742098263,-2.1204257901736696,264.51226756712003,-8.637732432879943,257.99496092441376,-15.155039075586217,251.47765428170757,-21.672345718292405,244.96034763900133,-28.18965236099865,1.0,1.0,26022.012520719443,26022.012520719443,276.8504011835461,3.7004011835461483,276.8504011835461,276.8504011835461,75514.56342132924,75514.56582859685,-0.002407267616945319,0.0,8546.071908451686,8546.071908451686,0.8833661780956487,3977.292481014088,276.8504011835461,3.7004011835461483,1.0,0.002,0.22117477873569613,0.00475721520824483,0.00034260714348353596,0.0016573928565269895,0.17130357174176797,0.17130357174176797,0.0,1.0525434690489277e-14,0.9999986635399615,0.9999986635399615,0.0,0.0919136086731695,1.2283902915783589e-07,0.0,0.0,0.0,1601723.3891485776,268.0142286545009,0.0,1.0,1279705.2814582782,2617.667171448142,,,,,,,,,,,,,,,,,,,2.0,15440.508863681702,1450.0,0.375,6.173730061729009,3.5
2660.0,-30.000014218679308,4.86424524889072,34.929970279036795,25.193663185369246,6.20724144754128,-26.379288652057,-39.88774783266706,2.586515880920578,-5.135771597394353,-5.135771597407475,39.85993866463087,41059.938058459666,25750.04337921785,25750.04337921785,66809.98143767752,75524.08379303654,75514.5634093622,25750.04337921785,101264.60678858006,101264.60678858006,101264.60678858006,127223.72264238188,123966.02022079343,3257.702421588442,0.0,89926.58600274696,55462.44026817642,38293.495260633936,25959.115853801814,64252.61111443575,19799.280404250985,1450.0,0.0,0.8867348474095238,2.8703002536201923,0.001494314320929203,1.0,1.0,-5.135771597394353,352783.03876963153,1548503.0481295104,4.3893920000521565,1548503.0481295104,4.3893920000521565,0.762710121398503,0.09191373088916255,3.957505636508999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505636508999,1.2796589657748783,1.2799576903040037,3.0926252559115164,6552.901812418414,15440.508916320841,6479.644930659906,0.00031096771231477687,22723.046853844317,2317.1059285122155,19368.09231558122,1974.9957748651395,0.8523545473526364,0.8523545473526364,35720.81531573147,35405.22815468563,1.0111543556991844,0.8,4311.123981224264,4273.035954225843,1.0111543556991844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558633236321326,4.86424524889072,-2.456307239870573,7.320552488761293,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999852726952215,0.0002334320199847533,198.92222379619068,0.0,0.0,0.0,0.025260196633620238,7.986328204592919e-05,0.00015356530011432075,0.0006077355407746204,0.09191373088948106,0.09191373088948106,0.09191373088948106,0.09191360829892073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.320364246,591.637578883361,0.0,0.09191373088948106,0.09191373088916255,0.09191373088916255,0.375,0.375,0.5,7.2510241989528526,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,25959.115853801814,19799.280404250985,0.762710121398503,1.0722431519765097,3.901293393142371,1.039801811613337,0.6390392132909701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953526473517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536141309787,261.2536141309787,-11.896385869021287,244.96034780729792,277.5468804546594,129606.17383039322,129606.19302190367,-0.01919151045637714,0.0,nan,277.5468804546594,4.396880454659424,271.02957392518726,-2.1204260748127126,264.51226739571507,-8.637732604284906,257.99496086624225,-15.155039133757725,251.47765433677012,-21.672345663229862,244.96034780729792,-28.189652192702056,1.0,1.0,26022.012520719443,26022.012520719443,276.8504006485435,3.700400648543507,276.8504006485435,276.8504006485435,75514.55950635031,75514.5634093622,-0.0039030118932714686,0.0,8546.071908451686,8546.071908451686,0.8833661350164858,3977.293164691544,276.8504006485435,3.700400648543507,1.0,0.002,0.22117490191686182,0.004757214616898697,0.00034260733411658746,0.0016573926658984648,0.17130366705829372,0.17130366705829372,0.0,1.5052195601050755e-14,0.9999986598175551,0.9999986598175551,0.0,0.09191360770799396,1.231811685837324e-07,0.0,0.0,0.0,1601723.388858244,268.0142284026056,0.0,1.0,1279705.28232485,2617.667167903799,,,,,,,,,,,,,,,,,,,2.0,15440.508916320841,1450.0,0.375,6.173730061729009,3.5
2661.0,-30.00001407429597,4.864244896668864,34.92997021020629,25.193662905972474,6.207243865412268,-26.37928828032457,-39.88774776281787,2.5865180714414278,-5.135771517574483,-5.1357715175651,39.85993857164104,41059.945430412976,25750.042266652454,25750.042266652454,66809.98769706543,75524.08591769502,75514.56358379748,25750.042266652454,101264.60585044994,101264.60585044994,101264.60585044994,127223.72169775197,123966.02092465367,3257.7007730983055,0.0,89926.59149394647,55462.451006666575,38293.489430311,25959.115847302033,64252.60527761303,19799.280392828077,1450.0,0.0,0.8867348481535663,2.8703002620678997,0.001494314320929203,1.0,1.0,-5.135771517574483,352783.0398684432,1548503.0441314531,4.389391975047631,1548503.0441314531,4.389391975047631,0.7627101211494398,0.09191373025354903,3.9575063130668418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575063130668418,1.2796589556089426,1.2799576801356949,3.092625809181799,6552.9029847317515,15440.509135922917,6479.644194058471,0.00031096741659909945,22723.044356752645,2317.1056738797292,19368.090113830236,1974.995550349022,0.85235454412492,0.85235454412492,35720.82020107079,35405.22815468563,1.0111545285617076,0.8,4311.124570832964,4273.035954225843,1.0111545285617076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632996153071,4.864244896668864,-2.456307275798074,7.320552172466938,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999852576679437,0.00023343202349265283,198.92222367806994,0.0,0.0,0.0,0.025260196633620238,7.986328267660001e-05,0.0001535652994836499,0.0006077356421745447,0.09191373025387785,0.09191373025387785,0.09191373025387785,0.09191360864655869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.3375950477,591.63757322267,0.0,0.09191373025387785,0.09191373025354903,0.09191373025354903,0.375,0.375,0.5,7.251020550740996,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,25959.115847302033,19799.280392828077,0.7627101211494398,1.0722435077413501,3.9012934331071616,1.0398020034892412,0.6390393860763671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953511731985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536142699931,261.2536142699931,-11.896385730006898,244.96034799191455,277.54688054807156,129606.22534208925,129606.20210021082,0.023241878431983706,0.0,nan,277.54688054807156,4.396880548071579,271.02957403684036,-2.1204259631596187,264.51226752560905,-8.63773247439093,257.9949610143771,-15.155038985622866,251.47765450314577,-21.672345496854206,244.96034799191455,-28.18965200808543,1.0,1.0,26022.012520719443,26022.012520719443,276.85040074879703,3.700400748797051,276.85040074879703,276.85040074879703,75514.56741962806,75514.56358379748,0.0038358305755537003,0.0,8546.071908451686,8546.071908451686,0.8833660921727825,3977.293844632176,276.85040074879703,3.700400748797051,1.0,0.002,0.22117502405290496,0.004757214087686389,0.0003426075233660372,0.0016573924766452811,0.17130376168301858,0.17130376168301858,0.0,1.1318203319010678e-14,0.9999986711881614,0.9999986711881614,0.0,0.09191360811749615,1.221360528874464e-07,0.0,0.0,0.0,1601723.3889502434,268.0142284824255,0.0,1.0,1279705.2820502573,2617.6671690269113,,,,,,,,,,,,,,,,,,,2.0,15440.509135922917,1450.0,0.375,6.173730061729009,3.5
2662.0,-30.00001393585354,4.864244554150782,34.92997014316248,25.193666712753497,6.207244127615869,-26.37928812950662,-39.88774776281787,2.586518321268887,-5.135771407867537,-5.13577140786726,39.85993848554347,41059.93347815811,25750.041102196457,25750.041102196457,66809.97458035457,75524.07725166093,75514.56390505342,25750.041102196457,101264.60500724988,101264.60500724988,101264.60500724988,127223.7208609723,123966.0217216713,3257.699139300992,0.0,89926.57852307503,55462.434749572,38293.493081670036,25959.115853722426,64252.60893539246,19799.280391881348,1450.0,0.0,0.8867348490249432,2.8703002736787924,0.001494314320929203,1.0,1.0,-5.135771407867537,352783.0413786973,1548503.040429734,4.3893919457638635,1548503.040429734,4.3893919457638635,0.762710120924331,0.09191372961680025,3.9575051166605943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575051166605943,1.2796589544495245,1.2799576789760063,3.0926248770423435,6552.9010096401,15440.509143268768,6479.645613283356,0.00031096792226539724,22723.047948692612,2317.106040155671,19368.094355988393,1974.995982928767,0.852354596078857,0.852354596078857,35720.81156197125,35405.22815468563,1.0111542228763848,0.8,4311.123528185172,4273.035954225843,1.0111542228763848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632744783249,4.864244554150782,-2.456307287269674,7.320551841420457,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999852432589725,0.00023343202685621777,198.92222356480954,0.0,0.0,0.0,0.025260196633620238,7.986328267660001e-05,0.0001535652994836499,0.0006077354584480611,0.0919137296170966,0.0919137296170966,0.0919137296170966,0.09191360910868784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.35469959653,591.6375676037661,0.0,0.0919137296170966,0.09191372961680025,0.09191372961680025,0.375,0.375,0.5,7.251016935487956,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,25959.115853722426,19799.280391881348,0.762710120924331,1.0722430933785012,3.9012930534510137,1.0398017401524287,0.6390391636773047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953503112953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536144201545,261.2536144201545,-11.896385579845457,244.96034816926098,277.54688067104803,129606.18753527194,129606.16242972117,0.02510555077235301,0.0,nan,277.54688067104803,4.396880671048052,271.0295741706908,-2.12042582930917,264.5122676703335,-8.637732329666505,257.9949611699756,-15.155038830024353,251.47765466961826,-21.672345330381717,244.96034816926098,-28.189651830738995,1.0,1.0,26022.012520719443,26022.012520719443,276.85040089608594,3.7004008960859665,276.85040089608594,276.85040089608594,75514.56392451389,75514.56390505342,1.946046540979296e-05,0.0,8546.071908451686,8546.071908451686,0.8833661679364061,3977.2926422438973,276.85040089608594,3.7004008960859665,1.0,0.002,0.22117514508021183,0.004757213568582124,0.0003426077109192201,0.0016573922890871795,0.17130385545961005,0.17130385545961005,0.0,6.399394902878441e-15,0.9999986832508984,0.9999986832508984,0.0,0.09191360858947935,1.2102732090158238e-07,0.0,0.0,0.0,1601723.3890766914,268.01422859213244,0.0,1.0,1279705.281672838,2617.6671705705758,,,,,,,,,,,,,,,,,,,2.0,15440.509143268768,1450.0,0.375,6.173730061729009,3.5
2663.0,-30.00001370957604,4.864244217347157,34.92997007591118,25.1936626265757,6.207241982639321,-26.37928814035425,-39.88774776281787,2.5865164134187744,-5.135771478365257,-5.1357714783681265,39.859938345468365,41059.94219205408,25750.04041646685,25750.04041646685,66809.98260852092,75524.08389951366,75514.56282758304,25750.04041646685,101264.60324404988,101264.60324404988,101264.60324404988,127223.71902172636,123966.02151078088,3257.697510945484,0.0,89926.58696625016,55462.44525879554,38293.4907860607,25959.115777676474,64252.60656373717,19799.28032338049,1450.0,0.0,0.8867348491735444,2.8703002662176544,0.001494314320929203,1.0,1.0,-5.135771478365257,352783.04040821065,1548503.0344081111,4.389391940769927,1548503.0344081111,4.389391940769927,0.762710120519855,0.09191372899414826,3.9575058691601273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058691601273,1.27965896330362,1.2799576878321686,3.0926254436910816,6552.90221030078,15440.509141052926,6479.644751597946,0.00031096761491474254,22723.045761479723,2317.105817122027,19368.09178035304,1974.9957202870542,0.8523545647734413,0.8523545647734413,35720.816995676105,35405.22815468563,1.0111544151422336,0.8,4311.124183975784,4273.035954225843,1.0111544151422336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632596755562,4.864244217347157,-2.4563074291252955,7.3205516464724525,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999852197082103,0.00023343203235380117,198.92222337969076,0.0,0.0,0.0,0.025260196633620238,7.986328267660001e-05,0.0001535652994836499,0.0006077355740058772,0.09191372899445632,0.09191372899445632,0.09191372899445632,0.09191360888516818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.37148377596,591.637562087328,0.0,0.09191372899445632,0.09191372899414826,0.09191372899414826,0.375,0.375,0.5,7.251013332210627,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,25959.115777676474,19799.28032338049,0.762710120519855,1.072243385212622,3.901293294553242,1.0398019034799295,0.6390393228844891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495349484857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536143685868,261.2536143685868,-11.896385631413182,244.96034833394728,277.54688040322634,129606.18682757669,129606.1954492193,-0.008621642589697508,0.0,nan,277.54688040322634,4.396880403226362,271.02957398937076,-2.1204260106292168,264.5122675755151,-8.637732424484852,257.9949611616586,-15.155038838341397,251.4776547478029,-21.67234525219709,244.96034833394728,-28.189651666052697,1.0,1.0,26022.012520719443,26022.012520719443,276.85040069950725,3.70040069950727,276.85040069950725,276.85040069950725,75514.56054388406,75514.56282758304,-0.0022836989810457453,0.0,8546.071908451686,8546.071908451686,0.88336612028362,3977.293398505928,276.85040069950725,3.70040069950727,1.0,0.002,0.22117526573792975,0.004757213019893986,0.00034260789777205535,0.0016573921022349164,0.17130394888602768,0.17130394888602768,0.0,6.971853649950788e-15,0.9999986872719215,0.9999986872719215,0.0,0.09191360833641542,1.2065773284676015e-07,0.0,0.0,0.0,1601723.3889954363,268.0142285216347,0.0,1.0,1279705.2819153653,2617.667169578622,,,,,,,,,,,,,,,,,,,2.0,15440.509141052926,1450.0,0.375,6.173730061729009,3.5
2664.0,-30.000013591169207,4.8642438933695855,34.92997001221034,25.193666328582935,6.207244927993103,-26.379287739253197,-39.887747692968674,2.586519076076635,-5.13577120460792,-5.135771204622235,39.859938313430206,41059.93748528247,25750.038877328934,25750.038877328934,66809.9763626114,75524.07771993679,75514.56441476157,25750.038877328934,101264.6032920905,101264.6032920905,101264.6032920905,127223.71915308131,123966.0232471144,3257.6959059669216,0.0,89926.58017893221,55462.43994427608,38293.489149617926,25959.115860990813,64252.605010608735,19799.28038567936,1450.0,0.0,0.8867348506849931,2.87030029519082,0.001494314320929203,1.0,1.0,-5.13577120460792,352783.04417681537,1548503.0330306545,4.389391889975705,1548503.0330306545,4.389391889975705,0.7627101204718634,0.09191372836124226,3.9575053931749093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575053931749093,1.2796589509465557,1.2799576754722197,3.092625101592551,6552.901485435044,15440.509327967764,6479.6453594658915,0.0003109678041333986,22723.046779422984,2317.1059209233517,19368.093597311006,1974.9959055652039,0.8523546065508222,0.8523546065508223,35720.81355864649,35405.22815468563,1.0111542935266074,0.8,4311.123769162722,4273.035954225843,1.0111542935266074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863226450357,4.8642438933695855,-2.4563073155370057,7.320551208906592,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999852073845353,0.00023343203523058423,198.92222328282153,0.0,0.0,0.0,0.025260196633620238,7.986328330727085e-05,0.00015356529885297908,0.0006077354984151814,0.09191372836156696,0.09191372836156696,0.09191372836156696,0.09191360996962321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.388543275,591.6375564859143,0.0,0.09191372836156696,0.09191372836124226,0.09191372836124226,0.375,0.375,0.5,7.251009780455399,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,25959.115860990813,19799.28038567936,0.7627101204718634,1.0722433081210136,3.901292984691054,1.039801831405597,0.6390392650773159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953481340827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536146049186,261.2536146049186,-11.896385395081381,244.9603485159186,277.5468806939186,129606.2054255781,129606.16591317006,0.039512408062031,0.0,nan,277.5468806939186,4.396880693918604,271.02957425831886,-2.1204257416811174,264.5122678227191,-8.637732177280895,257.99496138711817,-15.15503861288181,251.47765495151836,-21.672345048481617,244.9603485159186,-28.189651484081367,1.0,1.0,26022.012520719443,26022.012520719443,276.85040115897334,3.7004011589733636,276.85040115897334,276.85040115897334,75514.56543051545,75514.56441476157,0.0010157538781641051,0.0,8546.071908451686,8546.071908451686,0.8833661504258605,3977.2929201407837,276.85040115897334,3.7004011589733636,1.0,0.002,0.22117538461059705,0.004757212538828702,0.00034260808210401244,0.0016573919179039655,0.17130404105200622,0.17130404105200622,0.0,7.977993266017336e-15,0.9999987066928321,0.9999987066928321,0.0,0.09191360948855853,1.1887268371943611e-07,0.0,0.0,0.0,1601723.3893109693,268.01422879539206,0.0,1.0,1279705.2809735774,2617.667173430591,,,,,,,,,,,,,,,,,,,2.0,15440.509327967764,1450.0,0.375,6.173730061729009,3.5
2665.0,-30.000013379178153,4.864243574683483,34.92996994809985,25.193662277329736,6.207242394348954,-26.379287801825093,-39.887747692968674,2.586516816996069,-5.135771276759385,-5.135771276719168,39.85993817420715,41059.94504934257,25750.038242361825,25750.038242361825,66809.9832917044,75524.08402959786,75514.56326673583,25750.038242361825,101264.60150909766,101264.60150909766,101264.60150909766,127223.71729378162,123966.022987744,3257.6943060376266,0.0,89926.58774078087,55462.448760526364,38293.487755838345,25959.115784683967,64252.60354052231,19799.280317035315,1450.0,0.0,0.8867348508220734,2.87030028755465,0.001494314320929203,1.0,1.0,-5.135771276759385,352783.04318356153,1548503.0270456867,4.389391885368944,1548503.0270456867,4.389391885368944,0.7627101200695368,0.09191372774856187,3.95750603735179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750603735179,1.279658961430668,1.2799576859587793,3.0926255796523083,6552.902498386305,15440.50929093744,6479.644615887933,0.0003109675441391632,22723.044991475555,2317.1057386034536,19368.091374706724,1974.995678922642,0.8523545758049844,0.8523545758049845,35720.81821016701,35405.22815468563,1.0111544581156993,0.8,4311.12433055197,4273.035954225843,1.0111544581156993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558632127433926,4.864243574683483,-2.4563074537065166,7.32055102839,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999851853206977,0.00023343204038106706,198.9222231093906,0.0,0.0,0.0,0.025260196633620238,7.986328330727085e-05,0.00015356529885297908,0.0006077355973383966,0.09191372774889424,0.09191372774889424,0.09191372774889424,0.09191360973930442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.40502623626,591.6375510683941,0.0,0.09191372774889424,0.09191372774856187,0.09191372774856187,0.375,0.375,0.5,7.251006240177849,-4.0245140553452075e-11,-4.0245140553452075e-11,-4.0245140553452075e-11,-4.0245140553452075e-11,-4.0245140553452075e-11,-4.0245140553452075e-11,25959.115784683967,19799.280317035315,0.7627101200695368,1.0722435446764036,3.9012932147601123,1.0398019630374857,0.639039397422195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953474272474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361458722176,261.25361458722176,-11.896385412778216,244.96034867838767,277.5468804960558,129606.19545826371,129606.19841702637,-0.0029587626738235154,0.0,nan,277.5468804960558,4.3968804960558145,271.02957413252255,-2.1204258674774223,264.5122677689889,-8.637732231011057,257.99496140545443,-15.155038594545545,251.47765504192108,-21.672344958078895,244.96034867838767,-28.189651321612303,1.0,1.0,26022.012520719443,26022.012520719443,276.8504009525427,3.7004009525427364,276.8504009525427,276.8504009525427,75514.56072665621,75514.56326673583,-0.002540079614846036,0.0,8546.071908451686,8546.071908451686,0.8833661096327146,3977.293567538549,276.8504009525427,3.7004009525427364,1.0,0.002,0.22117550315923218,0.0047572119992363784,0.00034260826568863423,0.0016573917343217148,0.17130413284431711,0.17130413284431711,0.0,1.0348926576808637e-14,0.9999987102182892,0.9999987102182892,0.0,0.09191360919991685,1.1854864501852175e-07,0.0,0.0,0.0,1601723.389227807,268.0142287232406,0.0,1.0,1279705.2812217947,2617.667172415365,,,,,,,,,,,,,,,,,,,2.0,15440.50929093744,1450.0,0.375,6.173730061729009,3.5
2666.0,-30.000013273870668,4.8642432683113785,34.929969887363086,25.193666014261566,6.207245301554746,-26.379287416328346,-39.88774762311948,2.586519444010017,-5.135771009281541,-5.135771009231033,39.85993814335004,41059.94010515967,25750.036764671706,25750.036764671706,66809.97686983139,75524.07788109891,75514.5647823913,25750.036764671706,101264.60154706301,101264.60154706301,101264.60154706301,127223.71741330854,123966.02468423342,3257.6927290751173,0.0,89926.58090631555,55462.443130366904,38293.48641772071,25959.11586624553,64252.60228396625,19799.280378058535,1450.0,0.0,0.8867348522972809,2.870300315863222,0.001494314320929203,1.0,1.0,-5.135771009281541,352783.0468657207,1548503.0257184529,4.389391835792657,1548503.0257184529,4.389391835792657,0.762710120023903,0.09191372712852157,3.9575055426088674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575055426088674,1.2796589492390222,1.2799576737642877,3.0926252224956396,6552.9017416141805,15440.509454805737,6479.645235741768,0.00031096774106918973,22723.046105207508,2317.1058521725063,19368.09322749132,1974.995867854091,0.8523546155659419,0.852354615565942,35720.81463769039,35405.22815468563,1.011154331707424,0.8,4311.123899391889,4273.035954225843,1.011154331707424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631808446604,4.8642432683113785,-2.456307339981928,7.320550608293306,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999851743603853,0.0002334320429395931,198.92222302323805,0.0,0.0,0.0,0.025260196633620238,7.986328393794198e-05,0.00015356529822230794,0.0006077355188671673,0.09191372712875884,0.09191372712875884,0.09191372712875884,0.09191361079872108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.4217917205,591.6375455635491,0.0,0.09191372712875884,0.09191372712852157,0.09191372712852157,0.375,0.375,0.5,7.251002750266596,-5.0533799367258325e-11,-5.0533799367258325e-11,-5.0533799367258325e-11,-5.0533799367258325e-11,-5.0533799367258325e-11,-5.0533799367258325e-11,25959.11586624553,19799.280378058535,0.762710120023903,1.0722434530317082,3.901292908725628,1.0398018834250906,0.639039332970423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953461617568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361484660715,261.25361484660715,-11.896385153392828,244.9603488559356,277.54688083727876,129606.21244803295,129606.1690812747,0.043366758229609184,0.0,nan,277.54688083727876,4.396880837278786,271.0295744410105,-2.1204255589894956,264.512268044742,-8.637731955258005,257.9949616484723,-15.15503835152765,251.47765525220402,-21.67234474779596,244.9603488559356,-28.189651144064385,1.0,1.0,26022.012520719443,26022.012520719443,276.850401397382,3.700401397381995,276.850401397382,276.850401397382,75514.56553100355,75514.5647823913,0.0007486122485715896,0.0,8546.071908451686,8546.071908451686,0.8833661409628055,3977.2930703219117,276.850401397382,3.700401397381995,1.0,0.002,0.2211756199623554,0.004757211526257765,0.00034260844681034366,0.0016573915531918856,0.17130422340517182,0.17130422340517182,0.0,2.229119666630197e-15,0.9999987292089373,0.9999987292089373,0.0,0.09191361032537859,1.1680314297556615e-07,0.0,0.0,0.0,1601723.3895361018,268.01422899071844,0.0,1.0,1279705.2803016112,2617.6671761789744,,,,,,,,,,,,,,,,,,,2.0,15440.509454805737,1450.0,0.375,6.173730061729009,3.5
2667.0,-30.000013074402013,4.864242966892344,34.92996982613582,25.19366203285756,6.207242774911987,-26.37928748947108,-39.88774762311948,2.586517189980552,-5.135771079815584,-5.13577107983085,39.859938007721595,41059.947553809485,25750.03617031222,25750.03617031222,66809.9837241217,75524.0842671283,75514.5636258502,25750.03617031222,101264.59979616242,101264.59979616242,101264.59979616242,127223.71558799157,123966.02443093018,3257.6911570613865,0.0,89926.58852706818,55462.45181374733,38293.48523702316,25959.115791829143,64252.6010288523,19799.28031112455,1450.0,0.0,0.8867348524295302,2.870300308398251,0.001494314320929203,1.0,1.0,-5.135771079815584,352783.0458947358,1548503.0198885067,4.389391831348246,1548503.0198885067,4.389391831348246,0.7627101196319076,0.09191372652806785,3.9575061798551583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575061798551583,1.2796589596996932,1.2799576842274005,3.0926256951960815,6552.902743209695,15440.509396945481,6479.6444904653035,0.00031096748357011813,22723.044371938144,2317.105675428219,19368.090999810094,1974.9956406938247,0.852354582545671,0.852354582545671,35720.81923916594,35405.22815468563,1.0111544945257298,0.8,4311.12445474124,4273.035954225843,1.0111544945257298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631680142883,4.864242966892344,-2.4563074724288274,7.320550439321171,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999851535998655,0.00023343204778583556,198.9222228600517,0.0,0.0,0.0,0.025260196633620238,7.986328393794198e-05,0.00015356529822230794,0.000607735616726084,0.0919137265283734,0.0919137265283734,0.0919137265283734,0.09191361057338371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.43799343845,591.6375402385271,0.0,0.0919137265283734,0.09191372652806785,0.09191372652806785,0.375,0.375,0.5,7.250999271618352,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,25959.115791829143,19799.28031112455,0.7627101196319076,1.072243680606842,3.9012931430167366,1.0398020104138823,0.6390394613810533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495345533119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361484727046,261.25361484727046,-11.896385152729522,244.96034901268618,277.5468806818548,129606.20193128048,129606.2018203955,0.00011088497143795124,0.0,nan,277.5468806818548,4.396880681854839,271.02957434802124,-2.120425651978735,264.5122680141877,-8.637731985812252,257.9949616803531,-15.155038319646906,251.47765534651973,-21.672344653480252,244.96034901268618,-28.189650987313797,1.0,1.0,26022.012520719443,26022.012520719443,276.85040119145197,3.700401191451988,276.85040119145197,276.85040119145197,75514.5609760663,75514.5636258502,-0.0026497838989598677,0.0,8546.071908451686,8546.071908451686,0.8833661006085459,3977.293710754434,276.85040119145197,3.700401191451988,1.0,0.002,0.22117573644722763,0.004757210996125429,0.0003426086271992749,0.0016573913728065927,0.17130431359963744,0.17130431359963744,0.0,5.86770215749155e-15,0.9999987326714819,0.9999987326714819,0.0,0.09191361004318102,1.1648488683649432e-07,0.0,0.0,0.0,1601723.3894548053,268.0142289201844,0.0,1.0,1279705.280544262,2617.6671751865124,,,,,,,,,,,,,,,,,,,2.0,15440.509396945481,1450.0,0.375,6.173730061729009,3.5
2668.0,-30.00001298079751,4.864242677429289,34.92996976818932,25.193665839638584,6.207245666512091,-26.379287116065925,-39.887747588194884,2.586519801780556,-5.135770812127021,-5.135770812118103,39.85993797994867,41059.94244575031,25750.034735584533,25750.034735584533,66809.97718133485,75524.07816551888,75514.56512278147,25750.034735584533,101264.599858366,101264.599858366,101264.599858366,127223.7157329716,123966.02612511955,3257.689607852046,0.0,89926.58169424986,55462.44597448152,38293.48413307594,25959.115874605603,64252.60000768154,19799.28037330028,1450.0,0.0,0.8867348538945756,2.870300336729106,0.001494314320929203,1.0,1.0,-5.135770812127021,352783.0495797927,1548503.0186944704,4.389391782113468,1548503.0186944704,4.389391782113468,0.762710119594976,0.0919137259201065,3.957505673108737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505673108737,1.2796589475786535,1.2799576721035313,3.0926253284885434,6552.901966200426,15440.50954093181,6479.645115435089,0.0003109676852872752,22723.045555007353,2317.1057960677044,19368.092867886604,1974.995831184615,0.8523546203787179,0.8523546203787178,35720.815580013594,35405.22815468563,1.0111543650505255,0.8,4311.124013120317,4273.035954225843,1.0111543650505255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631370429811,4.864242677429289,-2.4563073540091,7.320550031438389,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999851438575922,0.00023343205006002817,198.92222278347342,0.0,0.0,0.0,0.025260196633620238,7.986328425327671e-05,0.00015356529790697322,0.0006077355376594797,0.09191372592044998,0.09191372592044998,0.09191372592044998,0.09191361163246062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.45447686664,591.6375348264241,0.0,0.09191372592044998,0.0919137259201065,0.0919137259201065,0.375,0.375,0.5,7.250995842991674,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,25959.115874605603,19799.28037330028,0.762710119594976,1.0722435781257327,3.901292840260958,1.0398019251103856,0.6390393920376998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953443423813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361511919533,261.25361511919533,-11.896384880804646,244.96034918339194,277.54688105499883,129606.21802737786,129606.17256415996,0.045463217908453146,0.0,nan,277.54688105499883,4.3968810549988575,271.0295746806774,-2.120425319322578,264.51226830635636,-8.637731693643616,257.9949619320344,-15.155038067965563,251.47765555771318,-21.6723444422868,244.96034918339194,-28.189650816608037,1.0,1.0,26022.012520719443,26022.012520719443,276.8504016343249,3.700401634324919,276.8504016343249,276.8504016343249,75514.56586866845,75514.56512278147,0.0007458869804395363,0.0,8546.071908451686,8546.071908451686,0.8833661326987707,3977.2932014742805,276.8504016343249,3.700401634324919,1.0,0.002,0.22117585119833785,0.004757210532347958,0.00034260880514249705,0.0016573911948695437,0.17130440257124852,0.17130440257124852,0.0,1.2040715646755018e-14,0.9999987515344616,0.9999987515344616,0.0,0.09191361116898719,1.1475111931672342e-07,0.0,0.0,0.0,1601723.3897633422,268.01422918787296,0.0,1.0,1279705.2796233557,2617.667178953081,,,,,,,,,,,,,,,,,,,2.0,15440.50954093181,1450.0,0.375,6.173730061729009,3.5
