time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2669.0,-30.00001279236289,4.8642423925934075,34.92996970967238,25.193661893159174,6.207243133042623,-26.379287199822024,-39.88774762311948,2.5865175405021943,-5.135770881412668,-5.135770881322126,39.85993784759326,41059.949760612,25750.034180332495,25750.034180332495,66809.9839409445,75524.08460377148,75514.56395546558,25750.034180332495,101264.59813579808,101264.59813579808,101264.59813579808,127223.7139376028,123966.02587412787,3257.688063474942,0.0,89926.58933515048,55462.45449199292,38293.48315906396,25959.115801804724,64252.59896086868,19799.280307842797,1450.0,0.0,0.8867348540214943,2.870300329396233,0.001494314320929203,1.0,1.0,-5.135770881412668,352783.04862598964,1548503.0130031407,4.3893917778482,1548503.0130031407,4.3893917778482,0.7627101192123931,0.09191372533160677,3.9575063010800506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575063010800506,1.2796589580729658,1.2799576826002934,3.0926257938596753,6552.90295226601,15440.509464663728,6479.6443725961935,0.00031096743139956813,22723.04388008389,2317.105625273043,19368.090647491437,1974.99560476732,0.852354585490504,0.852354585490504,35720.82011451567,35405.22815468563,1.011154525499047,0.8,4311.124560386679,4273.035954225843,1.011154525499047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558631250568172,4.8642423925934075,-2.456307480990813,7.320549873584221,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999851242454935,0.0002334320546381887,198.92222262931406,0.0,0.0,0.0,0.025260196633620238,7.986328393794198e-05,0.00015356529822230794,0.0006077356353420208,0.09191372533188123,0.09191372533188123,0.09191372533188123,0.09191361141080079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.4703986781,591.6375295934421,0.0,0.09191372533188123,0.09191372533160677,0.09191372533160677,0.375,0.375,0.5,7.250992425374313,-9.055156624526717e-11,-9.055156624526717e-11,-9.055156624526717e-11,-9.055156624526717e-11,-9.055156624526717e-11,-9.055156624526717e-11,25959.115801804724,19799.280307842797,0.7627101192123931,1.072243796419789,3.9012930778275283,1.0398020472546694,0.6390395162944064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495343783605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361512849446,261.25361512849446,-11.896384871505518,244.96034933257658,277.54688092441233,129606.20689561199,129606.205340913,0.0015546989923941805,0.0,nan,277.54688092441233,4.396880924412358,271.0295746060453,-2.12042539395469,264.5122682876783,-8.637731712321681,257.9949619693105,-15.155038030689468,251.47765565094363,-21.672344349056345,244.96034933257658,-28.189650667423393,1.0,1.0,26022.012520719443,26022.012520719443,276.85040142852995,3.700401428529972,276.85040142852995,276.85040142852995,75514.5613091906,75514.56395546558,-0.0026462749810889363,0.0,8546.071908451686,8546.071908451686,0.8833660929318581,3977.2938325854507,276.85040142852995,3.700401428529972,1.0,0.002,0.22117596563955863,0.004757210011511568,0.0003426089823666294,0.0016573910176466433,0.1713044911833147,0.1713044911833147,0.0,1.3272802995567545e-14,0.9999987549060636,0.9999987549060636,0.0,0.09191361089038469,1.1444122208206756e-07,0.0,0.0,0.0,1601723.3896834834,268.0142291185873,0.0,1.0,1279705.279861715,2617.6671779781786,,,,,,,,,,,,,,,,,,,2.0,15440.509464663728,1450.0,0.375,6.173730061729009,3.5
2670.0,-30.000012709102474,4.864242119382548,34.9299696543509,25.193665734864794,6.207246013080541,-26.37928683688358,-39.88774755327029,2.5865201408632066,-5.135770612775957,-5.135770612780465,39.85993782277908,41059.944514573006,25750.03278531976,25750.03278531976,66809.97729989277,75524.07854500326,75514.56543657862,25750.03278531976,101264.59822189837,101264.59822189837,101264.59822189837,127223.71410791259,123966.02756617185,3257.6865417407353,0.0,89926.58250852683,55462.448478102924,38293.48225602656,25959.115886014217,64252.59814204078,19799.280371330675,1450.0,0.0,0.8867348554805307,2.8703003578274267,0.001494314320929203,1.0,1.0,-5.135770612775957,352783.05232409935,1548503.0119376404,4.389391728815367,1548503.0119376404,4.389391728815367,0.7627101191839039,0.09191372473539035,3.957505784398564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505784398564,1.279658946005013,1.2799576705295235,3.092625419260001,6552.902158534252,15440.50959141458,6479.645001412544,0.0003109676370565396,22723.045121763047,2317.1057518890802,19368.09252706559,1974.9957964305436,0.8523546216310488,0.8523546216310487,35720.81638362349,35405.22815468563,1.0111543934854044,0.8,4311.1241101075175,4273.035954225843,1.0111543934854044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586309494283235,4.864242119382548,-2.4563073576095644,7.320549476992113,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999851155798176,0.0002334320566610653,198.92222256119834,0.0,0.0,0.0,0.025260196633620238,7.98632845686131e-05,0.0001535652975916368,0.0006077355535017895,0.0919137247355417,0.0919137247355417,0.0919137247355417,0.0919136124724679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.48660232633,591.6375242733267,0.0,0.0919137247355417,0.09191372473539035,0.09191372473539035,0.375,0.375,0.5,7.250989057437474,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,25959.115886014217,19799.280371330675,0.7627101191839039,1.0722436847098455,3.901292778036622,1.0398019571472967,0.6390394427911436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953426587351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361540549363,261.25361540549363,-11.896384594506344,244.9603494952002,277.54688131578706,129606.2223642443,129606.17605268622,0.046311558073531954,0.0,nan,277.54688131578706,4.396881315787084,271.02957495166976,-2.120425048330219,264.5122685875527,-8.637731412447295,257.99496222343464,-15.155037776565337,251.47765585931742,-21.672344140682554,244.9603494952002,-28.189650504799772,1.0,1.0,26022.012520719443,26022.012520719443,276.85040187038084,3.7004018703808583,276.85040187038084,276.85040187038084,75514.56619229674,75514.56543657862,0.0007557181234005839,0.0,8546.071908451686,8546.071908451686,0.883366125651231,3977.293313320557,276.85040187038084,3.7004018703808583,1.0,0.002,0.2211760783585816,0.004757209556834066,0.00034260915716275347,0.001657390842822046,0.17130457858137674,0.17130457858137674,0.0,-1.5200514458246772e-14,0.9999987736427134,0.9999987736427134,0.0,0.09191361201632428,1.1271906606871402e-07,0.0,0.0,0.0,1601723.3899931146,268.014229387224,0.0,1.0,1279705.2789375458,2617.6671817580877,,,,,,,,,,,,,,,,,,,2.0,15440.50959141458,1450.0,0.375,6.173730061729009,3.5
2671.0,-30.00001253044909,4.864241850491765,34.92996959839543,25.193661858234577,6.207243475487252,-26.37928692985588,-39.88774755327029,2.5865178748922566,-5.135770680302471,-5.135770680350749,39.859937693840095,41059.951716852265,25750.03226691947,25750.03226691947,66809.98398377173,75524.08503066722,75514.56426477259,25750.03226691947,101264.59653169206,101264.59653169206,101264.59653169206,127223.71234678876,123966.02732201597,3257.6850247727834,0.0,89926.59017132985,55462.45685750777,38293.48145980231,25959.115815096702,64252.59727489901,19799.280307565416,1450.0,0.0,0.8867348556039198,2.8703003506807976,0.001494314320929203,1.0,1.0,-5.135770680302471,352783.0513945204,1548503.0063944836,4.389391724668709,1548503.0063944836,4.389391724668709,0.7627101188111733,0.09191372415858715,3.957506404738818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506404738818,1.279658956521103,1.2799576810480682,3.092625878615147,6552.903131852684,15440.509499141961,6479.644260151619,0.000310967386115404,22723.043496189795,2317.10558612674,19368.090311387077,1974.9955704942136,0.8523545850992506,0.8523545850992506,35720.82086302262,35405.22815468563,1.0111545519841678,0.8,4311.124650723537,4273.035954225843,1.0111545519841678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55863083752183,4.864241850491765,-2.456307479122868,7.320549329614632,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999850969857325,0.00023343206100158553,198.92222241504106,0.0,0.0,0.0,0.025260196633620238,7.98632845686131e-05,0.0001535652975916368,0.0006077356487645253,0.0919137241588085,0.0919137241588085,0.0919137241588085,0.0919136122564062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.50224731944,591.6375191313831,0.0,0.0919137241588085,0.09191372415858715,0.09191372415858715,0.375,0.375,0.5,7.250985700357273,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,25959.115815096702,19799.280307565416,0.7627101188111733,1.0722438950857471,3.9012930185661423,1.0398020752053208,0.639039563508708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953421617085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361541767984,261.25361541767984,-11.896384582320138,244.96034963604512,277.54688119931456,129606.21082002869,129606.20878256482,0.002037463875811534,0.0,nan,277.54688119931456,4.396881199314578,271.0295748866608,-2.120425113339195,264.5122685740069,-8.637731425993081,257.99496226135284,-15.155037738647138,251.47765594869895,-21.672344051301025,244.96034963604512,-28.189650363954854,1.0,1.0,26022.012520719443,26022.012520719443,276.8504016656942,3.700401665694244,276.8504016656942,276.8504016656942,75514.56177003206,75514.56426477259,-0.0024947405327111483,0.0,8546.071908451686,8546.071908451686,0.8833660863675626,3977.293936762512,276.8504016656942,3.700401665694244,1.0,0.002,0.2211761907725403,0.004757209045361208,0.00034260933124783706,0.001657390668753817,0.17130466562391852,0.17130466562391852,0.0,1.6540588343438856e-15,0.9999987769619897,0.9999987769619897,0.0,0.09191361174460883,1.1241397831526246e-07,0.0,0.0,0.0,1601723.3899152833,268.0142293196975,0.0,1.0,1279705.2791698491,2617.667180807951,,,,,,,,,,,,,,,,,,,2.0,15440.509499141961,1450.0,0.375,6.173730061729009,3.5
2672.0,-30.000012446434905,4.8642415893341795,34.929969543756016,25.193665630091004,6.2072455203329655,-26.379286649757695,-39.88774751834569,2.5865197236568456,-5.135770581181703,-5.135770581124617,39.85993761990979,41059.94436381968,25750.0313389314,25750.0313389314,66809.97570275108,75524.07804704421,75514.56443343525,25750.0313389314,101264.59577236665,101264.59577236665,101264.59577236665,127223.7115946877,123966.02807320369,3257.6835214840153,0.0,89926.58132986966,55462.447646649656,38293.481870244446,25959.115822321048,64252.5976925655,19799.280308077738,1450.0,0.0,0.8867348563771917,2.8703003611712505,0.001494314320929203,1.0,1.0,-5.135770581181703,352783.0527590378,1548503.0032161758,4.38939169868189,1548503.0032161758,4.38939169868189,0.7627101186186491,0.0919137235815001,3.9575056799246435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575056799246435,1.279658947941216,1.2799576724661783,3.092625332938664,6552.901975629697,15440.509610864236,6479.6451417055705,0.00031096768425465944,22723.045423798863,2317.105782688162,19368.092946410834,1974.995839191858,0.8523546287561333,0.8523546287561333,35720.815629230405,35405.22815468563,1.0111543667920098,0.8,4311.124019060264,4273.035954225843,1.0111543667920098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630637198075,4.8642415893341795,-2.456307476460106,7.320549065794285,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999850882416205,0.00023343206304277206,198.92222234630867,0.0,0.0,0.0,0.025260196633620238,7.986328488394813e-05,0.0001535652972763018,0.0006077355362102808,0.09191372358187826,0.09191372358187826,0.09191372358187826,0.09191361267248732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.518015071,591.6375139518949,0.0,0.09191372358187826,0.0919137235815001,0.0919137235815001,0.375,0.375,0.5,7.250982373105215,-5.707079253625125e-11,-5.707079253625125e-11,-5.707079253625125e-11,-5.707079253625125e-11,-5.707079253625125e-11,-5.707079253625125e-11,25959.115822321048,19799.280308077738,0.7627101186186491,1.0722436915752205,3.9012927127084454,1.039801939563939,0.6390394449152462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953410952285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361562118337,261.25361562118337,-11.896384378816606,244.96034978438308,277.5468814579836,129606.21009485288,129606.17607103394,0.03402381897635992,0.0,nan,277.5468814579836,4.396881457983625,271.0295751232638,-2.1204248767361946,264.51226878854345,-8.637731211456526,257.9949624538233,-15.155037546176686,251.4776561191032,-21.67234388089679,244.96034978438308,-28.189650215616894,1.0,1.0,26022.012520719443,26022.012520719443,276.850401784656,3.7004017846560373,276.850401784656,276.850401784656,75514.56469742792,75514.56443343525,0.0002639926678966731,0.0,8546.071908451686,8546.071908451686,0.8833661322671466,3977.2932083242667,276.850401784656,3.7004017846560373,1.0,0.002,0.22117630215875506,0.004757208567352515,0.0003426095038591361,0.0016573904961602157,0.17130475192956807,0.17130475192956807,0.0,1.935170773625927e-14,0.9999987881438965,0.9999987881438965,0.0,0.09191361219529319,1.1138620691460652e-07,0.0,0.0,0.0,1601723.3900295307,268.0142294188183,0.0,1.0,1279705.278828849,2617.6671822026537,,,,,,,,,,,,,,,,,,,2.0,15440.509610864236,1450.0,0.375,6.173730061729009,3.5
2673.0,-30.00001227227557,4.864241332488268,34.9299694886669,25.193661753460788,6.207243405671733,-26.37928670448055,-39.88774755327029,2.5865178378770777,-5.135770637033545,-5.135770637039617,39.85993749765302,41059.95261566602,25750.0308215343,25750.0308215343,66809.98343720032,75524.0850005447,75514.56336880862,25750.0308215343,101264.59419034292,101264.59419034292,101264.59419034292,127223.7099482614,123966.02792481238,3257.6820234490133,0.0,89926.59001295373,55462.4576280764,38293.48042764148,25959.115757918484,64252.59618555996,19799.280249815445,1450.0,0.0,0.8867348565358502,2.870300355260173,0.001494314320929203,1.0,1.0,-5.135770637033545,352783.05199017137,1548502.9979603083,4.389391693349968,1548502.9979603083,4.389391693349968,0.7627101182664875,0.09191372301410322,3.95750640534863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750640534863,1.279658956692886,1.2799576812198914,3.0926258786765315,6552.903131982751,15440.509525693084,6479.644272598629,0.00031096738660635993,22723.04345266923,2317.1055816888775,19368.090348592024,1974.9955742880622,0.8523545883690546,0.8523545883690546,35720.820867425995,35405.22815468563,1.0111545521399765,0.8,4311.124651254978,4273.035954225843,1.0111545521399765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630525508138,4.864241332488268,-2.4563075862137365,7.320548918702004,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999850701152697,0.0002334320672741067,198.92222220382806,0.0,0.0,0.0,0.025260196633620238,7.98632845686131e-05,0.0001535652975916368,0.0006077356488581713,0.09191372301435408,0.09191372301435408,0.09191372301435408,0.09191361249964662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.533490709,591.6375088658764,0.0,0.09191372301435408,0.09191372301410322,0.09191372301410322,0.375,0.375,0.5,7.250979057665636,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,25959.115757918484,19799.280249815445,0.7627101182664875,1.0722439474586805,3.901292970319556,1.0398020843275295,0.639039588331744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953405937019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253615611277,261.253615611277,-11.896384388722993,244.96034991660844,277.5468813059455,129606.20781907953,129606.20947534055,-0.0016562610377278816,0.0,nan,277.5468813059455,4.396881305945499,271.02957502807834,-2.1204249719216364,264.5122687502105,-8.637731249789454,257.9949624723434,-15.155037527656589,251.4776561944759,-21.672343805524065,244.96034991660844,-28.18965008339154,1.0,1.0,26022.012520719443,26022.012520719443,276.85040160416605,3.7004016041660748,276.85040160416605,276.85040160416605,75514.56162642754,75514.56336880862,-0.0017423810786567628,0.0,8546.071908451686,8546.071908451686,0.8833660863289456,3977.2939373753734,276.85040160416605,3.7004016041660748,1.0,0.002,0.22117641317655254,0.0047572080640256005,0.0003426096757898019,0.0016573903242165532,0.17130483789490095,0.17130483789490095,0.0,6.355159454241033e-15,0.9999987921519559,0.9999987921519559,0.0,0.09191361199629265,1.1101781057202484e-07,0.0,0.0,0.0,1601723.3899651568,268.01422936296643,0.0,1.0,1279705.2790209888,2617.6671814167803,,,,,,,,,,,,,,,,,,,2.0,15440.509525693084,1450.0,0.375,6.173730061729009,3.5
2674.0,-30.00001220360583,4.864241087233011,34.92996943695957,25.1936656650156,6.207246365634782,-26.379286346681162,-39.88774371156467,2.586520508709823,-5.135770342193098,-5.135770342143558,39.85993748507157,41059.932017718376,25750.029430644663,25750.029430644663,66809.96144836304,75524.07909599265,75514.56501840895,25750.029430644663,101264.5944490536,101264.5944490536,101264.5944490536,127223.7103047721,123966.02975572034,3257.6805490517604,0.0,89926.58341956104,55462.43634128562,38293.49675363935,25959.115855718494,64252.61260935785,19799.28032466641,1450.0,0.0,0.8867348580841989,2.8703003864646024,0.001494314320929203,1.0,1.0,-5.135770342193098,352783.0560490004,1548502.9974192805,4.3893916413156715,1548502.9974192805,4.3893916413156715,0.7627101182764227,0.09191372243546528,3.9575059000460877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575059000460877,1.2796589442978827,1.2799576688219947,3.0926255137594287,6552.902358767199,15440.509633406617,6479.644877717608,0.00031096758663638416,22723.044687946967,2317.105707652151,19368.092157333147,1974.995758728327,0.8523546216324877,0.8523546216324877,35720.817218699754,35405.22815468563,1.0111544230336875,0.8,4311.124210892376,4273.035954225843,1.0111544230336875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630225258339,4.864241087233011,-2.4563074360490535,7.320548523282064,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999850629681841,0.00023343206894249058,198.922222147649,0.0,0.0,0.0,0.025260196633620238,7.986331925552121e-05,0.00015356526290472873,0.0006077354339875926,0.09191372243577395,0.09191372243577395,0.09191372243577395,0.0919136136593767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.54924654,591.6375036933669,0.0,0.09191372243577395,0.09191372243546528,0.09191372243546528,0.375,0.375,0.5,7.250975794385569,-4.956746124662459e-11,-4.956746124662459e-11,-4.956746124662459e-11,-4.956746124662459e-11,-4.956746124662459e-11,-4.956746124662459e-11,25959.115855718494,19799.28032466641,0.7627101182764227,1.0722429524228838,3.9012926745857484,1.0398014763158867,0.6390391044073801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953395540497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536158785021,261.2536158785021,-11.896384121497874,244.96035006356271,277.5468816934413,129606.22478711269,129606.18010967282,0.04467743988727052,0.0,nan,277.5468816934413,4.396881693441344,271.0295753674659,-2.120424632534082,264.51226904148973,-8.637730958510247,257.99496271551436,-15.155037284485616,251.4776563895385,-21.672343610461468,244.96035006356271,-28.189649936437263,1.0,1.0,26022.012520719443,26022.012520719443,276.85040209208654,3.700402092086563,276.85040209208654,276.85040209208654,75514.56674860808,75514.56501840895,0.0017301991319982335,0.0,8546.071908451686,8546.071908451686,0.8833661183277357,3977.2934295463183,276.85040209208654,3.700402092086563,1.0,0.002,0.2211765223867877,0.00475720762958683,0.00034260984516928564,0.0016573901548417142,0.1713049225846428,0.1713049225846428,0.0,1.0999881561168934e-14,0.999998811817911,0.999998811817911,0.0,0.09191361322522654,1.0921023873585794e-07,0.0,0.0,0.0,1601723.3903049883,268.0142296578069,0.0,1.0,1279705.2780066798,2617.6671855653826,,,,,,,,,,,,,,,,,,,2.0,15440.509633406617,1450.0,0.375,6.173730061729009,3.5
2675.0,-30.0000119715807,4.864240846182696,34.92996938474206,25.193665630091004,6.207243865937573,-26.379286387829264,-39.887747483421094,2.5865182821845285,-5.135770387183641,-5.135770387238791,39.85993736693391,41059.94170340182,25750.028926060324,25750.028926060324,66809.97062946214,75524.07670272967,75514.56397951646,25750.028926060324,101264.59290557678,101264.59290557678,101264.59290557678,127223.7087021856,123966.02962189872,3257.6790802868722,0.0,89926.57759766649,55462.4425983323,38293.48333259354,25959.115796608814,64252.599129202354,19799.280270784704,1450.0,0.0,0.8867348582832587,2.8703003817030615,0.001494314320929203,1.0,1.0,-5.135770387183641,352783.0554296564,1548502.9923407366,4.389391634626007,1548502.9923407366,4.389391634626007,0.7627101179374991,0.0919137218766366,3.9575052565109092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575052565109092,1.2796589546309098,1.2799576791574339,3.092624985891156,6552.901240277672,15440.509521128042,6479.645626426158,0.0003109678706948256,22723.046911869238,2317.1059344291107,19368.094395273107,1974.995986934693,0.8523546366995487,0.8523546366995487,35720.81257181286,35405.22815468563,1.0111542586085525,0.8,4311.123650062357,4273.035954225843,1.0111542586085525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630116334279,4.864240846182696,-2.4563075336496643,7.32054837983236,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999850388192216,0.00023343207457971718,198.92222195782807,0.0,0.0,0.0,0.025260196633620238,7.98632851992834e-05,0.00015356529696096654,0.0006077354699406839,0.09191372187685108,0.09191372187685108,0.09191372187685108,0.09191361352753454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.5644273763,591.6374987043239,0.0,0.09191372187685108,0.0919137218766366,0.0919137218766366,0.375,0.375,0.5,7.250972543898343,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,25959.115796608814,19799.280270784704,0.7627101179374991,1.0722435811540185,3.901292571837905,1.0398018373562958,0.639039389221227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953391441223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361589098856,261.25361589098856,-11.896384109011422,244.96035020115048,277.5468815808265,129606.17263840817,129606.1705507642,0.0020876439672269363,0.0,nan,277.5468815808265,4.396881580826516,271.0295753048916,-2.1204246951083974,264.51226902895604,-8.637730971043936,257.9949627530211,-15.15503724697885,251.4776564770857,-21.672343522914275,244.96035020115048,-28.1896497988495,1.0,1.0,26022.012520719443,26022.012520719443,276.85040192542755,3.7004019254275704,276.85040192542755,276.85040192542755,75514.55841565093,75514.56397951646,-0.005563865532167256,0.0,8546.071908451686,8546.071908451686,0.8833661590802451,3977.2927827934636,276.85040192542755,3.7004019254275704,1.0,0.002,0.22117663122794054,0.004757207137830164,0.0003426100137359611,0.0016573899862653016,0.17130500686798053,0.17130500686798053,0.0,1.2628786905111156e-15,0.9999988158332815,0.9999988158332815,0.0,0.09191361303546619,1.0884117041608149e-07,0.0,0.0,0.0,1601723.3902531331,268.01422961281634,0.0,1.0,1279705.2781614533,2617.667184932344,,,,,,,,,,,,,,,,,,,2.0,15440.509521128042,1450.0,0.375,6.173730061729009,3.5
2676.0,-30.00001181339749,4.864240608731605,34.929969331925825,25.193661159742646,6.207243623807991,-26.379286269676907,-39.88774371156467,2.5865180800874588,-5.1357704569425096,-5.135770456959751,39.85993724521996,41059.940395898615,25750.02849415524,25750.02849415524,66809.96889005386,75524.08468408546,75514.56281808103,25750.02849415524,101264.59131223627,101264.59131223627,101264.59131223627,127223.7070398113,123966.02942369174,3257.67761611956,0.0,89926.5901722526,55462.44588406597,38293.4936535407,25959.115727575023,64252.609381115726,19799.280208974676,1450.0,0.0,0.8867348583690635,2.8703003743201334,0.001494314320929203,1.0,1.0,-5.1357704569425096,352783.0544693423,1548502.9871082637,4.389391631742426,1548502.9871082637,4.389391631742426,0.7627101175847422,0.09191372132650691,3.957506562390389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506562390389,1.2796589555688176,1.2799576800955605,3.0926260041147047,6552.903397771188,15440.509756626901,6479.644191151101,0.00031096732313795047,22723.042591225847,2317.1054938460993,19368.090105139912,1974.9955494628557,0.8523546099684116,0.8523546099684116,35720.8220014048,35405.22815468563,1.0111545922646088,0.8,4311.124788114206,4273.035954225843,1.0111545922646088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558630023099409,4.864240608731605,-2.456307648313239,7.320548257044845,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999850223556609,0.0002334320784228979,198.92222182841758,0.0,0.0,0.0,0.025260196633620238,7.986331925552121e-05,0.00015356526290472873,0.0006077355357006694,0.09191372132674344,0.09191372132674344,0.09191372132674344,0.09191361330001024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.5795438811,591.6374937362186,0.0,0.09191372132674344,0.09191372132650691,0.09191372132650691,0.375,0.375,0.5,7.250969303097375,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,25959.115727575023,19799.280208974676,0.7627101175847422,1.0722432580162902,3.9012928730335164,1.039801644377882,0.6390392669090014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953377590374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536158935734,261.2536158935734,-11.89638410642658,244.96035033884363,277.54688144830305,129606.21314457289,129606.21271241155,0.00043216135062225033,0.0,nan,277.54688144830305,4.396881448303077,271.0295752264114,-2.1204247735885815,264.5122690045192,-8.637730995480752,257.99496278262757,-15.15503721737241,251.47765656073554,-21.672343439264438,244.96035033884363,-28.189649661156352,1.0,1.0,26022.012520719443,26022.012520719443,276.85040171980376,3.7004017198037786,276.85040171980376,276.85040171980376,75514.5612806069,75514.56281808103,-0.0015374741342384368,0.0,8546.071908451686,8546.071908451686,0.8833660763841188,3977.294095202341,276.85040171980376,3.7004017198037786,1.0,0.002,0.22117673974905377,0.004757206643244305,0.00034261018178931247,0.0016573898182168734,0.17130509089465623,0.17130509089465623,0.0,6.186023915333294e-15,0.99999881931528,0.99999881931528,0.0,0.09191361280538059,1.0852112632785015e-07,0.0,0.0,0.0,1601723.390172729,268.01422954305747,0.0,1.0,1279705.278401439,2617.6671839507894,,,,,,,,,,,,,,,,,,,2.0,15440.509756626901,1450.0,0.375,6.173730061729009,3.5
2677.0,-30.0000115952597,4.8642403789352,34.929969280652216,25.193665001448267,6.207245783954586,-26.37928585733785,-39.887743641715474,2.5865200460338094,-5.135770330038497,-5.135770330030461,39.85993718410694,41059.93370928636,25750.027575586573,25750.027575586573,66809.96128487293,75524.07801333285,75514.56316317167,25750.027575586573,101264.59073875824,101264.59073875824,101264.59073875824,127223.70648792107,123966.03032137934,3257.6761665417357,0.0,89926.58171047598,55462.43740643366,38293.49367115813,25959.115749162833,64252.609420320965,19799.280221487665,1450.0,0.0,0.8867348592375162,2.870300387751035,0.001494314320929203,1.0,1.0,-5.135770330038497,352783.05621632974,1548502.9844803284,4.389391602556934,1548502.9844803284,4.389391602556934,0.7627101174324931,0.09191372076914774,3.9575058579908275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058579908275,1.2796589464451047,1.2799576709697178,3.092625475705685,6552.902278135883,15440.509840446712,6479.64503330062,0.00031096761136176025,22723.044497559,2317.1056882379817,19368.09262238118,1974.995806150029,0.8523546492399722,0.8523546492399722,35720.81691502399,35405.22815468563,1.0111544122884446,0.8,4311.124174241929,4273.035954225843,1.0111544122884446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629824809012,4.8642403789352,-2.4563076169671665,7.320547995902366,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999849996520732,0.00023343208372272303,198.922221649958,0.0,0.0,0.0,0.025260196633620238,7.986331988619234e-05,0.0001535652622740576,0.0006077354250334808,0.0919137207694078,0.0919137207694078,0.0919137207694078,0.09191361382011716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.5947981847,591.6374887259092,0.0,0.0919137207694078,0.09191372076914774,0.09191372076914774,0.375,0.375,0.5,7.250966094628966,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,25959.115749162833,19799.280221487665,0.7627101174324931,1.0722430829081508,3.901292577432475,1.039801525379655,0.6390391624515169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495336814755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361611189606,261.25361611189606,-11.896383888103912,244.96035050881778,277.5468817149743,129606.2150620407,129606.17856061958,0.036501421127371786,0.0,nan,277.5468817149743,4.396881714974313,271.0295754737431,-2.1204245262568975,264.5122692325117,-8.637730767488279,257.9949629912805,-15.15503700871949,251.4776567500491,-21.67234324995087,244.96035050881778,-28.189649491182195,1.0,1.0,26022.012520719443,26022.012520719443,276.85040188711304,3.7004018871130597,276.85040188711304,276.85040188711304,75514.56456257335,75514.56316317167,0.0013994016771903262,0.0,8546.071908451686,8546.071908451686,0.8833661209909272,3977.2933872807816,276.85040188711304,3.7004018871130597,1.0,0.002,0.2211768471533416,0.004757206187718908,0.0003426103482521845,0.0016573896517584662,0.17130517412609225,0.17130517412609225,0.0,1.0650768461628601e-14,0.9999988314661883,0.9999988314661883,0.0,0.09191361336485726,1.074042904790865e-07,0.0,0.0,0.0,1601723.3903189981,268.0142296699615,0.0,1.0,1279705.2779648602,2617.66718573642,,,,,,,,,,,,,,,,,,,2.0,15440.509840446712,1450.0,0.375,6.173730061729009,3.5
2678.0,-30.00001137621998,4.864240152959116,34.929969228926055,25.19366416325795,6.207243781572949,-26.37928586044105,-39.887743641715474,2.586518265793809,-5.135770377979782,-5.135770377973831,39.859937068499555,41059.930499146685,25750.027117152338,25750.027117152338,66809.95761629903,75524.07501537273,75514.56211970597,25750.027117152338,101264.5892368583,101264.5892368583,101264.5892368583,127223.70492681429,123966.03020449747,3257.674722316816,0.0,89926.57639659669,55462.43188036974,38293.49390691883,25959.115689955983,64252.60959687481,19799.28016770507,1450.0,0.0,0.8867348594123795,2.8703003826771654,0.001494314320929203,1.0,1.0,-5.135770377979782,352783.0555563607,1548502.979510332,4.389391596680421,1548502.979510332,4.389391596680421,0.7627101171002425,0.09191372022235735,3.9575054644288414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575054644288414,1.2796589547069774,1.2799576792335192,3.092625148186495,6552.90158416202,15440.510054701743,6479.645631937836,0.0003109677932134553,22723.04541456272,2317.1057817463375,19368.09441174788,1974.9959886146523,0.8523546935894111,0.8523546935894111,35720.81407316222,35405.22815468563,1.011154311732197,0.8,4311.12383125932,4273.035954225843,1.011154311732197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629725847323,4.864240152959116,-2.4563077126136874,7.320547865572804,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999849768546214,0.00023343208904445968,198.92222147076046,0.0,0.0,0.0,0.025260196633620238,7.986331988619234e-05,0.0001535652622740576,0.0006077353645960312,0.0919137202225987,0.0919137202225987,0.0919137202225987,0.09191361367576548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.60972917086,591.6374838190055,0.0,0.0919137202225987,0.09191372022235735,0.09191372022235735,0.375,0.375,0.5,7.250962898226346,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,25959.115689955983,19799.28016770507,0.7627101171002425,1.0722429924767982,3.901292453182822,1.0398014654263723,0.6390391107343257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953355125715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536161284016,261.2536161284016,-11.896383871598402,244.96035066751816,277.5468815892849,129606.17735045016,129606.17459088321,0.0027595669435203146,0.0,nan,277.5468815892849,4.396881589284931,271.02957540493173,-2.1204245950682434,264.5122692205781,-8.637730779421872,257.99496303622493,-15.155036963775046,251.47765685187156,-21.67234314812842,244.96035066751816,-28.18964933248182,1.0,1.0,26022.012520719443,26022.012520719443,276.85040171707084,3.7004017170708607,276.85040171707084,276.85040171707084,75514.55683592055,75514.56211970597,-0.0052837854163954034,0.0,8546.071908451686,8546.071908451686,0.8833661459136339,3977.2929917509855,276.85040171707084,3.7004017170708607,1.0,0.002,0.22117695418412947,0.004757205703514865,0.00034261051401245025,0.0016573894859937014,0.17130525700622512,0.17130525700622512,0.0,6.151763126682752e-15,0.9999988355296945,0.9999988355296945,0.0,0.09191361319155948,1.070307978683209e-07,0.0,0.0,0.0,1601723.3902637416,268.0142296220202,0.0,1.0,1279705.278129787,2617.667185061853,,,,,,,,,,,,,,,,,,,2.0,15440.510054701743,1450.0,0.375,6.173730061729009,3.5
2679.0,-30.000011162992603,4.864239930385694,34.92996917667948,25.19365969290959,6.207243560471891,-26.379285690646125,-39.88774360679088,2.5865180881257936,-5.135770441949319,-5.135770441976897,39.85993695002819,41059.94480205523,25750.02670883367,25750.02670883367,66809.97151088889,75524.08310622537,75514.560985378,25750.02670883367,101264.58769421167,101264.58769421167,101264.58769421167,127223.70331834105,123966.03003560095,3257.6732827401,0.0,89926.58906970563,55462.450765536836,38293.48700463199,25959.115624129376,64252.602628761364,19799.280108600542,1450.0,0.0,0.8867348595159164,2.870300375906948,0.001494314320929203,1.0,1.0,-5.135770441949319,352783.0546757431,1548502.9744174508,4.38939159320093,1548502.9744174508,4.38939159320093,0.7627101167574762,0.09191371968091598,3.9575067710097693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575067710097693,1.2796589555315128,1.279957680058247,3.0926261672321895,6552.9037433975645,15440.510275452536,6479.644188448066,0.00031096724491948226,22723.041114787684,2317.105343291306,19368.09009706036,1974.9955486389708,0.8523546649949073,0.8523546649949073,35720.82350781913,35405.22815468563,1.0111546455674756,0.8,4311.124969922457,4273.035954225843,1.0111546455674756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629637704026,4.864239930385694,-2.456307819105043,7.320547749490737,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999849546621059,0.00023343209422498288,198.9222212963181,0.0,0.0,0.0,0.025260196633620238,7.986332020152861e-05,0.0001535652619587213,0.0006077355639935285,0.09191371968113357,0.09191371968113357,0.09191371968113357,0.09191361346969958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.62459750375,591.6374789325258,0.0,0.09191371968113357,0.09191371968091598,0.09191371968091598,0.375,0.375,0.5,7.250959711878771,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,25959.115624129376,19799.280108600542,0.7627101167574762,1.072243559253003,3.9012927590230877,1.0398017944409736,0.639039402641654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953342050032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536161411903,261.2536161411903,-11.896383858809656,244.96035083218402,277.5468814501966,129606.21827485927,129606.2161367061,0.002138153167279096,0.0,nan,277.5468814501966,4.396881450196645,271.0295753265942,-2.1204246734057506,264.5122692029915,-8.637730797008487,257.9949630793891,-15.155036920610883,251.47765695578659,-21.67234304421339,244.96035083218402,-28.189649167815958,1.0,1.0,26022.012520719443,26022.012520719443,276.85040152033685,3.700401520336868,276.85040152033685,276.85040152033685,75514.5596792279,75514.560985378,-0.001306150108575821,0.0,8546.071908451686,8546.071908451686,0.8833660631730872,3977.294304864818,276.85040152033685,3.700401520336868,1.0,0.002,0.22117706088104294,0.004757205218021042,0.0003426106792441627,0.0016573893207591037,0.17130533962208133,0.17130533962208133,0.0,3.2664843052643278e-15,0.9999988391621563,0.9999988391621563,0.0,0.09191361298399181,1.0669692416441457e-07,0.0,0.0,0.0,1601723.3901900107,268.01422955805066,0.0,1.0,1279705.2783498554,2617.667184161757,,,,,,,,,,,,,,,,,,,2.0,15440.510275452536,1450.0,0.375,6.173730061729009,3.5
2680.0,-30.000011059534675,4.864239718953485,34.92996912791304,25.193663325067632,6.2072466394322685,-26.37928528963735,-39.88774357186628,2.5865208695345365,-5.135770134193535,-5.135770134202359,39.85993694597024,41059.940475087984,25750.025371876298,25750.025371876298,66809.96584696427,75524.07698037928,75514.56269845429,25750.025371876298,101264.58807033059,101264.58807033059,101264.58807033059,127223.70379988187,123966.031932837,3257.6718670448727,0.0,89926.5825492732,55462.44604398032,38293.48500588097,25959.115729551282,64252.60073543225,19799.28018993796,1450.0,0.0,0.8867348610992063,2.8703004084783226,0.001494314320929203,1.0,1.0,-5.135770134193535,352783.05891237484,1548502.974242615,4.38939153999239,1548502.974242615,4.38939153999239,0.7627101167933428,0.09191371912451039,3.9575063373574273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575063373574273,1.27965894262334,1.279957667147061,3.0926258595469336,6552.903091449429,15440.510488482912,6479.644756383919,0.0003109674159907853,22723.041957102836,2317.1054291835476,19368.09179465863,1974.9957217458186,0.8523547081074018,0.8523547081074018,35720.82037647005,35405.22815468563,1.0111545347680237,0.8,4311.124592001797,4273.035954225843,1.0111545347680237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629349096525,4.864239718953485,-2.4563076504498684,7.320547369403354,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999984943894305,0.000233432096738571,198.92222121167865,0.0,0.0,0.0,0.025260196633620238,7.986332051686346e-05,0.00015356526164338647,0.0006077354961516534,0.09191371912481956,0.09191371912481956,0.09191371912481956,0.09191361467682417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6397653427,591.6374739534509,0.0,0.09191371912481956,0.09191371912451039,0.09191371912451039,0.375,0.375,0.5,7.250956578456821,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,25959.115729551282,19799.28018993796,0.7627101167933428,1.072243502224521,3.9012924556966855,1.039801736929876,0.6390393541291377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953329321325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361644096444,261.25361644096444,-11.896383559035542,244.9603510127712,277.5468818691576,129606.23871459196,129606.18859521704,0.05011937491978151,0.0,nan,277.5468818691576,4.396881869157596,271.02957569788043,-2.1204243021195452,264.51226952660284,-8.637730473397141,257.99496335532575,-15.155036644674226,251.47765718404858,-21.672342815951396,244.9603510127712,-28.189648987228765,1.0,1.0,26022.012520719443,26022.012520719443,276.8504020285633,3.7004020285633032,276.8504020285633,276.8504020285633,75514.5647277425,75514.56269845429,0.0020292882109060884,0.0,8546.071908451686,8546.071908451686,0.8833660906345568,3977.2938690442143,276.8504020285633,3.7004020285633032,1.0,0.002,0.22117716574109117,0.004757204805179013,0.00034261084189422483,0.0016573891581191653,0.1713054209471124,0.1713054209471124,0.0,1.3390330511064974e-14,0.9999988591469375,0.9999988591469375,0.0,0.09191361426446244,1.048600479457075e-07,0.0,0.0,0.0,1601723.39054473,268.01422986580644,0.0,1.0,1279705.2772911086,2617.667188492103,,,,,,,,,,,,,,,,,,,2.0,15440.510488482912,1450.0,0.375,6.173730061729009,3.5
2681.0,-30.00001085077862,4.864239506558035,34.92996907632179,25.193659064266853,6.2072431184232055,-26.379285453858984,-39.88774357186628,2.5865177215017336,-5.135770391525796,-5.135770391492677,39.859936766915126,41059.945696318966,25750.025487480583,25750.025487480583,66809.97118379956,75524.08205120265,75514.55999442743,25750.025487480583,101264.58548190801,101264.58548190801,101264.58548190801,127223.70105615791,123966.03061057815,3257.6704455797626,0.0,89926.5876422691,55462.451287377975,38293.48483876792,25959.11557424989,64252.60041301781,19799.280057399777,1450.0,0.0,0.8867348604369018,2.8703003812435295,0.001494314320929203,1.0,1.0,-5.135770391525796,352783.0553698831,1548502.9665453408,4.389391562250005,1548502.9665453408,4.389391562250005,0.762710116250634,0.0919137185976566,3.957506751118494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506751118494,1.2796589572329695,1.279957681760101,3.09262614757598,6552.903701748415,15440.51047326825,6479.644311731905,0.00031096725948533246,22723.040868307686,2317.105318157341,19368.090465564004,1974.9955862158847,0.8523546904576974,0.8523546904576974,35720.823364186734,35405.22815468563,1.011154640485196,0.8,4311.124952587549,4273.035954225843,1.011154640485196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629374051894,4.864239506558035,-2.4563078957107867,7.320547402268822,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999849221671607,0.00023343210181046034,198.92222104089427,0.0,0.0,0.0,0.025260196633620238,7.986332051686346e-05,0.00015356526164338647,0.0006077355596909798,0.09191371859783909,0.09191371859783909,0.09191371859783909,0.09191361373605299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6541430206,591.6374692250018,0.0,0.09191371859783909,0.0919137185976566,0.0919137185976566,0.375,0.375,0.5,7.250953432593174,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,25959.11557424989,19799.280057399777,0.762710116250634,1.0722436432515619,3.9012926788284714,1.0398018252077408,0.6390394385967929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953323145354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536163851203,261.2536163851203,-11.896383614879653,244.96035116457313,277.5468816056676,129606.20918613039,129606.21852271324,-0.009336582880717849,0.0,nan,277.5468816056676,4.396881605667602,271.0295755174489,-2.1204244825510727,264.5122694292299,-8.637730570770088,257.9949633410109,-15.155036658989104,251.47765725279197,-21.672342747208006,244.96035116457313,-28.18964883542685,1.0,1.0,26022.012520719443,26022.012520719443,276.85040145486715,3.700401454867176,276.85040145486715,276.85040145486715,75514.55742869944,75514.55999442743,-0.0025657279911683872,0.0,8546.071908451686,8546.071908451686,0.8833660644327221,3977.2942848740863,276.85040145486715,3.700401454867176,1.0,0.002,0.22117727111623564,0.00475720429200716,0.0003426110049412935,0.0016573889950584658,0.17130550247064674,0.17130550247064674,0.0,-2.40692882291782e-16,0.999998853542555,0.999998853542555,0.0,0.09191361322248962,1.0537516698191562e-07,0.0,0.0,0.0,1601723.3902481273,268.0142296084742,0.0,1.0,1279705.278176393,2617.66718487125,,,,,,,,,,,,,,,,,,,2.0,15440.51047326825,1450.0,0.375,6.173730061729009,3.5
2682.0,-30.000010746208833,4.864239301291224,34.92996902636039,25.1936626265757,6.2072457450160465,-26.379285097086566,-39.88774350201709,2.5865200958945085,-5.135770264534017,-5.135770264547145,39.85993671076879,41059.94025270149,25750.0246320338,25750.0246320338,66809.9648847353,75524.0754056248,75514.56035205383,25750.0246320338,101264.58498408763,101264.58498408763,101264.58498408763,127223.70058178727,123966.03154305487,3257.6690387324115,0.0,89926.58001921112,55462.444866290774,38293.483503244825,25959.115597699634,64252.599100944455,19799.280071695288,1450.0,0.0,0.8867348612877666,2.8703003946837318,0.001494314320929203,1.0,1.0,-5.135770264534017,352783.05711808085,1548502.964131235,4.389391533655574,1548502.964131235,4.389391533655574,0.7627101161123455,0.09191371805957228,3.9575062068690814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575062068690814,1.2796589462137073,1.2799576707382665,3.092625748898695,6552.902856999089,15440.510683473098,6479.64501653407,0.00031096747984795075,22723.042067028146,2317.1054403928097,19368.092572264843,1974.9958010395846,0.8523547382050821,0.8523547382050821,35720.81943423009,35405.22815468563,1.011154501427867,0.8,4311.1244782834165,4273.035954225843,1.011154501427867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629189387546,4.864239301291224,-2.456307857780218,7.320547159071443,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999984911283642,0.00023343210435106134,198.92222095534518,0.0,0.0,0.0,0.025260196633620238,7.986332114753518e-05,0.00015356526101271474,0.0006077354736172891,0.0919137180597335,0.0919137180597335,0.0919137180597335,0.09191361425463468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6689643899,591.6374643570522,0.0,0.0919137180597335,0.09191371805957228,0.09191371805957228,0.375,0.375,0.5,7.2509503184258906,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,25959.115597699634,19799.280071695288,0.7627101161123455,1.0722435384919278,3.901292386348979,1.03980174840512,0.6390393669241926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953310683565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361658771743,261.25361658771743,-11.896383412282546,244.9603513307148,277.54688184472013,129606.22199441693,129606.18812216465,0.03387225230555244,0.0,nan,277.54688184472013,4.396881844720156,271.0295757419192,-2.1204242580807886,264.51226963911785,-8.63773036088213,257.9949635363169,-15.155036463683075,251.4776574335159,-21.672342566484076,244.9603513307148,-28.18964866928519,1.0,1.0,26022.012520719443,26022.012520719443,276.85040162365954,3.700401623659559,276.85040162365954,276.85040162365954,75514.56191274294,75514.56035205383,0.0015606891101924703,0.0,8546.071908451686,8546.071908451686,0.8833660988978621,3977.293737903427,276.85040162365954,3.700401623659559,1.0,0.002,0.2211773753631245,0.004757203850521367,0.0003426111665133107,0.0016573888334860266,0.17130558325665535,0.17130558325665535,0.0,-6.626643678231403e-16,0.9999988658177571,0.9999988658177571,0.0,0.09191361381266538,1.0424690690219264e-07,0.0,0.0,0.0,1601723.390394499,268.01422973546596,0.0,1.0,1279705.2777395092,2617.667186658118,,,,,,,,,,,,,,,,,,,2.0,15440.510683473098,1450.0,0.375,6.173730061729009,3.5
