time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2683.0,-30.000010554567595,4.864239099725954,34.92996897615558,25.193662382103525,6.207243721742165,-26.379285126936974,-39.88774350201709,2.5865182941112836,-5.135770293624262,-5.135770293614762,39.859936603821616,41059.935978841146,25750.02418785234,25750.02418785234,66809.96016669349,75524.07316487483,75514.55942836011,25750.02418785234,101264.58361621245,101264.58361621245,101264.58361621245,127223.69916443841,123966.03152657069,3257.667637867729,0.0,89926.57512464319,55462.4379386086,38293.48576226066,25959.11554822597,64252.60131048663,19799.280026043325,1450.0,0.0,0.8867348615273354,2.870300391604989,0.001494314320929203,1.0,1.0,-5.135770293624262,352783.0567176218,1548502.9595331985,4.38939152560455,1548502.9595331985,4.38939152560455,0.7627101158073313,0.09191371752786147,3.9575057197480747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575057197480747,1.2796589545755597,1.2799576791020708,3.0926253480254116,6552.902007596705,15440.510677176015,6479.645622415588,0.0003109676971266014,22723.043627178307,2317.105599483851,19368.094383285246,1974.9959857122715,0.8523547593826597,0.8523547593826597,35720.81591679041,35405.22815468563,1.0111543769670137,0.8,4311.12405376571,4273.035954225843,1.0111543769670137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629093502589,4.864239099725954,-2.4563079330678885,7.320547032793843,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999848913377994,0.0002334321090071317,198.92222079856256,0.0,0.0,0.0,0.025260196633620238,7.986332114753518e-05,0.00015356526101271474,0.0006077353988124246,0.0919137175280696,0.0919137175280696,0.0919137175280696,0.09191361418087853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6834722169,591.6374595894847,0.0,0.0919137175280696,0.09191371752786147,0.09191371752786147,0.375,0.375,0.5,7.250947218010827,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,25959.11554822597,19799.280026043325,0.7627101158073313,1.0722433636299284,3.901292290354945,1.0398016392184495,0.6390392784321368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953304441218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361658696664,261.25361658696664,-11.896383413033334,244.9603514813572,277.546881692576,129606.1811141314,129606.18123968616,-0.00012555476892900722,0.0,nan,277.546881692576,4.396881692576017,271.02957565033245,-2.1204243496675304,264.5122696080884,-8.637730391911589,257.9949635658446,-15.155036434155363,251.47765752360098,-21.672342476398995,244.9603514813572,-28.18964851864277,1.0,1.0,26022.012520719443,26022.012520719443,276.8504014865079,3.7004014865079284,276.8504014865079,276.8504014865079,75514.55487774787,75514.55942836011,-0.004550612240564078,0.0,8546.071908451686,8546.071908451686,0.8833661297452879,3977.2932483468153,276.8504014865079,3.7004014865079284,1.0,0.002,0.22117747917673355,0.004757203383919942,0.0003426113273034322,0.001657388672701896,0.1713056636517161,0.1713056636517161,0.0,5.328203156462763e-15,0.9999988705318184,0.9999988705318184,0.0,0.09191361371424206,1.0381361940476764e-07,0.0,0.0,0.0,1601723.3903609694,268.0142297063757,0.0,1.0,1279705.277839584,2617.667186248805,,,,,,,,,,,,,,,,,,,2.0,15440.510677176015,1450.0,0.375,6.173730061729009,3.5
2684.0,-30.000010367753568,4.86423890145096,34.92996892562333,25.193661858234577,6.20724352813014,-26.379284978165177,-39.88774350201709,2.586518138541747,-5.135770338586326,-5.135770338556721,39.859936493962344,41059.936944285284,25750.023793019776,25750.023793019776,66809.96073730505,75524.07239208465,75514.55841147866,25750.023793019776,101264.58220449844,101264.58220449844,101264.58220449844,127223.69769667447,123966.03145426686,3257.666242407602,0.0,89926.57430965311,55462.43886185364,38293.4838308883,25959.115492176024,64252.59932306432,19799.279975099827,1450.0,0.0,0.8867348616964896,2.8703003868463686,0.001494314320929203,1.0,1.0,-5.135770338586326,352783.0560986578,1548502.954810875,4.389391519919901,1548502.954810875,4.389391519919901,0.7627101154916951,0.09191371700156507,3.9575057497333863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575057497333863,1.2796589552975384,1.279957679824218,3.0926253697128323,6552.902053549747,15440.510857678899,6479.645674728595,0.0003109676889289404,22723.04324907459,2317.1055609280024,19368.094539652324,1974.9960016572759,0.8523547804469852,0.8523547804469852,35720.81613331058,35405.22815468563,1.0111543846283493,0.8,4311.124079897401,4273.035954225843,1.0111543846283493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558629008270523,4.86423890145096,-2.4563080190948186,7.3205469205457785,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999848718943672,0.00023343211354592174,198.92222064572908,0.0,0.0,0.0,0.025260196633620238,7.986332114753518e-05,0.00015356526101271474,0.0006077354034171268,0.09191371700182845,0.09191371700182845,0.09191371700182845,0.0919136140460301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.697908948,591.6374548451095,0.0,0.09191371700182845,0.09191371700156507,0.09191371700156507,0.375,0.375,0.5,7.250944129343838,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,25959.115492176024,19799.279975099827,0.7627101154916951,1.0722434429213648,3.901292253799173,1.0398016802617156,0.639039313224271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953293001107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361658573416,261.25361658573416,-11.896383414265813,244.9603516351178,277.5468815363505,129606.18069412834,129606.18090017622,-0.00020604787771684278,0.0,nan,277.5468815363505,4.39688153635052,271.02957555610413,-2.1204244438958426,264.5122695758574,-8.637730424142603,257.9949635956108,-15.155036404389193,251.47765761536436,-21.672342384635613,244.9603516351178,-28.189648364882174,1.0,1.0,26022.012520719443,26022.012520719443,276.8504013225778,3.700401322577818,276.8504013225778,276.8504013225778,75514.5540229736,75514.55841147866,-0.004388505054521374,0.0,8546.071908451686,8546.071908451686,0.8833661278464381,3977.293278482053,276.8504013225778,3.700401322577818,1.0,0.002,0.22117758259976852,0.004757202916293236,0.00034261148747728146,0.0016573885125305721,0.17130574373864071,0.17130574373864071,0.0,7.853526856616e-15,0.9999988747811949,0.9999988747811949,0.0,0.09191361357852225,1.0342304281968573e-07,0.0,0.0,0.0,1601723.3903091464,268.01422966141365,0.0,1.0,1279705.2779942676,2617.667185616144,,,,,,,,,,,,,,,,,,,2.0,15440.510857678899,1450.0,0.375,6.173730061729009,3.5
2685.0,-30.000010186136375,4.864238706492081,34.92996887484342,25.193657527584605,6.207243383005066,-26.37928482922218,-39.88774350201709,2.586518026091064,-5.13577037903309,-5.135770378978097,39.859936385750345,41059.951124088744,25750.023395085704,25750.023395085704,66809.97451917444,75524.08072194214,75514.55742900899,25750.023395085704,101264.5808240947,101264.5808240947,101264.5808240947,127223.6962623907,123966.03140993294,3257.664852457767,0.0,89926.58726112146,55462.45766326896,38293.47733094722,25959.115438296012,64252.59276924323,19799.27992594956,1450.0,0.0,0.8867348618827242,2.8703003825656515,0.001494314320929203,1.0,1.0,-5.13577037903309,352783.05554185517,1548502.9501589008,4.38939151366124,1548502.9501589008,4.38939151366124,0.7627101151813827,0.09191371647695513,3.9575070553688767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575070553688767,1.279658955819408,1.2799576803462096,3.0926263887511762,6552.904212769716,15440.511031974273,6479.644209308333,0.0003109671397216799,22723.03902506611,2317.105130199009,19368.090159413096,1974.99555499718,0.8523547461256338,0.8523547461256339,35720.825561140475,35405.22815468563,1.0111547182220657,0.8,4311.1252177365905,4273.035954225843,1.0111547182220657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628922368937,4.864238706492081,-2.4563081009238976,7.320546807415979,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999848529918174,0.00023343211795845073,198.92222049714715,0.0,0.0,0.0,0.025260196633620238,7.986332114753518e-05,0.00015356526101271474,0.0006077356039173817,0.09191371647721289,0.09191371647721289,0.09191371647721289,0.09191361392825564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.71229451447,591.6374501176107,0.0,0.09191371647721289,0.09191371647695513,0.09191371647695513,0.375,0.375,0.5,7.250941052885019,-5.496758603840135e-11,-5.496758603840135e-11,-5.496758603840135e-11,-5.496758603840135e-11,-5.496758603840135e-11,-5.496758603840135e-11,25959.115438296012,19799.27992594956,0.7627101151813827,1.0722439952170593,3.901292567451043,1.0398020008175513,0.6390395990952685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953281849157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361658804326,261.25361658804326,-11.89638341195672,244.96035179097288,277.5468813851137,129606.22257944665,129606.22219338482,0.00038606185431478996,0.0,nan,277.5468813851137,4.396881385113716,271.0295754662857,-2.1204245337142993,264.5122695474573,-8.637730452542655,257.99496362862914,-15.15503637137084,251.47765770980106,-21.672342290198912,244.96035179097288,-28.189648209027098,1.0,1.0,26022.012520719443,26022.012520719443,276.85040116719483,3.7004011671948547,276.85040116719483,276.85040116719483,75514.55719888961,75514.55742900899,-0.000230119374464266,0.0,8546.071908451686,8546.071908451686,0.8833660451657611,3977.294590645721,276.85040116719483,3.7004011671948547,1.0,0.002,0.22117768561326454,0.00475720245126774,0.0003426116470199445,0.0016573883529895415,0.17130582350997225,0.17130582350997225,0.0,9.485901647510175e-15,0.9999988792369202,0.9999988792369202,0.0,0.09191361346345518,1.0301349995339478e-07,0.0,0.0,0.0,1601723.3902625267,268.0142296209669,0.0,1.0,1279705.278133418,2617.667185047021,,,,,,,,,,,,,,,,,,,2.0,15440.511031974273,1450.0,0.375,6.173730061729009,3.5
2686.0,-30.000010102594025,4.864238518770711,34.92996882585705,25.193661159742646,6.2072456153999305,-26.37928453079485,-39.887743432167895,2.586520043601272,-5.135770229455659,-5.135770229415166,39.859936335951495,41059.94445820378,25750.022526578632,25750.022526578632,66809.96698478241,75524.07375741552,75514.55789656141,25750.022526578632,101264.58042314004,101264.58042314004,101264.58042314004,127223.69589506397,123966.03241719498,3257.6634778689913,0.0,89926.578759078,55462.4494598684,38293.47699912177,25959.11547192393,64252.592471045704,19799.279948561292,1450.0,0.0,0.8867348628257223,2.870300398396211,0.001494314320929203,1.0,1.0,-5.135770229455659,352783.0576009711,1548502.948017229,4.389391481970552,1548502.948017229,4.389391481970552,0.7627101150644056,0.09191371594558907,3.9575063980193406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575063980193406,1.2796589464563937,1.2799576709810094,3.0926258976881216,6552.903172266029,15440.511199177055,6479.645034118591,0.0003109674093382679,22723.040651073767,2317.105296005646,19368.09262482615,1974.9958063993465,0.8523547936314992,0.8523547936314992,35720.820814502105,35405.22815468563,1.0111545502673214,0.8,4311.124644867626,4273.035954225843,1.0111545502673214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862873488528,4.864238518770711,-2.4563080417349408,7.320546560505652,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999984844296806,0.0002334321199881764,198.92222042880073,0.0,0.0,0.0,0.025260196633620238,7.986332177820603e-05,0.0001535652603820439,0.0006077355004754447,0.09191371594573615,0.09191371594573615,0.09191371594573615,0.09191361453293208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.7267988623,591.6374453540411,0.0,0.09191371594573615,0.09191371594558907,0.09191371594558907,0.375,0.375,0.5,7.250938010488318,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,25959.11547192393,19799.279948561292,0.7627101150644056,1.0722438304347621,3.9012922606522205,1.0398018883812221,0.6390394983160675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953271007431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361680047246,261.25361680047246,-11.89638319952752,244.96035195321517,277.54688164772966,129606.22630856976,129606.19079248847,0.0355160813085253,0.0,nan,277.54688164772966,4.3968816477296855,271.029575708827,-2.1204242911729807,264.51226976992365,-8.637730230076329,257.9949638310209,-15.155036168979052,251.47765789211817,-21.672342107881803,244.96035195321517,-28.18964804678481,1.0,1.0,26022.012520719443,26022.012520719443,276.8504013714674,3.7004013714674215,276.8504013714674,276.8504013714674,75514.56025784295,75514.55789656141,0.002361281542107463,0.0,8546.071908451686,8546.071908451686,0.8833660867930803,3977.293930009437,276.8504013714674,3.7004013714674215,1.0,0.002,0.22117778745321445,0.0047572020243723916,0.0003426118048795557,0.0016573881951200994,0.17130590243977784,0.17130590243977784,0.0,-3.447762908503904e-16,0.9999988920046539,0.9999988920046539,0.0,0.09191361410561956,1.0183996951405787e-07,0.0,0.0,0.0,1601723.3904349294,268.0142297705443,0.0,1.0,1279705.2776188361,2617.6671871516846,,,,,,,,,,,,,,,,,,,2.0,15440.511199177055,1450.0,0.375,6.173730061729009,3.5
2687.0,-30.000009931332528,4.864238334773985,34.92996877682314,25.19366102004426,6.207243621754341,-26.37928457602356,-39.887743432167895,2.5865182664469724,-5.135770239866247,-5.135770239837752,39.85993623660687,41059.94005478294,25750.02207962522,25750.02207962522,66809.96213440817,75524.07165044635,75514.55709451143,25750.02207962522,101264.57917413666,101264.57917413666,101264.57917413666,127223.69460588558,123966.0324956733,3257.6621102122913,0.0,89926.57399794893,55462.442402291745,38293.479550730204,25959.11543174893,64252.59498247913,19799.279910630474,1450.0,0.0,0.8867348631328444,2.8703003972944594,0.001494314320929203,1.0,1.0,-5.135770239866247,352783.05745766434,1548502.9437470397,4.389391471649308,1548502.9437470397,4.389391471649308,0.7627101147836202,0.09191371542472031,3.957505905339925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505905339925,1.2796589547039463,1.2799576792304874,3.092625492747408,6552.902314245249,15440.511162264676,6479.645631718208,0.0003109676282183043,22723.04227685664,2317.1054617893615,19368.0944110914,1974.9959885477099,0.8523548112577229,0.8523548112577229,35720.81725692589,35405.22815468563,1.0111544243862784,0.8,4311.124215505865,4273.035954225843,1.0111544243862784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628638401945,4.864238334773985,-2.456308098666021,7.320546433440006,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999848264720658,0.00023343212414910644,198.92222028869088,0.0,0.0,0.0,0.025260196633620238,7.986332177820603e-05,0.0001535652603820439,0.000607735424817002,0.09191371542496718,0.09191371542496718,0.09191371542496718,0.09191361452948589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.74098712404,591.6374406917528,0.0,0.09191371542496718,0.09191371542472031,0.09191371542472031,0.375,0.375,0.5,7.250934983627084,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,25959.11543174893,19799.279910630474,0.7627101147836202,1.0722436439965661,3.9012921683074655,1.039801772249454,0.6390394048050427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953266020332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536168086067,261.2536168086067,-11.896383191393284,244.9603520974163,277.5468815197971,129606.18534610426,129606.18398613445,0.0013599698118729382,0.0,nan,277.5468815197971,4.396881519797148,271.02957563532107,-2.120424364678911,264.51226975084467,-8.637730249155311,257.99496386636855,-15.155036133631427,251.47765798189252,-21.672342018107457,244.9603520974163,-28.189647902583687,1.0,1.0,26022.012520719443,26022.012520719443,276.8504012671947,3.7004012671947066,276.8504012671947,276.8504012671947,75514.5533994727,75514.55709451143,-0.0036950387293472886,0.0,8546.071908451686,8546.071908451686,0.8833661179924981,3977.293434866625,276.8504012671947,3.7004012671947066,1.0,0.002,0.2211778888008327,0.004757201571973284,0.00034261196186302753,0.0016573880381424203,0.17130598093151375,0.17130598093151375,0.0,5.447899076305163e-15,0.9999988973612393,0.9999988973612393,0.0,0.09191361407709504,1.0134762527106692e-07,0.0,0.0,0.0,1601723.3904229312,268.01422976013373,0.0,1.0,1279705.2776546455,2617.6671870052155,,,,,,,,,,,,,,,,,,,2.0,15440.511162264676,1450.0,0.375,6.173730061729009,3.5
2688.0,-30.00000976425765,4.8642381540659105,34.929968727637956,25.1936606009491,6.20724345582453,-26.37928444224948,-39.887743432167895,2.5865181338163024,-5.135770267285125,-5.135770267288473,39.85993613417353,41059.940892115745,25750.021684987536,25750.021684987536,66809.96257710329,75524.0710061447,75514.55619146419,25750.021684987536,101264.57787645172,101264.57787645172,101264.57787645172,127223.69326096534,123966.03251226005,3257.6607487053,0.0,89926.57330978068,55462.44319575138,38293.477904477,25959.115384513636,64252.59328899063,19799.279867021476,1450.0,0.0,0.8867348633645916,2.8703003943925793,0.001494314320929203,1.0,1.0,-5.135770267285125,352783.05708021007,1548502.939342712,4.389391463861142,1548502.939342712,4.389391463861142,0.7627101144915394,0.091913714909901,3.9575059296827724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575059296827724,1.2796589553194688,1.2799576798461536,3.0926255102827573,6552.902351400549,15440.511313083629,6479.645676317612,0.0003109676216863104,22723.041963196516,2317.1054298049303,19368.094544402,1974.9960021416082,0.8523548288900591,0.8523548288900591,35720.81743270254,35405.22815468563,1.011154430605948,0.8,4311.124236720245,4273.035954225843,1.011154430605948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628553211947,4.8642381540659105,-2.4563081671814344,7.320546321247345,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999848090830703,0.00023343212820831825,198.92222015200602,0.0,0.0,0.0,0.025260196633620238,7.986332177820603e-05,0.0001535652603820439,0.0006077354285552177,0.09191371491006514,0.09191371491006514,0.09191371491006514,0.09191361446058252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.7550955576,591.6374360555099,0.0,0.09191371491006514,0.091913714909901,0.091913714909901,0.375,0.375,0.5,7.250931970138916,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,25959.115384513636,19799.279867021476,0.7627101144915394,1.0722437119589838,3.9012921353841308,1.0398018065451506,0.6390394346799254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953255796796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361681536606,261.25361681536606,-11.896383184633919,244.96035224274905,277.54688138798315,129606.1848363763,129606.18370626932,0.0011301069644234244,0.0,nan,277.54688138798315,4.396881387983171,271.0295755589364,-2.1204244410635624,264.5122697298894,-8.63773027011058,257.9949639008426,-15.155036099157371,251.4776580717959,-21.672341928204077,244.96035224274905,-28.189647757250924,1.0,1.0,26022.012520719443,26022.012520719443,276.85040113407587,3.7004011340758893,276.85040113407587,276.85040113407587,75514.55272743787,75514.55619146419,-0.003464026318397373,0.0,8546.071908451686,8546.071908451686,0.883366116450963,3977.293459331186,276.85040113407587,3.7004011340758893,1.0,0.002,0.22117798970367902,0.004757201118581044,0.00034261211814546553,0.00165738788185819,0.17130605907273277,0.17130605907273277,0.0,3.655496044752127e-15,0.9999989022002205,0.9999989022002205,0.0,0.09191361400704504,1.0090285596349052e-07,0.0,0.0,0.0,1601723.3903913284,268.01422973271485,0.0,1.0,1279705.2777489726,2617.667186619412,,,,,,,,,,,,,,,,,,,2.0,15440.511313083629,1450.0,0.375,6.173730061729009,3.5
2689.0,-30.000009601904363,4.864237976707479,34.92996867839255,25.193656340148323,6.207243349577928,-26.379284306756112,-39.8877433972433,2.586518054429772,-5.135770288535753,-5.135770288546921,39.85993603406506,41059.954976866145,25750.021283030077,25750.021283030077,66809.97625989623,75524.07947455015,75514.5553366999,25750.021283030077,101264.57661972997,101264.57661972997,101264.57661972997,127223.69196002473,123966.03256649477,3257.6593935299625,0.0,89926.58641364731,55462.46191596353,38293.471664093086,25959.115340294764,64252.58700438785,19799.279825907426,1450.0,0.0,0.8867348636192082,2.870300392143464,0.001494314320929203,1.0,1.0,-5.135770288535753,352783.05678766244,1548502.9350399391,4.389391455304419,1548502.9350399391,4.389391455304419,0.762710114206943,0.09191371439701092,3.9575072327688394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575072327688394,1.279658955687892,1.2799576802146626,3.0926265276996765,6552.904507184915,15440.511458624982,6479.644199778957,0.00031096707279062183,22723.03779233547,2317.1050044954673,19368.09013092915,1974.9955520926262,0.8523547911125707,0.8523547911125707,35720.82684212327,35405.22815468563,1.011154763548279,0.8,4311.125372337644,4273.035954225843,1.011154763548279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628466441837,4.864237976707479,-2.456308230266246,7.320546206973725,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999847921854929,0.0002334321321528157,198.922220019184,0.0,0.0,0.0,0.025260196633620238,7.986332209354176e-05,0.00015356526006670817,0.0006077356274160254,0.09191371439725696,0.09191371439725696,0.09191371439725696,0.09191361441495273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.76914733084,591.6374314379852,0.0,0.09191371439725696,0.09191371439701092,0.09191371439701092,0.375,0.375,0.5,7.250928970671857,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,25959.115340294764,19799.279825907426,0.762710114206943,1.0722442545047992,3.9012924527662376,1.0398021212022752,0.6390397163940206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495324582318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361682599714,261.25361682599714,-11.896383174002835,244.9603523887346,277.5468812632596,129606.2268739211,129606.22509651448,0.0017774066308939578,0.0,nan,277.5468812632596,4.3968812632596155,271.0295754883547,-2.1204245116452967,264.51226971344954,-8.637730286550436,257.9949639385446,-15.155036061455405,251.47765816363966,-21.672341836360317,244.9603523887346,-28.18964761126537,1.0,1.0,26022.012520719443,26022.012520719443,276.85040101279907,3.700401012799091,276.85040101279907,276.85040101279907,75514.55599408621,75514.5553366999,0.0006573863211087883,0.0,8546.071908451686,8546.071908451686,0.8833660339317303,3977.294768932684,276.85040101279907,3.700401012799091,1.0,0.002,0.22117809013598558,0.0047572006683595,0.00034261227370339784,0.001657387726301691,0.17130613685169893,0.17130613685169893,0.0,5.088811316777964e-15,0.9999989073195602,0.9999989073195602,0.0,0.09191361396469305,1.004323178706038e-07,0.0,0.0,0.0,1601723.3903668341,268.0142297114642,0.0,1.0,1279705.2778220843,2617.667186320386,,,,,,,,,,,,,,,,,,,2.0,15440.511458624982,1450.0,0.375,6.173730061729009,3.5
2690.0,-30.0000095370759,4.864237806598304,34.92996863111042,25.193660042155557,6.207245612919931,-26.37928402207586,-39.8877433623187,2.586520097919717,-5.1357701207447235,-5.13577012082437,39.85993599223364,41059.948200975894,25750.02041311338,25750.02041311338,66809.96861408927,75524.07263741663,75514.55592519313,25750.02041311338,101264.5763383065,101264.5763383065,101264.5763383065,127223.69172149582,123966.0336670058,3257.658054490026,0.0,89926.57804340379,55462.453606962496,38293.47159604588,25959.11538318932,64252.5869792352,19799.279856240566,1450.0,0.0,0.8867348646260915,2.8703004099015983,0.001494314320929203,1.0,1.0,-5.1357701207447235,352783.05909750407,1548502.933241393,4.389391421466781,1548502.933241393,4.389391421466781,0.7627101141151459,0.09191371387790345,3.9575065712008386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575065712008386,1.2796589462043084,1.2799576707288653,3.0926260336314555,6552.9034603136415,15440.511597666566,6479.645015853056,0.0003109673434809631,22723.03947586803,2317.105176168012,19368.092570229244,1974.9958008320116,0.8523548353114576,0.8523548353114576,35720.82206502396,35405.22815468563,1.0111545945157048,0.8,4311.124795792365,4273.035954225843,1.0111545945157048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628278653887,4.864237806598304,-2.456308153064349,7.3205459596626525,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999847854382051,0.00023343213372787344,198.9222199661475,0.0,0.0,0.0,0.025260196633620238,7.986332240887719e-05,0.00015356525975137274,0.0006077355245742213,0.09191371387810028,0.09191371387810028,0.09191371387810028,0.09191361508797648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.7833089941,591.6374267873019,0.0,0.09191371387810028,0.09191371387790345,0.09191371387790345,0.375,0.375,0.5,7.250926006965167,7.963762982399203e-11,7.963762982399203e-11,7.963762982399203e-11,7.963762982399203e-11,7.963762982399203e-11,7.963762982399203e-11,25959.11538318932,19799.279856240566,0.7627101141151459,1.0722440794638133,3.9012921494279182,1.0398020026132264,0.6390396111871016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953236131427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361704634696,261.25361704634696,-11.896382953653017,244.96035253995095,277.5468815527431,129606.23060914276,129606.19376874538,0.03684039739142632,0.0,nan,277.5468815527431,4.396881552743139,271.0295757501845,-2.1204242498154713,264.51226994762624,-8.63773005237374,257.9949641450677,-15.155035854932294,251.47765834250936,-21.67234165749062,244.96035253995095,-28.18964746004903,1.0,1.0,26022.012520719443,26022.012520719443,276.85040124938286,3.700401249382878,276.85040124938286,276.85040124938286,75514.5591272694,75514.55592519313,0.0032020762737374753,0.0,8546.071908451686,8546.071908451686,0.8833660758261882,3977.2941040568426,276.85040124938286,3.700401249382878,1.0,0.002,0.22117818933803288,0.004757200256373466,0.0003426124274897314,0.001657387572513555,0.17130621374486568,0.17130621374486568,0.0,3.286433625238061e-15,0.999998920704509,0.999998920704509,0.0,0.09191361467584651,9.920205694764328e-08,0.0,0.0,0.0,1601723.3905602312,268.01422987925525,0.0,1.0,1279705.2772448456,2617.667188681316,,,,,,,,,,,,,,,,,,,2.0,15440.511597666566,1450.0,0.375,6.173730061729009,3.5
2691.0,-30.00000938398986,4.864237640210968,34.92996858393361,25.193659972306364,6.207243649068245,-26.379284080684396,-39.8877433623187,2.5865183457625056,-5.1357701137321214,-5.135770113768277,39.85993590070922,41059.9436898734,25750.01996649655,25750.01996649655,66809.96365636995,75524.07065405304,75514.55523823117,25750.01996649655,101264.57520472772,101264.57520472772,101264.57520472772,127223.69055667231,123966.03383357245,3257.6567230998608,0.0,89926.57340974933,55462.44644556868,38293.47440464516,25959.1153519446,64252.58975658976,19799.279825761154,1450.0,0.0,0.886734864993666,2.8703004106438446,0.001494314320929203,1.0,1.0,-5.1357701137321214,352783.0591940485,1548502.9293072969,4.389391409113956,1548502.9293072969,4.389391409113956,0.762710113859022,0.09191371336975408,3.9575060743415977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575060743415977,1.2796589543358527,1.279957678862308,3.092625625704746,6552.902595965894,15440.511533354318,6479.645605046949,0.0003109675634393943,22723.041157861073,2317.105347683569,19368.09433136922,1974.99598041831,0.8523548497234841,0.8523548497234841,35720.81847726577,35405.22815468563,1.0111544675667041,0.8,4311.12436278796,4273.035954225843,1.0111544675667041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628182243209,4.864237640210968,-2.456308192481727,7.320545832692694,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999847695051535,0.00023343213744721634,198.92221984090708,0.0,0.0,0.0,0.025260196633620238,7.986332240887719e-05,0.00015356525975137274,0.0006077354482739029,0.0919137133700113,0.0919137133700113,0.0919137133700113,0.09191361514984547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.79714621673,591.6374222406323,0.0,0.0919137133700113,0.09191371336975408,0.09191371336975408,0.375,0.375,0.5,7.250923060369758,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,25959.1153519446,19799.279825761154,0.762710113859022,1.0722438830176417,3.9012920605155803,1.0398018805073597,0.6390395133553707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495323226146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361706201824,261.25361706201824,-11.896382937981741,244.96035267226227,277.5468814517743,129606.18964940294,129606.18702931011,0.0026200928151896286,0.0,nan,277.5468814517743,4.396881451774334,271.0295756958718,-2.1204243041281643,264.5122699399694,-8.637730060030549,257.994964184067,-15.15503581593299,251.47765842816472,-21.67234157183526,244.96035267226227,-28.189647327737703,1.0,1.0,26022.012520719443,26022.012520719443,276.8504011760556,3.700401176055607,276.8504011760556,276.8504011760556,75514.55234845473,75514.55523823117,-0.0028897764423163608,0.0,8546.071908451686,8546.071908451686,0.8833661072902979,3977.2936047133057,276.8504011760556,3.700401176055607,1.0,0.002,0.2211782879951499,0.004757199818954857,0.0003426125803178872,0.0016573874196902504,0.17130629015894358,0.17130629015894358,0.0,8.137587825807202e-15,0.9999989266332654,0.9999989266332654,0.0,0.0919136147126317,9.865712238513401e-08,0.0,0.0,0.0,1601723.3905683132,268.01422988626786,0.0,1.0,1279705.2772207188,2617.667188780003,,,,,,,,,,,,,,,,,,,2.0,15440.511533354318,1450.0,0.375,6.173730061729009,3.5
2692.0,-30.00000923456858,4.8642374770972046,34.929968536746344,25.193659623060398,6.207243512230174,-26.37928395988868,-39.8877433623187,2.5865182375504205,-5.135770124332623,-5.135770124327399,39.859935806053805,41059.94442283464,25750.019573668353,25750.019573668353,66809.963996503,75524.07013013773,75514.55444662465,25750.019573668353,101264.574020293,101264.574020293,101264.574020293,127223.68933370143,123966.03393516148,3257.65539853995,0.0,89926.57284586156,55462.44713855918,38293.47300811375,25959.11531340843,64252.588321522184,19799.279789421824,1450.0,0.0,0.886734865282981,2.8703004095219478,0.001494314320929203,1.0,1.0,-5.135770124332623,352783.0590481206,1548502.9252367197,4.3893913993911475,1548502.9252367197,4.3893913993911475,0.7627101135913934,0.09191371286804154,3.95750609464665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750609464665,1.2796589548380515,1.279957679364624,3.0926256403586034,6552.902627015659,15440.511657521727,6479.645641435176,0.00031096755794387745,22723.04089878875,2317.1053212655443,19368.094440136065,1974.9959915094416,0.8523548642280743,0.8523548642280744,35720.818623886,35405.22815468563,1.0111544727547048,0.8,4311.124380483469,4273.035954225843,1.0111544727547048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628097443821,4.8642374770972046,-2.4563082439172526,7.320545721014457,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999847539535343,0.0002334321410775194,198.92221971866476,0.0,0.0,0.0,0.025260196633620238,7.986332240887719e-05,0.00015356525975137274,0.0006077354513920535,0.09191371286820951,0.09191371286820951,0.09191371286820951,0.09191361514390843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.81089614204,591.6374177224587,0.0,0.09191371286820951,0.09191371286804154,0.09191371286804154,0.375,0.375,0.5,7.250920128645753,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,25959.11531340843,19799.279789421824,0.7627101135913934,1.0722439412621236,3.90129203099213,1.0398019090247947,0.6390395390356767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953223122917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361707598415,261.25361707598415,-11.896382924015825,244.9603528050821,277.54688134688627,129606.18914713546,129606.18681216915,0.002334966291847313,0.0,nan,277.54688134688627,4.396881346886289,271.0295756385254,-2.1204243614745906,264.51226993016456,-8.637730069835413,257.9949642218037,-15.155035778196293,251.47765851344298,-21.672341486557002,244.9603528050821,-28.18964719491788,1.0,1.0,26022.012520719443,26022.012520719443,276.85040107286835,3.700401072868374,276.85040107286835,276.85040107286835,75514.55176147837,75514.55444662465,-0.0026851462753256783,0.0,8546.071908451686,8546.071908451686,0.8833661060044601,3977.2936251198835,276.85040107286835,3.700401072868374,1.0,0.002,0.22117838615742558,0.004757199380667539,0.0003426127323670212,0.0016573872676406962,0.17130636618351058,0.17130636618351058,0.0,7.71735106375182e-15,0.9999989320170107,0.9999989320170107,0.0,0.09191361470575972,9.816228182342156e-08,0.0,0.0,0.0,1601723.390556095,268.01422987566735,0.0,1.0,1279705.277257189,2617.6671886308472,,,,,,,,,,,,,,,,,,,2.0,15440.511657521727,1450.0,0.375,6.173730061729009,3.5
2693.0,-30.00000908936744,4.86423731730981,34.92996848962947,25.193659273814433,6.207243434760938,-26.379283836954603,-39.887743327394105,2.5865181823482026,-5.135770129044147,-5.135770129099432,39.859935713711,41059.94526686224,25750.0191745038,25750.0191745038,66809.96444136604,75524.0696899051,75514.55370075798,25750.0191745038,101264.57287526179,101264.57287526179,101264.57287526179,127223.68815305279,123966.03407208736,3257.6540809654252,0.0,89926.57243624567,55462.44801320316,38293.47158115834,25959.115277790996,64252.58685894933,19799.279755500447,1450.0,0.0,0.8867348655937581,2.8703004090233115,0.001494314320929203,1.0,1.0,-5.135770129044147,352783.05898326135,1548502.9212675355,4.389391388947075,1548502.9212675355,4.389391388947075,0.7627101133311535,0.09191371236862297,3.9575061273976315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575061273976315,1.2796589550942383,1.2799576796208705,3.092625665332985,6552.902679933377,15440.511777136035,6479.645659997905,0.00031096754676140085,22723.04060723701,2317.105291535541,19368.094495621306,1974.9959971673616,0.85235487760616,0.85235487760616,35720.81886037673,35405.22815468563,1.0111544811226771,0.8,4311.124409025395,4273.035954225843,1.0111544811226771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558628011276613,4.86423731730981,-2.4563082902250293,7.320545607534839,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999847388411356,0.0002334321446052928,198.922219599875,0.0,0.0,0.0,0.025260196633620238,7.98633227242129e-05,0.00015356525943603704,0.0006077354551735235,0.09191371236882208,0.09191371236882208,0.09191371236882208,0.09191361516015424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.8245823792,591.6374132253106,0.0,0.09191371236882208,0.09191371236862297,0.09191371236862297,0.375,0.375,0.5,7.2509172123805765,5.53086465515662e-11,5.53086465515662e-11,5.53086465515662e-11,5.53086465515662e-11,5.53086465515662e-11,5.53086465515662e-11,25959.115277790996,19799.279755500447,0.7627101133311535,1.0722440032589027,3.9012920040095787,1.039801939617323,0.6390395667181338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953214203143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361709356827,261.25361709356827,-11.896382906431711,244.9603529381288,277.5468812490078,129606.18972511242,129606.18678522036,0.0029398920773748335,0.0,nan,277.5468812490078,4.3968812490078335,271.0295755868319,-2.1204244131680525,264.51226992465615,-8.637730075343825,257.9949642624803,-15.155035737519654,251.4776586003046,-21.67234139969537,244.9603529381288,-28.18964706187117,1.0,1.0,26022.012520719443,26022.012520719443,276.8504009808203,3.7004009808203477,276.8504009808203,276.8504009808203,75514.55130547534,75514.55370075798,-0.0023952826450113207,0.0,8546.071908451686,8546.071908451686,0.8833661039304713,3977.2936580346195,276.8504009808203,3.7004009808203477,1.0,0.002,0.22117848380109814,0.004757198945690895,0.0003426128836169997,0.0016573871163846805,0.17130644180849985,0.17130644180849985,0.0,1.6800796864835377e-15,0.9999989376591973,0.9999989376591973,0.0,0.091913614724936,9.764368697314229e-08,0.0,0.0,0.0,1601723.3905506635,268.01422987095583,0.0,1.0,1279705.2772733988,2617.6671885645555,,,,,,,,,,,,,,,,,,,2.0,15440.511777136035,1450.0,0.375,6.173730061729009,3.5
2694.0,-30.000008948414408,4.864237160928834,34.92996844266599,25.193658924568467,6.207243375797989,-26.379283715993193,-39.887743327394105,2.586518143376751,-5.135770126733121,-5.135770126734485,39.8599356239038,41059.94611648441,25750.018765733043,25750.018765733043,66809.96488221745,75524.06928994505,75514.55300647374,25750.018765733043,101264.57177220678,101264.57177220678,101264.57177220678,127223.6870177458,123966.03424703634,3257.652770709466,0.0,89926.57208343066,55462.44890996992,38293.47019273415,25959.115245539026,64252.58543827318,19799.279724359345,1450.0,0.0,0.886734865931186,2.870300409267915,0.001494314320929203,1.0,1.0,-5.135770126733121,352783.05901507835,1548502.9174067355,4.389391377607366,1548502.9174067355,4.389391377607366,0.7627101130791342,0.09191371187135525,3.957506162203093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506162203093,1.2796589552750999,1.2799576798017742,3.0926256920949005,6552.9027366386645,15440.511890942777,6479.645673102745,0.0003109675344948351,22723.04031824165,2317.1052620662153,19368.094534792548,1974.9960011617168,0.8523548901704051,0.8523548901704051,35720.81911170259,35405.22815468563,1.0111544900155751,0.8,4311.1244393577645,4273.035954225843,1.0111544900155751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627923035725,4.864237160928834,-2.4563083303954145,7.320545491324248,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999847241708751,0.0002334321480298555,198.92221948456063,0.0,0.0,0.0,0.025260196633620238,7.98633227242129e-05,0.00015356525943603704,0.0006077354605184333,0.09191371187158417,0.09191371187158417,0.09191371187158417,0.09191361520296275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.8382023432,591.6374087500418,0.0,0.09191371187158417,0.09191371187135525,0.09191371187135525,0.375,0.375,0.5,7.250914312330979,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,25959.115245539026,19799.279724359345,0.7627101130791342,1.072244064322882,3.901291977702578,1.0398019694694016,0.63903959407097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953205535295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361711540893,261.25361711540893,-11.896382884591048,244.9603530707956,277.5468811600222,129606.19050518643,129606.18685364214,0.003651544273924297,0.0,nan,277.5468811600222,4.396881160022247,271.0295755421769,-2.1204244578231055,264.5122699243315,-8.637730075668458,257.9949643064862,-15.155035693513753,251.47765868864096,-21.67234131135902,244.9603530707956,-28.189646929204372,1.0,1.0,26022.012520719443,26022.012520719443,276.85040090194514,3.7004009019451587,276.85040090194514,276.85040090194514,75514.5508312714,75514.55300647374,-0.0021752023458248004,0.0,8546.071908451686,8546.071908451686,0.8833661017263806,3977.2936930141086,276.85040090194514,3.7004009019451587,1.0,0.002,0.2211785809005784,0.004757198514388328,0.00034261303402898847,0.0016573869659795262,0.17130651701449423,0.17130651701449423,0.0,8.514890181832158e-15,0.9999989435799957,0.9999989435799957,0.0,0.09191361477187136,9.709948388603493e-08,0.0,0.0,0.0,1601723.3905533282,268.01422987326686,0.0,1.0,1279705.2772654432,2617.667188597079,,,,,,,,,,,,,,,,,,,2.0,15440.511890942777,1450.0,0.375,6.173730061729009,3.5
2695.0,-30.00000881161043,4.864237008000081,34.92996839591597,25.19365483839067,6.207243325078172,-26.379283597941548,-39.88774329246951,2.5865181114093283,-5.135770118779931,-5.135770118782799,39.85993553613746,41059.960086725325,25750.01835146591,25750.01835146591,66809.97843819123,75524.07794514076,75514.55235059443,25750.01835146591,101264.57070206034,101264.57070206034,101264.57070206034,127223.68591805971,123966.03445004058,3257.65146801913,0.0,89926.58539816967,55462.46753975425,38293.46428712824,25959.115215999365,64252.57950312761,19799.279695458128,1450.0,0.0,0.8867348662899638,2.8703004101096514,0.001494314320929203,1.0,1.0,-5.135770118779931,352783.05912456434,1548502.9136337368,4.389391365550167,1548502.9136337368,4.389391365550167,0.762710112833709,0.091913711376359,3.957507463044629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507463044629,1.2796589554234568,1.2799576799501657,3.0926267082896595,6552.904889833419,15440.511998793965,6479.644180618571,0.0003109669855177389,22723.036213553078,2317.1048435044668,19368.090073657477,1974.9955462525406,0.8523548478132269,0.8523548478132269,35720.82850491575,35405.22815468563,1.011154822384422,0.8,4311.12557301908,4273.035954225843,1.011154822384422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862783360834,4.864237008000081,-2.4563083655509956,7.320545373551076,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999847099324497,0.00023343215135361253,198.9222193726406,0.0,0.0,0.0,0.025260196633620238,7.986332303954832e-05,0.0001535652591207016,0.0006077356590345589,0.09191371137656303,0.09191371137656303,0.09191371137656303,0.09191361526710583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.851750952,591.6374042982976,0.0,0.09191371137656303,0.091913711376359,0.091913711376359,0.375,0.375,0.5,7.250911429049242,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,25959.115215999365,19799.279695458128,0.762710112833709,1.072244594504525,3.9012922995999677,1.0398022764975394,0.639039870527325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953197121034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361714110437,261.25361714110437,-11.896382858895606,244.96035320250985,277.5468810796989,129606.23275803354,129606.2284620029,0.0042960306775292854,0.0,nan,277.5468810796989,4.396881079698915,271.02957550426106,-2.1204244957389164,264.51226992882323,-8.637730071176748,257.99496435338546,-15.155035646614522,251.47765877794768,-21.672341222052296,244.96035320250985,-28.189646797490127,1.0,1.0,26022.012520719443,26022.012520719443,276.85040083315056,3.7004008331505815,276.85040083315056,276.85040083315056,75514.55449636927,75514.55235059443,0.002145774837117642,0.0,8546.071908451686,8546.071908451686,0.8833660193492844,3977.295000359852,276.85040083315056,3.7004008331505815,1.0,0.002,0.22117867743768171,0.0047571980865350975,0.00034261318357383893,0.00165738681643131,0.17130659178691945,0.17130659178691945,0.0,5.1486592766991635e-15,0.9999989496984596,0.9999989496984596,0.0,0.09191361483924636,9.65371126430403e-08,0.0,0.0,0.0,1601723.3905624945,268.01422988122005,0.0,1.0,1279705.277238084,2617.667188708987,,,,,,,,,,,,,,,,,,,2.0,15440.511998793965,1450.0,0.375,6.173730061729009,3.5
2696.0,-30.000008681365955,4.864236858688952,34.929968349500584,25.193658365774922,6.207243352325055,-26.379283477996843,-39.88774329246951,2.5865181489559146,-5.135770099498018,-5.13577009950529,39.85993545229486,41059.9479187781,25750.01791735017,25750.01791735017,66809.96583612828,75524.06865647207,75514.55177838092,25750.01791735017,101264.56969573109,101264.56969573109,101264.56969573109,127223.68488757509,123966.03471412222,3257.6501734528724,0.0,89926.57164378368,55462.45090608961,38293.46748632675,25959.115191844,64252.58267817075,19799.279670994954,1450.0,0.0,0.8867348666922199,2.870300412150343,0.001494314320929203,1.0,1.0,-5.135770099498018,352783.0593900024,1548502.9100298055,4.389391352031823,1548502.9100298055,4.389391352031823,0.7627101126010496,0.09191371088358422,3.9575062472167963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575062472167963,1.2796589552492075,1.2799576797758758,3.0926257585921326,6552.902877538319,15440.512100810354,6479.645671226646,0.00031096750257554123,22723.039719021675,2317.105200962783,19368.094529184764,1974.9960005898818,0.8523549124007184,0.8523549124007184,35720.81972557588,35405.22815468563,1.0111545117368268,0.8,4311.124513445766,4273.035954225843,1.0111545117368268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627739896257,4.864236858688952,-2.456308391446136,7.320545250135088,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999846963767216,0.00023343215451800372,198.92221926608696,0.0,0.0,0.0,0.025260196633620238,7.986332303954832e-05,0.0001535652591207016,0.0006077354723256427,0.09191371088379897,0.09191371088379897,0.09191371088379897,0.09191361537414891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.86523140915,591.6373998691214,0.0,0.09191371088379897,0.09191371088358422,0.09191371088358422,0.375,0.375,0.5,7.250908563762428,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,25959.115191844,19799.279670994954,0.7627101126010496,1.0722441871695,3.901291928687969,1.0398020289825078,0.6390396495723721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953188954458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536171764453,261.2536171764453,-11.896382823554688,244.96035333302052,277.54688101987006,129606.19337795998,129606.18746929454,0.005908665461555244,0.0,nan,277.54688101987006,4.396881019870079,271.02957548250015,-2.1204245174998277,264.51226994513024,-8.637730054869735,257.99496440776034,-15.155035592239642,251.47765887039046,-21.67234112960952,244.96035333302052,-28.189646666979456,1.0,1.0,26022.012520719443,26022.012520719443,276.8504007854717,3.700400785471743,276.8504007854717,276.8504007854717,75514.55043918194,75514.55177838092,-0.00133919897780288,0.0,8546.071908451686,8546.071908451686,0.8833660963428026,3977.2937784528804,276.8504007854717,3.700400785471743,1.0,0.002,0.22117877337029268,0.004757197663343537,0.00034261333219034784,0.001657386667814887,0.17130666609517392,0.17130666609517392,0.0,5.23496176962901e-15,0.9999989562752144,0.9999989562752144,0.0,0.09191361495096603,9.593261818555685e-08,0.0,0.0,0.0,1601723.3905847196,268.01422990050196,0.0,1.0,1279705.2771717475,2617.667188980296,,,,,,,,,,,,,,,,,,,2.0,15440.512100810354,1450.0,0.375,6.173730061729009,3.5
