time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2697.0,-30.0000085526813,4.864236712902448,34.92996830340369,25.193654279597126,6.207243269552246,-26.379283370457955,-39.88774329246951,2.5865180873289786,-5.135770081038004,-5.135770081037384,39.85993536865571,41059.9617105886,25750.017494395066,25750.017494395066,66809.97920498367,75524.07733041357,75514.55119535378,25750.017494395066,101264.56868974885,101264.56868974885,101264.56868974885,127223.68385721809,123966.03497029109,3257.648886927003,0.0,89926.58491428832,55462.4692944636,38293.46179980525,25959.11516746924,64252.576967274494,19799.279646376082,1450.0,0.0,0.8867348670896162,2.870300414104049,0.001494314320929203,1.0,1.0,-5.135770081038004,352783.05964412534,1548502.9064338235,4.389391338676797,1548502.9064338235,4.389391338676797,0.7627101123688385,0.09191371039376335,3.957507533368852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507533368852,1.2796589555352105,1.2799576800619457,3.0926267629750193,6552.905005705134,15440.512191794307,6479.6441887160145,0.0003109669596712595,22723.035687499447,2317.104789861925,19368.090097861277,1974.9955487206414,0.8523548686109834,0.8523548686109834,35720.8290127181,35405.22815468563,1.0111548403524684,0.8,4311.125634305445,4273.035954225843,1.0111548403524684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862764859341,4.864236712902448,-2.456308416989539,7.320545129891987,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999984682983351,0.00023343215764449498,198.9222191608094,0.0,0.0,0.0,0.025260196633620238,7.986332303954832e-05,0.0001535652591207016,0.0006077356698339164,0.09191371039395192,0.09191371039395192,0.09191371039395192,0.09191361547790279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.8786265314,591.6373954679658,0.0,0.09191371039395192,0.09191371039376335,0.09191371039376335,0.375,0.375,0.5,7.25090571628518,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,25959.11516746924,19799.279646376082,0.7627101123688385,1.0722447065571235,3.901292250196595,1.0398023294693959,0.6390399210214013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953181179453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536172095344,261.2536172095344,-11.896382790465566,244.96035346127684,277.546880957792,129606.2345535766,129606.22902139505,0.005532181548539708,0.0,nan,277.546880957792,4.396880957792007,271.0295754584889,-2.1204245415110563,264.5122699591859,-8.637730040814063,257.9949644598829,-15.155035540117069,251.4776589605799,-21.672341039420076,244.96035346127684,-28.18964653872314,1.0,1.0,26022.012520719443,26022.012520719443,276.850400735718,3.7004007357180058,276.850400735718,276.850400735718,75514.55383660615,75514.55119535378,0.0026412523729959503,0.0,8546.071908451686,8546.071908451686,0.8833660148959324,3977.2950710356963,276.850400735718,3.7004007357180058,1.0,0.002,0.22117886870674264,0.004757197242663259,0.0003426134798828001,0.0016573865201236157,0.17130673994140003,0.17130673994140003,0.0,6.415874775900221e-15,0.9999989627613084,0.9999989627613084,0.0,0.09191361505730664,9.533645670925454e-08,0.0,0.0,0.0,1601723.390605997,268.014229918962,0.0,1.0,1279705.2771082418,2617.6671892400364,,,,,,,,,,,,,,,,,,,2.0,15440.512191794307,1450.0,0.375,6.173730061729009,3.5
2698.0,-30.000008520974532,4.864236574567517,34.92996825965097,25.193658156227343,6.207245620415529,-26.379283106835732,-39.887743222620315,2.586520206277342,-5.135769872148671,-5.13576987211242,39.85993534411382,41059.954825318055,25750.016600200837,25750.016600200837,66809.97142551889,75524.07075279411,75514.55206900551,25750.016600200837,101264.56866920635,101264.56866920635,101264.56866920635,127223.68390020721,123966.03628188634,3257.6476183208665,0.0,89926.57685498278,55462.46092750908,38293.46214163744,25959.11523100086,64252.577372638305,19799.279693874876,1450.0,0.0,0.8867348682433123,2.8703004362118922,0.001494314320929203,1.0,1.0,-5.135769872148671,352783.06251974206,1548502.9053781133,4.389391299905328,1548502.9053781133,4.389391299905328,0.7627101123319568,0.0919137098985911,3.957506872746078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506872746078,1.2796589457014345,1.279957670225874,3.092626270491786,6552.903962192258,15440.512282207954,6479.644979415895,0.00031096722854190685,22723.037444173417,2317.1049689928177,19368.092461316133,1974.9957897259649,0.8523549067284775,0.8523549067284775,35720.82424244422,35405.22815468563,1.0111546715614024,0.8,4311.125058583923,4273.035954225843,1.0111546715614024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627455564694,4.864236574567517,-2.45630830111147,7.320544875678987,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999984679683341,0.00023343215841483523,198.92221913486992,0.0,0.0,0.0,0.025260196633620238,7.986332367021948e-05,0.00015356525849003044,0.0006077355658893234,0.09191370989879372,0.09191370989879372,0.09191370989879372,0.09191361630543195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.892116517,591.637391038624,0.0,0.09191370989879372,0.0919137098985911,0.0919137098985911,0.375,0.375,0.5,7.25090290849155,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,25959.11523100086,19799.279693874876,0.7627101123319568,1.0722445171828048,3.901291952818621,1.0398022018330682,0.6390398098303098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495317349756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536174532048,261.2536174532048,-11.896382546795166,244.96035359306208,277.5468813133475,129606.23882366951,129606.19808436769,0.040739301828664524,0.0,nan,277.5468813133475,4.396881313347535,271.0295757692904,-2.1204242307096024,264.5122702252334,-8.63772977476657,257.99496468117616,-15.15503531882382,251.47765913711913,-21.672340862880844,244.96035359306208,-28.189646406937896,1.0,1.0,26022.012520719443,26022.012520719443,276.8504010468714,3.700401046871434,276.8504010468714,276.8504010468714,75514.55733423856,75514.55206900551,0.0052652330487035215,0.0,8546.071908451686,8546.071908451686,0.8833660567305333,3977.2944071098086,276.8504010468714,3.700401046871434,1.0,0.002,0.2211789626813241,0.004757196861053666,0.0003426136256007714,0.001657386374406871,0.1713068128003857,0.1713068128003857,0.0,7.642324273415824e-15,0.9999989775781306,0.9999989775781306,0.0,0.091913615924004,9.397458709708257e-08,0.0,0.0,0.0,1601723.390846763,268.0142301278513,0.0,1.0,1279705.2763896154,2617.667192179263,,,,,,,,,,,,,,,,,,,2.0,15440.512282207954,1450.0,0.375,6.173730061729009,3.5
2699.0,-30.000008400381773,4.8642364401295,34.92996821635581,25.193658226076536,6.207243735726861,-26.379283186771218,-39.887743222620315,2.58651852211607,-5.135769824940667,-5.135769824948104,39.85993526981378,41059.950188537856,25750.016132574827,25750.016132574827,66809.96632111268,75524.06901785254,75514.5516591059,25750.016132574827,101264.56779168072,101264.56779168072,101264.56779168072,127223.68301174178,123966.03665266681,3257.646359074974,0.0,89926.57251096082,55462.45368164521,38293.46536590623,25959.11522006106,64252.58058596729,19799.279680298703,1450.0,0.0,0.8867348687532878,2.8703004412081414,0.001494314320929203,1.0,1.0,-5.135769824940667,352783.06316961447,1548502.9021845208,4.38939128276693,1548502.9021845208,4.38939128276693,0.7627101121303984,0.0919137094153763,3.9575063750048516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575063750048516,1.2796589535174177,1.2799576780436819,3.092625862638475,6552.903098000033,15440.512169719901,6479.645545744936,0.00031096744750935655,22723.03920441583,2317.1051484875907,19368.09415411153,1974.9959623430564,0.8523549151975972,0.8523549151975972,35720.82064831738,35405.22815468563,1.0111545443870518,0.8,4311.124624810889,4273.035954225843,1.0111545443870518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627354618789,4.8642364401295,-2.4563083026067694,7.320544742736269,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999846671321635,0.00023343216134472862,198.9222190362124,0.0,0.0,0.0,0.025260196633620238,7.986332367021948e-05,0.00015356525849003044,0.0006077354894535634,0.09191370941556476,0.09191370941556476,0.09191370941556476,0.09191361651828432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.90526351496,591.6373867193829,0.0,0.09191370941556476,0.0919137094153763,0.0919137094153763,0.375,0.375,0.5,7.25090012157026,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,25959.11522006106,19799.279680298703,0.7627101121303984,1.072244305815548,3.90129186961516,1.0398020703888105,0.6390397057064711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495317160481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536174921989,261.2536174921989,-11.896382507801093,244.96035370458227,277.5468812798154,129606.19823495082,129606.19171550426,0.0065194465649142715,0.0,nan,277.5468812798154,4.396881279815432,271.0295757647688,-2.1204242352311553,264.5122702497221,-8.637729750277856,257.99496473467553,-15.155035265324443,251.47765921962892,-21.67234078037106,244.96035370458227,-28.189646295417703,1.0,1.0,26022.012520719443,26022.012520719443,276.8504010460722,3.7004010460722156,276.8504010460722,276.8504010460722,75514.5507793667,75514.5516591059,-0.0008797391928965226,0.0,8546.071908451686,8546.071908451686,0.8833660882504959,3977.293906879876,276.8504010460722,3.7004010460722156,1.0,0.002,0.22117905598524332,0.004757196454374838,0.00034261377016516013,0.0016573862298368033,0.17130688508258007,0.17130688508258007,0.0,1.9632732939367514e-15,0.9999989848746745,0.9999989848746745,0.0,0.09191361611144211,9.330393418500936e-08,0.0,0.0,0.0,1601723.390901173,268.0142301750593,0.0,1.0,1279705.2762272153,2617.6671928435094,,,,,,,,,,,,,,,,,,,2.0,15440.512169719901,1450.0,0.375,6.173730061729009,3.5
2700.0,-30.00000828298053,4.864236309169648,34.92996817340683,25.193658016528957,6.2072436889132545,-26.37928308579116,-39.887743222620315,2.586518491723957,-5.135769793797522,-5.135769793818828,39.8599351932141,41059.95082684172,25750.015715195328,25750.015715195328,66809.96654203704,75524.06875308469,75514.55115858545,25750.015715195328,101264.56687378079,101264.56687378079,101264.56687378079,127223.68207646548,123966.03696801793,3257.6451084475507,0.0,89926.5722620945,55462.45433585173,38293.46436249196,25959.1152026847,64252.57956517667,19799.27966158159,1450.0,0.0,0.8867348691897973,2.870300444504241,0.001494314320929203,1.0,1.0,-5.135769793797522,352783.0635983463,1548502.898891251,4.389391268097457,1548502.898891251,4.389391268097457,0.762710111919914,0.09191370893944077,3.9575063973231965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575063973231965,1.2796589536584637,1.2799576781847608,3.0926258797384545,6552.903134232839,15440.512246347858,6479.645555964827,0.00031096743974860916,22723.039013384692,2317.105129007836,19368.094184659472,1974.9959654580794,0.8523549237076504,0.8523549237076504,35720.82080947534,35405.22815468563,1.0111545500894545,0.8,4311.124644260949,4273.035954225843,1.0111545500894545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627264519538,4.864236309169648,-2.456308314908625,7.320544624078273,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999846549131531,0.0002334321641970824,198.92221894016583,0.0,0.0,0.0,0.025260196633620238,7.986332367021948e-05,0.00015356525849003044,0.0006077354928808858,0.09191370893960403,0.09191370893960403,0.09191370893960403,0.09191361666907896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.9183081958,591.6373824336116,0.0,0.09191370893960403,0.09191370893944077,0.09191370893944077,0.375,0.375,0.5,7.250897353452789,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,25959.1152026847,19799.27966158159,0.762710111919914,1.0722443505806045,3.9012918459488257,1.0398020903466796,0.6390397257932849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495316440597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536175305202,261.2536175305202,-11.89638246947976,244.96035381567899,277.5468812453615,129606.19832180464,129606.19191484227,0.006406962336694388,0.0,nan,277.5468812453615,4.396881245361499,271.029575759425,-2.120424240575005,264.51227027348847,-8.637729726511509,257.99496478755196,-15.155035212448013,251.47765930161546,-21.672340698384517,244.96035381567899,-28.189646184320992,1.0,1.0,26022.012520719443,26022.012520719443,276.85040101863416,3.7004010186341816,276.85040101863416,276.85040101863416,75514.55044458724,75514.55115858545,-0.000713998218998313,0.0,8546.071908451686,8546.071908451686,0.8833660868371643,3977.2939293098125,276.85040101863416,3.7004010186341816,1.0,0.002,0.22117914866235006,0.004757196047717946,0.00034261391374719956,0.0016573860862560783,0.17130695687359979,0.17130695687359979,0.0,3.277760007858177e-15,0.9999989916942943,0.9999989916942943,0.0,0.09191361626232361,9.267711715637981e-08,0.0,0.0,0.0,1601723.3909370708,268.01423020620246,0.0,1.0,1279705.2761200673,2617.6671932817317,,,,,,,,,,,,,,,,,,,2.0,15440.512246347858,1450.0,0.375,6.173730061729009,3.5
2701.0,-30.00000816924104,4.864236181714618,34.92996813085823,25.193657806981378,6.2072436931397625,-26.379282983002952,-39.887743222620315,2.586518506901754,-5.135769757927449,-5.135769757942272,39.85993511887106,41059.95155919221,25750.015294616485,25750.015294616485,66809.9668538087,75524.06856139145,75514.5506962227,25750.015294616485,101264.56599083918,101264.56599083918,101264.56599083918,127223.68117862547,123966.0373121014,3257.6438665240753,0.0,89926.57214653825,55462.45514433926,38293.46333577665,25959.115187786283,64252.57852356293,19799.279644937986,1450.0,0.0,0.8867348696421707,2.8703004483005334,0.001494314320929203,1.0,1.0,-5.135769757927449,352783.0640921386,1548502.8956954768,4.389391252894851,1548502.8956954768,4.389391252894851,0.7627101117165007,0.09191370846679776,3.9575064302139693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575064302139693,1.2796589535880254,1.279957678114306,3.0926259056114516,6552.903189054615,15440.512318743306,6479.645550861016,0.00031096742714648067,22723.03879533462,2317.1051067729168,19368.09416940384,1974.9959639024378,0.8523549312154676,0.8523549312154675,35720.821046975485,35405.22815468563,1.011154558493144,0.8,4311.1246729247,4273.035954225843,1.011154558493144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627173729654,4.864236181714618,-2.456308322796111,7.320544504510728,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999846430752483,0.00023343216696047257,198.92221884711498,0.0,0.0,0.0,0.025260196633620238,7.986332367021948e-05,0.00015356525849003044,0.0006077354979317658,0.09191370846699676,0.09191370846699676,0.09191370846699676,0.0919136168375353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.93127059395,591.6373781749631,0.0,0.09191370846699676,0.09191370846679776,0.09191370846679776,0.375,0.375,0.5,7.250894604574351,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,25959.115187786283,19799.279644937986,0.7627101117165007,1.0722443984540542,3.9012918246018344,1.0398021120554393,0.6390397475509028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953157397645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536175725982,261.2536175725982,-11.896382427401761,244.9603539262606,277.5468812189359,129606.19932099029,129606.19228594929,0.00703504100281475,0.0,nan,277.5468812189359,4.396881218935903,271.02957576040086,-2.1204242395991173,264.5122703018657,-8.637729698134251,257.9949648433307,-15.155035156669271,251.47765938479566,-21.67234061520432,244.9603539262606,-28.189646073739368,1.0,1.0,26022.012520719443,26022.012520719443,276.85040100040834,3.7004010004083625,276.85040100040834,276.85040100040834,75514.55022194452,75514.5506962227,-0.00047427817480638623,0.0,8546.071908451686,8546.071908451686,0.8833660847543232,3977.293962365039,276.85040100040834,3.7004010004083625,1.0,0.002,0.2211792406944653,0.00475719564475305,0.00034261405633347785,0.001657385943672813,0.17130702816673893,0.17130702816673893,0.0,6.290974685629891e-15,0.9999989987117288,0.9999989987117288,0.0,0.09191361643467952,9.203211824893806e-08,0.0,0.0,0.0,1601723.390978414,268.01423024207253,0.0,1.0,1279705.2759966673,2617.6671937864435,,,,,,,,,,,,,,,,,,,2.0,15440.512318743306,1450.0,0.375,6.173730061729009,3.5
2702.0,-30.000008059041853,4.864236057769058,34.92996808874159,25.1936575974338,6.207243701749736,-26.379282882962688,-39.88774318769572,2.5865185256706407,-5.135769718330096,-5.135769718339527,39.859935046240246,41059.952267253204,25750.014873479606,25750.014873479606,66809.96714073281,75524.06839196301,75514.55025945659,25750.014873479606,101264.5651329362,101264.5651329362,101264.5651329362,127223.6803077388,123966.03767430352,3257.642633435293,0.0,89926.57205224347,55462.45592753379,38293.46236078854,25959.115174802606,64252.57753559115,19799.279629894547,1450.0,0.0,0.8867348701074147,2.870300452491338,0.001494314320929203,1.0,1.0,-5.135769718330096,352783.06463724526,1548502.8925723522,4.389391237259716,1548502.8925723522,4.389391237259716,0.7627101115184717,0.09191370799726903,3.95750646196294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750646196294,1.2796589535009215,1.2799576780271817,3.092625930632454,6552.903242071116,15440.512385842227,6479.6455445496595,0.0003109674149018318,22723.038589212945,2317.105085754355,19368.094150538775,1974.9959619787364,0.8523549381169987,0.8523549381169988,35720.82127623081,35405.22815468563,1.0111545666050996,0.8,4311.124700593388,4273.035954225843,1.0111545666050996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558627082819302,4.864236057769058,-2.4563083270154777,7.320544384784536,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999846316058248,0.00023343216963784609,198.9222187569605,0.0,0.0,0.0,0.025260196633620238,7.98633239855555e-05,0.00015356525817469444,0.0006077355015593604,0.0919137079974206,0.0919137079974206,0.0919137079974206,0.09191361701995888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.9441465308,591.6373739447799,0.0,0.0919137079974206,0.09191370799726903,0.09191370799726903,0.375,0.375,0.5,7.250891875250734,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,25959.115174802606,19799.279629894547,0.7627101115184717,1.0722444442448087,3.9012918038032747,1.0398021325093934,0.6390397683969806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953150607912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361761782654,261.25361761782654,-11.896382382173442,244.96035403584918,277.5468811998039,129606.20026045441,129606.192698718,0.007561736433427583,0.0,nan,277.5468811998039,4.396881199803943,271.029575767013,-2.120424232986977,264.512270334222,-8.637729665777954,257.99496490143105,-15.15503509856893,251.47765946864013,-21.67234053135985,244.96035403584918,-28.1896459641508,1.0,1.0,26022.012520719443,26022.012520719443,276.85040098890386,3.70040098890388,276.85040098890386,276.85040098890386,75514.54996008117,75514.55025945659,-0.00029937541694380343,0.0,8546.071908451686,8546.071908451686,0.8833660827437878,3977.2939942727544,276.85040098890386,3.70040098890388,1.0,0.002,0.22117933207120896,0.004757195245334166,0.0003426141979072083,0.001657385802097162,0.17130709895360413,0.17130709895360413,0.0,4.370202116854571e-15,0.9999990058419447,0.9999990058419447,0.0,0.09191361662051582,9.137675320009024e-08,0.0,0.0,0.0,1601723.3910240538,268.0142302816699,0.0,1.0,1279705.2758604442,2617.6671943436086,,,,,,,,,,,,,,,,,,,2.0,15440.512385842227,1450.0,0.375,6.173730061729009,3.5
2703.0,-30.000007952535604,4.864235937420453,34.92996804713077,25.193657457735412,6.207243737027591,-26.37928278357927,-39.88774318769572,2.5865185680713454,-5.135769671073831,-5.135769671062865,39.8599349766048,41059.95300584048,25750.01444184454,25750.01444184454,66809.96744768502,75524.06827019877,75514.54987940185,25750.01444184454,101264.56432124639,101264.56432124639,101264.56432124639,127223.67948683586,123966.03807730175,3257.641409534104,0.0,89926.57203341216,55462.45676905443,38293.461404841924,25959.115165589465,64252.57657043139,19799.279617976033,1450.0,0.0,0.8867348706007725,2.8703004574926934,0.001494314320929203,1.0,1.0,-5.135769671073831,352783.0652877838,1548502.8895786998,4.38939122067978,1548502.8895786998,4.38939122067978,0.7627101113300386,0.09191370753074535,3.9575064980322225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575064980322225,1.2796589533041447,1.279957677830359,3.0926259592946534,6552.903302802878,15440.512447825153,6479.645530291656,0.0003109674005814637,22723.03837735353,2317.1050641507068,19368.094107920646,1974.9959576328968,0.8523549441884267,0.8523549441884267,35720.821536682575,35405.22815468563,1.0111545758209077,0.8,4311.124732027157,4273.035954225843,1.0111545758209077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862698964272,4.864235937420453,-2.4563083246533326,7.320544262073786,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999846205207557,0.00023343217222549764,198.92221866982726,0.0,0.0,0.0,0.025260196633620238,7.98633239855555e-05,0.00015356525817469444,0.0006077355070983492,0.09191370753092208,0.09191370753092208,0.09191370753092208,0.09191361723125228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.956938462,591.6373697423224,0.0,0.09191370753092208,0.09191370753074535,0.09191370753074535,0.375,0.375,0.5,7.250889166262683,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,25959.115165589465,19799.279617976033,0.7627101113300386,1.0722444902995567,3.9012917838697696,1.0398021529058887,0.6390397894912746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495314402952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253617667721,261.253617667721,-11.89638233227896,244.9603541442298,277.5468811912122,129606.20157680377,129606.19323493431,0.008341869449517163,0.0,nan,277.5468811912122,4.3968811912122305,271.0295757818157,-2.1204242181842687,264.5122703724192,-8.637729627580768,257.99496496302277,-15.15503503697721,251.47765955362627,-21.67234044637371,244.9603541442298,-28.18964585577018,1.0,1.0,26022.012520719443,26022.012520719443,276.85040099170925,3.700400991709273,276.85040099170925,276.85040099170925,75514.5499523996,75514.54987940185,7.299774733837694e-05,0.0,8546.071908451686,8546.071908451686,0.8833660804596642,3977.2940305223838,276.85040099170925,3.700400991709273,1.0,0.002,0.22117942276573394,0.004757194850282871,0.0003426143384295929,0.0016573856615751212,0.17130716921479647,0.17130716921479647,0.0,4.714111045966973e-15,0.9999990132643638,0.9999990132643638,0.0,0.09191361683621467,9.069453067577912e-08,0.0,0.0,0.0,1601723.3910785222,268.01423032892615,0.0,1.0,1279705.2756978718,2617.6671950085365,,,,,,,,,,,,,,,,,,,2.0,15440.512447825153,1450.0,0.375,6.173730061729009,3.5
2704.0,-30.000007849514258,4.8642358206671865,34.92996800605031,25.19365728311243,6.207243769907977,-26.37928268757205,-39.88774315277112,2.5865186079657825,-5.135769620272299,-5.135769620266254,39.85993490868913,41059.95370282088,25750.014010403607,25750.014010403607,66809.96771322448,75524.06816356293,75514.54952324787,25750.014010403607,101264.56353365148,101264.56353365148,101264.56353365148,127223.67869189299,123966.0384969384,3257.640194954577,0.0,89926.57201970388,55462.45755896194,38293.46051193548,25959.1151582415,64252.575670176986,19799.279607619614,1450.0,0.0,0.8867348711059636,2.870300462869254,0.001494314320929203,1.0,1.0,-5.135769620272299,352783.06598712417,1548502.886658965,4.38939120370217,1548502.886658965,4.38939120370217,0.7627101111469794,0.09191370706756478,3.9575065312332023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575065312332023,1.2796589531189997,1.2799576776451709,3.0926259856872824,6552.903358725692,15440.512504294104,6479.6455168764505,0.00031096738738306664,22723.038183257722,2317.1050443584427,19368.0940678217,1974.9959535439423,0.8523549497043958,0.8523549497043958,35720.82177642268,35405.22815468563,1.0111545843038559,0.8,4311.124760961248,4273.035954225843,1.0111545843038559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626896508046,4.8642358206671865,-2.456308318751039,7.320544139418225,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999846097983889,0.00023343217472848152,198.9222185855449,0.0,0.0,0.0,0.025260196633620238,7.986332430089094e-05,0.00015356525785935898,0.000607735510948924,0.09191370706773215,0.09191370706773215,0.09191370706773215,0.0919136174557872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.9696387597,591.6373655700314,0.0,0.09191370706773215,0.09191370706756478,0.09191370706756478,0.375,0.375,0.5,7.250886477903402,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,25959.1151582415,19799.279607619614,0.7627101111469794,1.07224453350261,3.901291764246211,1.0398021716074881,0.6390398092924853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953137671585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361772089843,261.25361772089843,-11.896382279101545,244.96035425099834,277.5468811907985,129606.20268748562,129606.1937967323,0.00889075331402261,0.0,nan,277.5468811907985,4.396881190798524,271.02957580283845,-2.120424197161526,264.51227041487846,-8.63772958512152,257.9949650269184,-15.15503497308157,251.47765963895836,-21.67234036104162,244.96035425099834,-28.18964574900164,1.0,1.0,26022.012520719443,26022.012520719443,276.85040100083125,3.7004010008312775,276.85040100083125,276.85040100083125,75514.54976061724,75514.54952324787,0.00023736937146168202,0.0,8546.071908451686,8546.071908451686,0.883366078357179,3977.2940638893683,276.85040100083125,3.7004010008312775,1.0,0.002,0.22117951276895212,0.004757194458914615,0.0003426144778836351,0.0016573855221195914,0.17130723894181754,0.17130723894181754,0.0,3.226585665316861e-15,0.9999990207855218,0.9999990207855218,0.0,0.09191361706433208,9.000323270279066e-08,0.0,0.0,0.0,1601723.3911370744,268.0142303797277,0.0,1.0,1279705.275523109,2617.6671957233402,,,,,,,,,,,,,,,,,,,2.0,15440.512504294104,1450.0,0.375,6.173730061729009,3.5
2705.0,-30.00000774997407,4.864235707536373,34.929967965540506,25.193657143414043,6.20724381643768,-26.37928259333288,-39.88774315277112,2.586518659796527,-5.135769564587406,-5.135769564583565,39.859934842997205,41059.95439905326,25750.01357570884,25750.01357570884,66809.9679747621,75524.06808956679,75514.54920269291,25750.01357570884,101264.56277840176,101264.56277840176,101264.56277840176,127223.67793181198,123966.03894190888,3257.6389899031,0.0,89926.57204967397,55462.45835916065,38293.45965612591,25959.115153410225,64252.574809536134,19799.279599364407,1450.0,0.0,0.8867348716279696,2.870300468762698,0.001494314320929203,1.0,1.0,-5.135769564587406,352783.0667536978,1548502.8838349902,4.389391186159473,1548502.8838349902,4.389391186159473,0.7627101109709201,0.09191370660780226,3.9575065655950663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575065655950663,1.2796589528784597,1.2799576774045747,3.09262601312097,6552.903416854384,15440.51255561254,6479.645499447448,0.0003109673735183855,22723.037993533246,2317.1050250119306,19368.094015725244,1974.9959482315821,0.8523549545284048,0.8523549545284048,35720.82202454538,35405.22815468563,1.0111545930834134,0.8,4311.124790907029,4273.035954225843,1.0111545930834134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626802670971,4.864235707536373,-2.456308308301249,7.320544015837623,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999845994383445,0.00023343217714688646,198.9222185041106,0.0,0.0,0.0,0.025260196633620238,7.986332430089094e-05,0.00015356525785935898,0.0006077355162257125,0.09191370660797654,0.09191370660797654,0.09191370660797654,0.09191361769861682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.98224769573,591.6373614278386,0.0,0.09191370660797654,0.09191370660780226,0.09191370660780226,0.375,0.375,0.5,7.2508838106239875,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,25959.115153410225,19799.279599364407,0.7627101109709201,1.0722445756473922,3.901291745376435,1.039802189605737,0.6390398286880683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495313152167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536177776863,261.2536177776863,-11.896382222313662,244.96035435597074,277.54688119940187,129606.20392488068,129606.19443049336,0.009494387304152377,0.0,nan,277.54688119940187,4.396881199401889,271.02957583071566,-2.1204241692843198,264.5122704620294,-8.637729537970586,257.9949650933432,-15.155034906656795,251.47765972465697,-21.672340275343004,244.96035435597074,-28.18964564402924,1.0,1.0,26022.012520719443,26022.012520719443,276.85040101900495,3.700401019004971,276.85040101900495,276.85040101900495,75514.54967560356,75514.54920269291,0.00047291064402088523,0.0,8546.071908451686,8546.071908451686,0.8833660761811793,3977.2940984230418,276.85040101900495,3.700401019004971,1.0,0.002,0.22117960206551404,0.004757194071542007,0.00034261461624650737,0.0016573853837576577,0.17130730812325368,0.17130730812325368,0.0,4.165071065820314e-15,0.9999990284738631,0.9999990284738631,0.0,0.09191361731123396,8.929656830631687e-08,0.0,0.0,0.0,1601723.391201257,268.01423043541257,0.0,1.0,1279705.2753315372,2617.667196506875,,,,,,,,,,,,,,,,,,,2.0,15440.51255561254,1450.0,0.375,6.173730061729009,3.5
2706.0,-30.000007653947872,4.864235598082118,34.92996792565275,25.193657038640254,6.2072438797592175,-26.379282500577155,-39.88774315277112,2.5865187263885203,-5.135769502708399,-5.135769502702904,39.85993477992968,41059.95510185079,25750.01313452143,25750.01313452143,66809.96823637222,75524.06805211322,75514.54892726427,25750.01313452143,101264.5620617857,101264.5620617857,101264.5620617857,127223.6772134831,123966.03941883509,3257.637794648004,0.0,89926.5721311594,55462.45918089709,38293.45883362478,25959.11515169739,64252.573985322175,19799.279593703828,1450.0,0.0,0.8867348721720236,2.8703004753117507,0.001494314320929203,1.0,1.0,-5.135769502708399,352783.06760554784,1548502.8811239311,4.389391167875823,1548502.8811239311,4.389391167875823,0.7627101108031877,0.09191370615146513,3.957506601851642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506601851642,1.2796589525694144,1.2799576770954573,3.0926260422008567,6552.903478471174,15440.512601715174,6479.645477054705,0.00031096735865794784,22723.037805946922,2317.105005883449,19368.09394879184,1974.9959414062744,0.8523549586192631,0.8523549586192631,35720.822286349554,35405.22815468563,1.0111546023470752,0.8,4311.12482250402,4273.035954225843,1.0111546023470752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626707432334,4.864235598082118,-2.4563082923290915,7.3205438904112095,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999845894440312,0.0002334321794799167,198.9222184255511,0.0,0.0,0.0,0.025260196633620238,7.986332430089094e-05,0.00015356525785935898,0.0006077355217934629,0.09191370615164704,0.09191370615164704,0.09191370615164704,0.09191361796472593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.9947643317,591.6373573160764,0.0,0.09191370615164704,0.09191370615146513,0.09191370615146513,0.375,0.375,0.5,7.250881165018463,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,25959.11515169739,19799.279593703828,0.7627101108031877,1.0722446170309587,3.901291727195587,1.0398022070156172,0.6390398478235363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953125579575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536178386353,261.2536178386353,-11.89638216136467,244.96035445901924,277.5468812182513,129606.20534304254,129606.19515296146,0.010190081075703652,0.0,nan,277.5468812182513,4.3968812182513375,271.0295758664049,-2.1204241335950655,264.51227051455845,-8.637729485441525,257.99496516271205,-15.155034837287928,251.47765981086565,-21.67234018913433,244.96035445901924,-28.189645540980734,1.0,1.0,26022.012520719443,26022.012520719443,276.8504010486569,3.7004010486569427,276.8504010486569,276.8504010486569,75514.5496988633,75514.54892726427,0.0007715990213910118,0.0,8546.071908451686,8546.071908451686,0.8833660738851953,3977.2941348609,276.8504010486569,3.7004010486569427,1.0,0.002,0.22117969063531132,0.004757193688472436,0.000342614753487992,0.0016573852465163166,0.171307376743996,0.171307376743996,0.0,4.308619433457395e-15,0.9999990363808692,0.9999990363808692,0.0,0.0919136175816595,8.856980563236395e-08,0.0,0.0,0.0,1601723.3912725798,268.0142304972916,0.0,1.0,1279705.2751186523,2617.667197377576,,,,,,,,,,,,,,,,,,,2.0,15440.512601715174,1450.0,0.375,6.173730061729009,3.5
2707.0,-30.000007561196274,4.8642354922727575,34.929967886393165,25.193656933866464,6.207243937544728,-26.379282411322194,-39.887743117846526,2.5865187876706632,-5.1357694386660455,-5.135769438652945,39.859934718283064,41059.955756770636,25750.012697133683,25750.012697133683,66809.96845390432,75524.06802566633,75514.54866602937,25750.012697133683,101264.56136316305,101264.56136316305,101264.56136316305,127223.67651441446,123966.03990516614,3257.636609248326,0.0,89926.5722097939,55462.459940898305,38293.45807655066,25959.115151251408,64252.57322780207,19799.27958912179,1450.0,0.0,0.8867348727220061,2.870300482089612,0.001494314320929203,1.0,1.0,-5.1357694386660455,352783.06848715915,1548502.8784732192,4.389391149392939,1548502.8784732192,4.389391149392939,0.7627101106397816,0.09191370569886238,3.9575066345477166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575066345477166,1.2796589522850117,1.2799576768109882,3.0926260684388054,6552.9035340662385,15440.512642459253,6479.645456447497,0.0003109673452329597,22723.037638083744,2317.1049887661684,19368.093887195515,1974.9959351251973,0.8523549622051695,0.8523549622051696,35720.82252244379,35405.22815468563,1.0111546107010188,0.8,4311.124850998093,4273.035954225843,1.0111546107010188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626613013926,4.8642354922727575,-2.456308273792255,7.320543766065013,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999845797905279,0.00023343218173338978,198.92221834967054,0.0,0.0,0.0,0.025260196633620238,7.986332461622667e-05,0.00015356525754402326,0.0006077355255665008,0.09191370569901669,0.09191370569901669,0.09191370569901669,0.09191361823877651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.0071822024,591.6373532368028,0.0,0.09191370569901669,0.09191370569886238,0.09191370569886238,0.375,0.375,0.5,7.250878541214252,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,25959.115151251408,19799.27958912179,0.7627101106397816,1.0722446553322398,3.9012917093947217,1.0398022226601762,0.6390398655505365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953119847247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361790218784,261.25361790218784,-11.896382097812136,244.9603545598777,277.5468812444979,129606.2065063028,129606.19588093173,0.010625371070302179,0.0,nan,277.5468812444979,4.3968812444979335,271.0295759075739,-2.120424092426049,264.51227057064983,-8.637729429350145,257.9949652337258,-15.155034766274184,251.47765989680175,-21.672340103198223,244.9603545598777,-28.18964544012229,1.0,1.0,26022.012520719443,26022.012520719443,276.850401082139,3.700401082139024,276.850401082139,276.850401082139,75514.54966000146,75514.54866602937,0.000993972091237083,0.0,8546.071908451686,8546.071908451686,0.8833660718146836,3977.2941677204553,276.850401082139,3.700401082139024,1.0,0.002,0.22117977847477605,0.004757193309027,0.00034261488959970107,0.0016573851104054998,0.17130744479985052,0.17130744479985052,0.0,5.200700980978468e-15,0.9999990443267469,0.9999990443267469,0.0,0.09191361785939225,8.783947012870554e-08,0.0,0.0,0.0,1601723.3913463943,268.01423056133393,0.0,1.0,1279705.2748983388,2617.66719827868,,,,,,,,,,,,,,,,,,,2.0,15440.512642459253,1450.0,0.375,6.173730061729009,3.5
2708.0,-30.000007471842608,4.864235390164164,34.92996784781328,25.193656829092674,6.207244018839111,-26.37928232277443,-39.887743117846526,2.586518869770988,-5.135769368309866,-5.135769368298463,39.859934659379824,41059.95643635743,25750.012253041263,25750.012253041263,66809.9686893987,75524.06804265501,75514.54845161035,25750.012253041263,101264.56070465161,101264.56070465161,101264.56070465161,127223.67585866997,123966.04042469313,3257.6354339768463,0.0,89926.57235581262,55462.46074951526,38293.4573403304,25959.11515401837,64252.57249434877,19799.279587215577,1450.0,0.0,0.8867348732941455,2.870300489535737,0.001494314320929203,1.0,1.0,-5.135769368309866,352783.06945569353,1548502.8759413622,4.389391130165448,1548502.8759413622,4.389391130165448,0.7627101104850534,0.09191370524986121,3.9575066708833626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575066708833626,1.2796589519039943,1.2799576764298817,3.0926260977544215,6552.903596182511,15440.512678278476,6479.645428839814,0.00031096733004164077,22723.03746634998,2317.104971254198,19368.0938046743,1974.9959267103752,0.8523549650153973,0.8523549650153973,35720.822784818934,35405.22815468563,1.0111546199848835,0.8,4311.124882663993,4273.035954225843,1.0111546199848835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862651714819,4.864235390164164,-2.4563082496485613,7.320543639812725,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999845704906861,0.00023343218390430563,198.92221827656988,0.0,0.0,0.0,0.025260196633620238,7.986332461622667e-05,0.00015356525754402326,0.0006077355311463937,0.09191370525005327,0.09191370525005327,0.09191370525005327,0.09191361853652308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.01950481924,591.6373491889362,0.0,0.09191370525005327,0.09191370524986121,0.09191370524986121,0.375,0.375,0.5,7.250875939813491,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,25959.11515401837,19799.279587215577,0.7627101104850534,1.0722446936937546,3.9012916925259464,1.0398022381948187,0.6390398834220807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953114310394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536179696988,261.2536179696988,-11.896382030301197,244.9603546585711,277.5468812808265,129606.20799833415,129606.19671114832,0.011287185835605099,0.0,nan,277.5468812808265,4.396881280826506,271.0295759563754,-2.1204240436245527,264.5122706319243,-8.637729368075668,257.99496530747325,-15.155034692526726,251.4776599830222,-21.672340016977785,244.9603546585711,-28.18964534142887,1.0,1.0,26022.012520719443,26022.012520719443,276.85040112740376,3.7004011274037794,276.85040112740376,276.85040112740376,75514.5496294879,75514.54845161035,0.0011778775515267625,0.0,8546.071908451686,8546.071908451686,0.8833660695136923,3977.2942042377795,276.85040112740376,3.7004011274037794,1.0,0.002,0.22117986556302752,0.004757192934014576,0.0003426150245522353,0.0016573849754532475,0.17130751227611765,0.17130751227611765,0.0,5.482593545824699e-15,0.9999990524997846,0.9999990524997846,0.0,0.09191361816160569,8.708825552227388e-08,0.0,0.0,0.0,1601723.391427487,268.0142306316901,0.0,1.0,1279705.2746563014,2617.667199268634,,,,,,,,,,,,,,,,,,,2.0,15440.512678278476,1450.0,0.375,6.173730061729009,3.5
2709.0,-30.000007385808043,4.864235291781695,34.929967809945595,25.19365675924348,6.207244107587691,-26.37928223646847,-39.88774308292193,2.5865189582481687,-5.135769293058388,-5.1357692930361605,39.85993460277395,41059.957100177584,25750.011805905975,25750.011805905975,66809.96890608355,75524.06808548747,75514.54827231671,25750.011805905975,101264.56007822268,101264.56007822268,101264.56007822268,127223.6752375424,123966.0409685119,3257.6342690304978,0.0,89926.5725305921,55462.461545282335,38293.456650344175,25959.115159319706,64252.57180966388,19799.279587429526,1450.0,0.0,0.8867348738830025,2.870300497500013,0.001494314320929203,1.0,1.0,-5.135769293058388,352783.0704916242,1548502.8735071314,4.389391110376131,1548502.8735071314,4.389391110376131,0.7627101103375356,0.09191370480466061,3.9575067068429663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575067068429663,1.2796589514933827,1.2799576760191744,3.0926261268476978,6552.903657827673,15440.512708842556,6479.645399087794,0.0003109673148671423,22723.037304042748,2317.1049547034663,19368.093715743526,1974.99591764196,0.8523549671899571,0.8523549671899571,35720.82304447872,35405.22815468563,1.0111546291726683,0.8,4311.124914002178,4273.035954225843,1.0111546291726683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626420625593,4.864235291781695,-2.4563082209136784,7.320543512695373,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999984561536289,0.0002334321859945824,198.92221820618457,0.0,0.0,0.0,0.025260196633620238,7.986332493156239e-05,0.00015356525722868755,0.0006077355354205963,0.09191370480479806,0.09191370480479806,0.09191370480479806,0.09191361885259489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.03172791225,591.6373451738509,0.0,0.09191370480479806,0.09191370480466061,0.09191370480466061,0.375,0.375,0.5,7.250873361249104,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,25959.115159319706,19799.279587429526,0.7627101103375356,1.0722447303489524,3.90129167615463,1.0398022526474968,0.6390399005632017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953108976387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361804082445,261.25361804082445,-11.896381959175528,244.96035475498758,277.54688132666126,129606.20948787472,129606.19759635319,0.011891521513507461,0.0,nan,277.54688132666126,4.396881326661287,271.0295760123266,-2.120423987673405,264.5122706979918,-8.637729302008154,257.9949653836571,-15.155034616342903,251.47766006932233,-21.67233993067765,244.96035475498758,-28.1896452450124,1.0,1.0,26022.012520719443,26022.012520719443,276.8504011816864,3.700401181686402,276.8504011816864,276.8504011816864,75514.54968485539,75514.54827231671,0.0014125386805972084,0.0,8546.071908451686,8546.071908451686,0.8833660672365143,3977.2942403771813,276.8504011816864,3.700401181686402,1.0,0.002,0.22117995188581935,0.004757192563250978,0.00034261515832251986,0.0016573848416820745,0.17130757916125994,0.17130757916125994,0.0,4.5944151261245736e-15,0.999999060827803,0.999999060827803,0.0,0.09191361848186454,8.632279607690608e-08,0.0,0.0,0.0,1601723.391514221,268.0142307069416,0.0,1.0,1279705.274397419,2617.6672003274825,,,,,,,,,,,,,,,,,,,2.0,15440.512708842556,1450.0,0.375,6.173730061729009,3.5
2710.0,-30.000007302979384,4.864235197122404,34.9299677728081,25.193656689394288,6.207244200654653,-26.379282152615964,-39.88774308292193,2.586519050291244,-5.135769214178708,-5.1357692141879765,39.859934548111625,41059.957741358696,25750.011359124226,25750.011359124226,66809.96910048292,75524.06815020397,75514.54811856044,25750.011359124226,101264.55947768467,101264.55947768467,101264.55947768467,127223.67464429178,123966.0415297563,3257.6331145354734,0.0,89926.57272626727,55462.46231742209,38293.45600982798,25959.11516660711,64252.57117643509,19799.27958931434,1450.0,0.0,0.8867348744832215,2.870300505848273,0.001494314320929203,1.0,1.0,-5.135769214178708,352783.07157750236,1548502.8711574366,4.3893910902049855,1548502.8711574366,4.3893910902049855,0.76271011019603,0.09191370436334968,3.957506741708569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506741708569,1.2796589510662222,1.2799576755919142,3.0926261551260534,6552.903717746115,15440.51273424723,6479.645368136678,0.0003109673000327238,22723.037153297024,2317.1049393316807,19368.093623228568,1974.9959082080597,0.852354968773104,0.852354968773104,35720.823296238836,35405.22815468563,1.0111546380809324,0.8,4311.124944386957,4273.035954225843,1.0111546380809324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626324179315,4.864235197122404,-2.4563081885561253,7.320543385678529,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999984552915569,0.00023343218800696698,198.92221813842207,0.0,0.0,0.0,0.025260196633620238,7.986332493156239e-05,0.00015356525722868755,0.0006077355407747416,0.09191370436349622,0.09191370436349622,0.09191370436349622,0.09191361918214046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.043848398,591.6373411925462,0.0,0.09191370436349622,0.09191370436334968,0.09191370436334968,0.375,0.375,0.5,7.250870805803239,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,25959.11516660711,19799.27958931434,0.76271011019603,1.0722447650277553,3.901291660341474,1.0398022659206168,0.6390399168402091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953103840513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361811500863,261.25361811500863,-11.896381884991342,244.96035484902663,277.54688138099067,129606.21092203497,129606.19851914939,0.01240288558547118,0.0,nan,277.54688138099067,4.396881380990692,271.02957607459786,-2.1204239254021218,264.51227076820504,-8.637729231794935,257.9949654618122,-15.15503453818775,251.47766015541941,-21.672339844580563,244.96035484902663,-28.189645150973348,1.0,1.0,26022.012520719443,26022.012520719443,276.8504012425431,3.700401242543137,276.8504012425431,276.8504012425431,75514.54970217256,75514.54811856044,0.0015836121165193617,0.0,8546.071908451686,8546.071908451686,0.883366065028615,3977.294275417112,276.8504012425431,3.700401242543137,1.0,0.002,0.22118003743393086,0.004757192196551986,0.0003426152908953731,0.001657384709105264,0.17130764544768656,0.17130764544768656,0.0,6.370771965524824e-16,0.9999990692560555,0.9999990692560555,0.0,0.09191361881522593,8.554812375014788e-08,0.0,0.0,0.0,1601723.3916051402,268.01423078582127,0.0,1.0,1279705.2741260468,2617.667201437383,,,,,,,,,,,,,,,,,,,2.0,15440.51273424723,1450.0,0.375,6.173730061729009,3.5
