time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2711.0,-30.000007223367238,4.864235106212833,34.92996773643437,25.193656689394288,6.207244307867766,-26.37928207024375,-39.88774308292193,2.5865191547443236,-5.1357691303390425,-5.135769130353151,39.85993449587899,41059.958384660844,25750.010909157405,25750.010909157405,66809.96929381826,75524.0682477113,75514.54800182852,25750.010909157405,101264.55891098591,101264.55891098591,101264.55891098591,127223.67408749662,123966.04211679785,3257.6319706987665,0.0,89926.57296656149,55462.463103511276,38293.455403389125,25959.1151765107,64252.570579899824,19799.27959339168,1450.0,0.0,0.8867348750999189,2.8703005147214626,0.001494314320929203,1.0,1.0,-5.1357691303390425,352783.07273165736,1548502.868912071,4.389391069480059,1548502.868912071,4.389391069480059,0.7627101100621182,0.09191370392604765,3.957506777926666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506777926666,1.2796589505814684,1.2799576751070472,3.0926261846005154,6552.903780198963,15440.512754662745,6479.645333012481,0.00031096728445112123,22723.03700606015,2317.1049243176976,19368.09351823999,1974.9958975022043,0.8523549696756905,0.8523549696756905,35720.823557765165,35405.22815468563,1.011154647334763,0.8,4311.124975950414,4273.035954225843,1.011154647334763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626227045477,4.864235106212833,-2.456308151543359,7.320543257756192,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999845446296141,0.00023343218994120547,198.92221807329096,0.0,0.0,0.0,0.025260196633620238,7.986332493156239e-05,0.00015356525722868755,0.0006077355463365829,0.0919137039262007,0.0919137039262007,0.0919137039262007,0.09191361953020354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.05586647085,591.6373372449789,0.0,0.0919137039262007,0.09191370392604765,0.09191370392604765,0.375,0.375,0.5,7.250868273922586,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,25959.1151765107,19799.27959339168,0.7627101100621182,1.0722447988077584,3.901291645275619,1.039802278583364,0.6390399327852831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495309889602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536181926889,261.2536181926889,-11.896381807311059,244.9603549406935,277.54688144468435,129606.21249921306,129606.19951181627,0.012987396779860036,0.0,nan,277.54688144468435,4.396881444684368,271.0295761438862,-2.1204238561138027,264.512270843088,-8.637729156911973,257.99496554228983,-15.155034457710144,251.47766024149166,-21.672339758508315,244.9603549406935,-28.189645059306486,1.0,1.0,26022.012520719443,26022.012520719443,276.8504013127188,3.7004013127188387,276.8504013127188,276.8504013127188,75514.54995064288,75514.54800182852,0.001948814358911477,0.0,8546.071908451686,8546.071908451686,0.8833660627350677,3977.2943118162993,276.8504013127188,3.7004013127188387,1.0,0.002,0.22118012219214794,0.00475719183424237,0.0003426154222481716,0.0016573845777545938,0.1713077111240858,0.1713077111240858,0.0,2.7651492207070305e-15,0.9999990778499595,0.9999990778499595,0.0,0.09191361916782186,8.475822580249191e-08,0.0,0.0,0.0,1601723.391701772,268.01423086966093,0.0,1.0,1279705.2738376241,2617.6672026170677,,,,,,,,,,,,,,,,,,,2.0,15440.512754662745,1450.0,0.375,6.173730061729009,3.5
2712.0,-30.00000714686737,4.864235019052695,34.929967700841736,25.193656619545095,6.207244419853232,-26.37928199019532,-39.88774308292193,2.586519263181233,-5.135769042782442,-5.135769042782304,39.859934445673524,41059.95900711721,25750.01045922512,25750.01045922512,66809.96946634233,75524.06836739783,75514.54791184116,25750.01045922512,101264.55837106628,101264.55837106628,101264.55837106628,127223.67355951873,123966.04272186953,3257.630837649204,0.0,89926.57322871569,55462.46386843529,38293.454844755994,25959.115188452466,64252.57003320846,19799.27959918634,1450.0,0.0,0.8867348757282079,2.8703005239880466,0.001494314320929203,1.0,1.0,-5.135769042782442,352783.0739369826,1548502.8667538862,4.389391048365586,1548502.8667538862,4.389391048365586,0.7627101099344773,0.09191370349282975,3.957506813195157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506813195157,1.2796589500782263,1.2799576746036876,3.092626213377582,6552.903841174114,15440.512769999246,6479.645296548657,0.0003109672691474493,22723.03686979935,2317.1049104229633,19368.09340924718,1974.9958863880306,0.8523549699903384,0.8523549699903384,35720.82381243451,35405.22815468563,1.0111546563459664,0.8,4311.125006686306,4273.035954225843,1.0111546563459664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626129919095,4.864235019052695,-2.4563081107909777,7.3205431298436725,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999845366675769,0.00023343219179982998,198.92221801070602,0.0,0.0,0.0,0.025260196633620238,7.986332493156239e-05,0.00015356525722868755,0.0006077355517525978,0.09191370349299416,0.09191370349299416,0.09191370349299416,0.09191361989206552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.0677787673,591.6373333322346,0.0,0.09191370349299416,0.09191370349282975,0.09191370349282975,0.375,0.375,0.5,7.250865765897995,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,25959.115188452466,19799.27959918634,0.7627101099344773,1.0722448307047978,3.9012916307591734,1.0398022901155874,0.6390399479101876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953094143532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361827338054,261.25361827338054,-11.896381726619438,244.96035502992535,277.5468815168358,129606.214032993,129606.20054213042,0.013490862596529426,0.0,nan,277.5468815168358,4.396881516835833,271.02957621945365,-2.120423780546332,264.51227092207165,-8.637729077928327,257.99496562468954,-15.155034375310436,251.47766032730743,-21.672339672692544,244.96035502992535,-28.189644970074625,1.0,1.0,26022.012520719443,26022.012520719443,276.85040138975995,3.700401389759975,276.85040138975995,276.85040138975995,75514.54991660429,75514.54791184116,0.002004763126024045,0.0,8546.071908451686,8546.071908451686,0.8833660605016551,3977.2943472611328,276.85040138975995,3.700401389759975,1.0,0.002,0.22118020615096717,0.004757191476130449,0.0003426155523653136,0.0016573844476392241,0.1713077761826568,0.1713077761826568,0.0,4.537602932286333e-15,0.999999086547272,0.999999086547272,0.0,0.09191361953400655,8.395882319730518e-08,0.0,0.0,0.0,1601723.3918026907,268.01423095721753,0.0,1.0,1279705.2735364074,2617.667203849056,,,,,,,,,,,,,,,,,,,2.0,15440.512769999246,1450.0,0.375,6.173730061729009,3.5
2713.0,-30.00000707349858,4.864234935671549,34.929967666062524,25.193656619545095,6.207244546416012,-26.37928191150711,-39.88774304799733,2.586519384424602,-5.135768950096917,-5.13576895005497,39.85993439796342,41059.95963333161,25750.010005745786,25750.010005745786,66809.96963907739,75524.06852019945,75514.54785985796,25750.010005745786,101264.55786560375,101264.55786560375,101264.55786560375,127223.67306869807,123966.04335310504,3257.629715593034,0.0,89926.57353643123,55462.46464956359,38293.45431874182,25959.11520309432,64252.569521836136,19799.279607242996,1450.0,0.0,0.8867348763735832,2.87030053379739,0.001494314320929203,1.0,1.0,-5.135768950096917,352783.0752129062,1548502.8647030126,4.389391026676901,1548502.8647030126,4.389391026676901,0.7627101098146414,0.09191370306371931,3.9575068499480692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068499480692,1.2796589495155508,1.2799576740408807,3.0926262434582976,6552.903904911541,15440.512780410136,6479.645255778424,0.00031096725303952444,22723.03673652801,2317.104896833069,19368.093287382228,1974.995873961264,0.8523549696263703,0.8523549696263703,35720.82407782266,35405.22815468563,1.0111546657364439,0.8,4311.125038715845,4273.035954225843,1.0111546657364439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558626032027014,4.864234935671549,-2.4563080652512044,7.320543000922753,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999845290314269,0.0002334321935823808,198.92221795068264,0.0,0.0,0.0,0.025260196633620238,7.986332524689783e-05,0.0001535652569133521,0.000607735556148626,0.09191370306390331,0.09191370306390331,0.09191370306390331,0.09191362027307898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.0795853695,591.637329454309,0.0,0.09191370306390331,0.09191370306371931,0.09191370306371931,0.375,0.375,0.5,7.250863282181365,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,25959.11520309432,19799.279607242996,0.7627101098146414,1.0722448617866212,3.901291616975967,1.0398023010795252,0.6390399627423062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953089576836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361835757656,261.25361835757656,-11.896381642423421,244.96035511675657,277.5468815983966,129606.2157199928,129606.20164322919,0.014076763614931367,0.0,nan,277.5468815983966,4.3968815983966465,271.02957630206856,-2.1204236979314146,264.5122710057406,-8.637728994259362,257.99496570941255,-15.155034290587423,251.47766041308458,-21.6723395869154,244.96035511675657,-28.189644883243403,1.0,1.0,26022.012520719443,26022.012520719443,276.8504014764046,3.700401476404636,276.8504014764046,276.8504014764046,75514.55011452227,75514.54785985796,0.002254664301290177,0.0,8546.071908451686,8546.071908451686,0.8833660581742401,3977.2943841978094,276.8504014764046,3.700401476404636,1.0,0.002,0.22118028929501,0.004757191122531123,0.0003426156812239781,0.0016573843187826225,0.17130784061198906,0.17130784061198906,0.0,6.600622826091751e-15,0.9999990954118463,0.9999990954118463,0.0,0.09191361991967235,8.3144046955628e-08,0.0,0.0,0.0,1601723.39190952,268.01423104990306,0.0,1.0,1279705.27321755,2617.667205153197,,,,,,,,,,,,,,,,,,,2.0,15440.512780410136,1450.0,0.375,6.173730061729009,3.5
2714.0,-30.000007003164075,4.864234856072201,34.92996763211261,25.193656619545095,6.207244678159062,-26.379281835031776,-39.88774304799733,2.586519510026786,-5.135768853486923,-5.1357688534150165,39.85993435233834,41059.96024018941,25750.009551929583,25750.009551929583,66809.969792119,75524.06869552968,75514.54783547773,25750.009551929583,101264.55738740732,101264.55738740732,101264.55738740732,127223.67260725962,123966.04400259852,3257.6286046610994,0.0,89926.57386692385,55462.465411583784,38293.45383926674,25959.115219852305,64252.56905911904,19799.279617081345,1450.0,0.0,0.8867348770315222,2.8703005440222005,0.001494314320929203,1.0,1.0,-5.135768853486923,352783.07654287026,1548502.862740392,4.389391004565996,1548502.862740392,4.389391004565996,0.7627101097012656,0.09191370263885693,3.957506885871401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506885871401,1.2796589489326466,1.2799576734578404,3.092626272939619,6552.903967378923,15440.512785790173,6479.645213542466,0.00031096723715733353,22723.036613775334,2317.104884315779,19368.093161136123,1974.9958610877438,0.8523549686750339,0.8523549686750339,35720.824337220525,35405.22815468563,1.011154674914961,0.8,4311.125070022419,4273.035954225843,1.011154674914961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625934062215,4.864234856072201,-2.456308015833864,7.320542871906065,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999845217110774,0.00023343219529121248,198.92221789314166,0.0,0.0,0.0,0.025260196633620238,7.986332524689783e-05,0.0001535652569133521,0.0006077355616652017,0.09191370263891706,0.09191370263891706,0.09191370263891706,0.09191362066869893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.09128287615,591.637325612297,0.0,0.09191370263891706,0.09191370263885693,0.09191370263885693,0.375,0.375,0.5,7.250860823063536,-7.190692485892214e-11,-7.190692485892214e-11,-7.190692485892214e-11,-7.190692485892214e-11,-7.190692485892214e-11,-7.190692485892214e-11,25959.115219852305,19799.279617081345,0.7627101097012656,1.0722448910598357,3.9012916037296077,1.0398023109495727,0.6390399767892545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495308519705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361844483496,261.25361844483496,-11.896381555165021,244.96035520114665,277.54688168852323,129606.21737227326,129606.2027835199,0.014588753345292773,0.0,nan,277.54688168852323,4.396881688523251,271.0295763910479,-2.1204236089520805,264.5122710935726,-8.637728906427355,257.9949657960973,-15.155034203902687,251.47766049862196,-21.67233950137802,244.96035520114665,-28.189644798853323,1.0,1.0,26022.012520719443,26022.012520719443,276.85040157019176,3.7004015701917865,276.85040157019176,276.85040157019176,75514.55027600711,75514.54783547773,0.002440529380692169,0.0,8546.071908451686,8546.071908451686,0.883366055899359,3977.2944203007582,276.85040157019176,3.7004015701917865,1.0,0.002,0.221180371614778,0.004757190773248447,0.0003426158088085978,0.0016573841911900178,0.17130790440429888,0.17130790440429888,0.0,-1.384309333829492e-15,0.9999991043796547,0.9999991043796547,0.0,0.09191362031907482,8.231978209810213e-08,0.0,0.0,0.0,1601723.3920208735,268.01423114651305,0.0,1.0,1279705.272885186,2617.667206512591,,,,,,,,,,,,,,,,,,,2.0,15440.512785790173,1450.0,0.375,6.173730061729009,3.5
2715.0,-30.000006935738508,4.8642347802309684,34.92996759899724,25.19365665446969,6.207244812326709,-26.379281760931974,-39.887743013072736,2.586519637520213,-5.135768754128492,-5.135768754120678,39.85993430852324,41059.96082197626,25750.009100955485,25750.009100955485,66809.96992293175,75524.06888972367,75514.54783080542,25750.009100955485,101264.5569317609,101264.5569317609,101264.5569317609,127223.67217001492,123966.04466508263,3257.6275049322894,0.0,89926.57421316952,55462.46614542209,38293.45340860825,25959.115238254013,64252.56864686226,19799.279628315995,1450.0,0.0,0.8867348776967257,2.8703005545377724,0.001494314320929203,1.0,1.0,-5.135768754128492,352783.0779106546,1548502.8608576537,4.389390982210959,1548502.8608576537,4.389390982210959,0.7627101095933837,0.0919137022183133,3.957506920356942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506920356942,1.2796589483409655,1.2799576728660211,3.0926263013185786,6552.9040275105335,15440.512786278769,6479.645170670546,0.00031096722177640024,22723.03650325865,2317.1048730462135,19368.093032989083,1974.9958480203825,0.8523549671810613,0.8523549671810613,35720.82458623628,35405.22815468563,1.0111546837261185,0.8,4311.125100075983,4273.035954225843,1.0111546837261185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625836710938,4.8642347802309684,-2.456307963466398,7.3205427436973665,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999845146934889,0.00023343219692936894,198.92221783798044,0.0,0.0,0.0,0.025260196633620238,7.986332556223356e-05,0.00015356525659801636,0.0006077355657130393,0.09191370221839207,0.09191370221839207,0.09191370221839207,0.09191362107438271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.1028691035,591.6373218069061,0.0,0.09191370221839207,0.0919137022183133,0.0919137022183133,0.375,0.375,0.5,7.250858388719388,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,25959.115238254013,19799.279628315995,0.7627101095933837,1.0722449183114446,3.901291591072376,1.0398023196570583,0.6390399899441437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953080998403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536185345548,261.2536185345548,-11.896381465445188,244.96035528305904,277.5468817860505,129606.21894633425,129606.20394603987,0.015000294367879903,0.0,nan,277.5468817860505,4.396881786050528,271.02957648545225,-2.120423514547724,264.51227118485394,-8.637728815146033,257.99496588425563,-15.155034115744343,251.47766058365733,-21.672339416342652,244.96035528305904,-28.189644716940933,1.0,1.0,26022.012520719443,26022.012520719443,276.85040166893936,3.700401668939378,276.85040166893936,276.85040166893936,75514.55052311656,75514.54783080542,0.0026923111436190084,0.0,8546.071908451686,8546.071908451686,0.8833660537155275,3977.294454958727,276.85040166893936,3.700401668939378,1.0,0.002,0.2211804531045898,0.004757190428134612,0.0003426159351095372,0.0016573840648819288,0.1713079675547686,0.1713079675547686,0.0,-8.533972140067903e-15,0.999999113409294,0.999999113409294,0.0,0.09191362072847917,8.148983413730303e-08,0.0,0.0,0.0,1601723.392135394,268.0142312458715,0.0,1.0,1279705.2725433724,2617.6672079106243,,,,,,,,,,,,,,,,,,,2.0,15440.512786278769,1450.0,0.375,6.173730061729009,3.5
2716.0,-30.000006871988692,4.864234708430922,34.92996756687873,25.193656689394288,6.207245022518193,-26.37928168253801,-39.887743013072736,2.5865198330676042,-5.13576863758982,-5.135768637593415,39.85993427106168,41059.96155712671,25750.008616012663,25750.008616012663,66809.97017313937,75524.06918794192,75514.54795854287,25750.008616012663,101264.55657455554,101264.55657455554,101264.55657455554,127223.67183949918,123966.04542224394,3257.626417255232,0.0,89926.5747549641,55462.46712414925,38293.45292312761,25959.115264943634,64252.568188071244,19799.279646404135,1450.0,0.0,0.8867348784266065,2.8703005668716397,0.001494314320929203,1.0,1.0,-5.13576863758982,352783.07951494824,1548502.8592462505,4.389390957682359,1548502.8592462505,4.389390957682359,0.7627101095060038,0.09191370180162858,3.9575069712804485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575069712804485,1.2796589474334545,1.2799576719582983,3.0926263433064056,6552.904116477701,15440.512782077922,6479.645104914274,0.00031096719892246416,22723.03634777134,2317.1048571909205,19368.092836439188,1974.995827977871,0.8523549643636774,0.8523549643636774,35720.82495394852,35405.22815468563,1.0111546967372245,0.8,4311.125144454954,4273.035954225843,1.0111546967372245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862573202687,4.864234708430922,-2.456307897400682,7.320542605831603,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999845080584701,0.00023343219847821997,198.92221778582643,0.0,0.0,0.0,0.025260196633620238,7.986332556223356e-05,0.00015356525659801636,0.0006077355735331206,0.09191370180173529,0.09191370180173529,0.09191370180173529,0.09191362154499656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.1143570763,591.637318034082,0.0,0.09191370180173529,0.09191370180162858,0.09191370180162858,0.375,0.375,0.5,7.250855981016643,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,25959.115264943634,19799.279646404135,0.7627101095060038,1.072244951103071,3.9012915798682744,1.039802330975821,0.6390400059487376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149530769734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361863286565,261.25361863286565,-11.896381367134325,244.96035536300042,277.54688190273095,129606.22185641927,129606.2054197841,0.01643663515886681,0.0,nan,277.54688190273095,4.396881902730968,271.0295765947848,-2.120423405215149,264.5122712868387,-8.637728713161266,257.9949659788926,-15.155034021107383,251.47766067094653,-21.672339329053443,244.96035536300042,-28.18964463699956,1.0,1.0,26022.012520719443,26022.012520719443,276.8504018004136,3.7004018004136014,276.8504018004136,276.8504018004136,75514.55087991689,75514.54795854287,0.0029213740199338645,0.0,8546.071908451686,8546.071908451686,0.8833660504907452,3977.294506136851,276.8504018004136,3.7004018004136014,1.0,0.002,0.22118053369934434,0.004757190090033028,0.0003426160600361913,0.0016573839399669514,0.17130803001809566,0.17130803001809566,0.0,3.142451576731986e-15,0.9999991231474591,0.9999991231474591,0.0,0.09191362120686561,8.059476296917863e-08,0.0,0.0,0.0,1601723.3922697164,268.01423136241016,0.0,1.0,1279705.2721424531,2617.6672095504005,,,,,,,,,,,,,,,,,,,2.0,15440.512782077922,1450.0,0.375,6.173730061729009,3.5
2717.0,-30.000006810711774,4.864234640402155,34.92996753562464,25.19365675924348,6.207245149079893,-26.37928161473261,-39.88773924121631,2.586519953100736,-5.135768529786162,-5.135768529873114,39.85993423177169,41059.94663670688,25750.008163458817,25750.008163458817,66809.9548001657,75524.06940970306,75514.54801380562,25750.008163458817,101264.55617726443,101264.55617726443,101264.55617726443,127223.67146521075,123966.04612412788,3257.6253410828585,0.0,89926.57510486967,55462.45233187349,38293.46974777354,25959.115287946322,64252.585035719865,19799.27966151171,1450.0,0.0,0.88673487911844,2.8703005782811237,0.001494314320929203,1.0,1.0,-5.135768529786162,352783.0809990048,1548502.857558158,4.389390934432387,1548502.857558158,4.389390934432387,0.7627101094121329,0.09191370138998049,3.9575069993560126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575069993560126,1.2796589468763955,1.2799576714011094,3.092626366592563,6552.904165818274,15440.512771500766,6479.645064551012,0.00031096718608498964,22723.036274983977,2317.104849768675,19368.092715790695,1974.9958156751486,0.8523549617844525,0.8523549617844525,35720.82515667862,35405.22815468563,1.0111547039106137,0.8,4311.12516892233,4273.035954225843,1.0111547039106137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625634334574,4.864234640402155,-2.4563078367716376,7.320542477173793,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999845016808278,0.0002334321999669901,198.92221773569545,0.0,0.0,0.0,0.025260196633620238,7.986335961848659e-05,0.00015356522254176332,0.000607735443066692,0.09191370139011747,0.09191370139011747,0.09191370139011747,0.09191362198206578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.1257127965,591.637314304581,0.0,0.09191370139011747,0.09191370138998049,0.09191370138998049,0.375,0.375,0.5,7.2508535987664935,8.697043085703626e-11,8.697043085703626e-11,8.697043085703626e-11,8.697043085703626e-11,8.697043085703626e-11,8.697043085703626e-11,25959.115287946322,19799.27966151171,0.7627101094121329,1.0722440903672406,3.901291567520669,1.0398018190711567,0.6390396061711832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953073167827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361873037815,261.25361873037815,-11.896381269621827,244.96035544014177,277.5468820206145,129606.22294282148,129606.20663968333,0.016303138136162628,0.0,nan,277.5468820206145,4.396882020614498,271.0295767045199,-2.120423295480066,264.5122713884254,-8.637728611574573,257.99496607233084,-15.155033927669137,251.4776607562363,-21.672339243763673,244.96035544014177,-28.18964455985821,1.0,1.0,26022.012520719443,26022.012520719443,276.8504019146003,3.70040191460032,276.8504019146003,276.8504019146003,75514.55110787565,75514.54801380562,0.0030940700380597264,0.0,8546.071908451686,8546.071908451686,0.883366048712832,3977.2945343527927,276.8504019146003,3.70040191460032,1.0,0.002,0.2211806134434611,0.0047571897541514195,0.0003426161836389825,0.0016573838163591631,0.17130809181949125,0.17130809181949125,0.0,-1.8544193958192068e-15,0.999999132402169,0.999999132402169,0.0,0.09191362164585253,7.974412796718903e-08,0.0,0.0,0.0,1601723.3923939706,268.0142314702138,0.0,1.0,1279705.2717715823,2617.667211067293,,,,,,,,,,,,,,,,,,,2.0,15440.512771500766,1450.0,0.375,6.173730061729009,3.5
2718.0,-30.000006644664147,4.864234576121361,34.92996750524487,25.193656794168078,6.207245310003248,-26.37928144919738,-39.88773920629171,2.5865201145365293,-5.135768419425176,-5.135768419491007,39.85993419449607,41059.94758915133,25750.007713701845,25750.007713701845,66809.95530285317,75524.0697458429,75514.54809203642,25750.007713701845,101264.55580573826,101264.55580573826,101264.55580573826,127223.67111830204,123966.04684179406,3257.624276507985,0.0,89926.57557601984,55462.45341932849,38293.469062990385,25959.11531256378,64252.584375554165,19799.27967800847,1450.0,0.0,0.8867348798161127,2.870300589961198,0.001494314320929203,1.0,1.0,-5.135768419425176,352783.0825182594,1548502.8559553348,4.389390910986179,1548502.8559553348,4.389390910986179,0.7627101093243323,0.09191370098317043,3.957507037014134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507037014134,1.279658946127192,1.279957670651731,3.092626397831455,6552.904232009737,15440.51275702027,6479.645010265358,0.00031096716885748815,22723.03617781253,2317.104839859945,19368.092553527244,1974.9957991288813,0.8523549582884898,0.8523549582884898,35720.82542860319,35405.22815468563,1.0111547135323748,0.8,4311.125201740744,4273.035954225843,1.0111547135323748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625537246037,4.864234576121361,-2.4563077731897534,7.320542349311115,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999844843987528,0.00023343220400124547,198.92221759985108,0.0,0.0,0.0,0.025260196633620238,7.986335993382275e-05,0.00015356522222642719,0.0006077354476017249,0.091913700983348,0.091913700983348,0.091913700983348,0.09191362242840516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.13695414976,591.6373106127211,0.0,0.091913700983348,0.09191370098317043,0.09191370098317043,0.375,0.375,0.5,7.250851242132109,6.582467904081568e-11,6.582467904081568e-11,6.582467904081568e-11,6.582467904081568e-11,6.582467904081568e-11,6.582467904081568e-11,25959.11531256378,19799.27967800847,0.7627101093243323,1.0722441344138933,3.9012915594442386,1.039801837578256,0.6390396275604625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495306950987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361883988563,261.25361883988563,-11.896381160114345,244.9603555334013,277.54688214637,129606.2251604946,129606.20685189129,0.018308603324803406,0.0,nan,277.54688214637,4.3968821463700465,271.02957682377627,-2.12042317622371,264.5122715011825,-8.637728498817467,257.99496617858875,-15.155033821411223,251.47766085599505,-21.672339144004923,244.9603555334013,-28.18964446659868,1.0,1.0,26022.012520719443,26022.012520719443,276.85040203413644,3.7004020341364594,276.85040203413644,276.85040203413644,75514.55132530894,75514.54809203642,0.003233272524084896,0.0,8546.071908451686,8546.071908451686,0.8833660463280937,3977.2945721992046,276.85040203413644,3.7004020341364594,1.0,0.002,0.22118069232941623,0.004757189422574673,0.00034261630591426675,0.0016573836940949232,0.17130815295713336,0.17130815295713336,0.0,9.189697613987136e-15,0.9999991417389363,0.9999991417389363,0.0,0.09191362209721966,7.888595077103323e-08,0.0,0.0,0.0,1601723.3925211742,268.0142315805748,0.0,1.0,1279705.2713919105,2617.6672126201534,,,,,,,,,,,,,,,,,,,2.0,15440.51275702027,1450.0,0.375,6.173730061729009,3.5
2719.0,-30.000006489269023,4.864234515328963,34.929967475620856,25.193656235374533,6.207245525826874,-26.37928128775946,-39.887739171367116,2.5865203243172328,-5.135768317739803,-5.135768317717353,39.85993415554753,41059.949558972636,25750.007295094263,25750.007295094263,66809.9568540669,75524.06933253146,75514.54810301863,25750.007295094263,101264.55539811289,101264.55539811289,101264.55539811289,127223.67073166819,123966.04750867414,3257.6232229940515,0.0,89926.57569466326,55462.455921104214,38293.46641506561,25959.115333555295,64252.581748620905,19799.279691583302,1450.0,0.0,0.886734880475602,2.8703006007230596,0.001494314320929203,1.0,1.0,-5.135768317739803,352783.08391807723,1548502.8542809489,4.389390888823172,1548502.8542809489,4.389390888823172,0.7627101092305075,0.09191370058140101,3.9575071765792043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575071765792043,1.2796589451536258,1.2799576696779376,3.0926265092486007,6552.904468089299,15440.512965954773,6479.644939722886,0.00031096711255861287,22723.03540644344,2317.1047612021885,19368.092342671072,1974.9957776275357,0.8523549779436146,0.8523549779436146,35720.826436384996,35405.22815468563,1.0111547491916617,0.8,4311.125323369332,4273.035954225843,1.0111547491916617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625446881685,4.864234515328963,-2.4563077149750203,7.3205422303039835,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999844682253848,0.00023343220777668905,198.92221747272157,0.0,0.0,0.0,0.025260196633620238,7.986336024915862e-05,0.00015356522191109132,0.000607735467786122,0.09191370058164156,0.09191370058164156,0.09191370058164156,0.09191362284138342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.1480688438,591.6373069623536,0.0,0.09191370058164156,0.09191370058140101,0.09191370058140101,0.375,0.375,0.5,7.250848909951693,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,25959.115333555295,19799.279691583302,0.7627101092305075,1.0722442599978002,3.901291524242228,1.0398019042324456,0.6390396843447296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495305959758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536189632299,261.2536189632299,-11.896381036770094,244.96035563850756,277.5468822879522,129606.23110416449,129606.21048219813,0.02062196636255341,0.0,nan,277.5468822879522,4.396882287952224,271.0295769580633,-2.1204230419367036,264.5122716281743,-8.637728371825688,257.9949662982854,-15.155033701714558,251.47766096839646,-21.672339031603514,244.96035563850756,-28.189644361492412,1.0,1.0,26022.012520719443,26022.012520719443,276.85040213719515,3.7004021371951694,276.85040213719515,276.85040213719515,75514.55090751685,75514.54810301863,0.0028044982173014432,0.0,8546.071908451686,8546.071908451686,0.8833660374899954,3977.2947124621,276.85040213719515,3.7004021371951694,1.0,0.002,0.2211807703981271,0.004757189093112234,0.0003426164269174567,0.001657383573097509,0.17130821345872835,0.17130821345872835,0.0,1.4965459427251915e-14,0.9999991506304232,0.9999991506304232,0.0,0.09191362251270005,7.806870096338897e-08,0.0,0.0,0.0,1601723.3926383741,268.0142316822602,0.0,1.0,1279705.2710420997,2617.6672140509313,,,,,,,,,,,,,,,,,,,2.0,15440.512965954773,1450.0,0.375,6.173730061729009,3.5
2720.0,-30.0000063452552,4.8642344578349235,34.929967446675334,25.19365574643018,6.207245724011452,-26.37928113832853,-39.887739171367116,2.586520517084816,-5.135768221510546,-5.135768221501437,39.85993411588057,41059.95136437058,25750.006899291126,25750.006899291126,66809.95826366171,75524.06896105788,75514.5480723455,25750.006899291126,101264.55497163662,101264.55497163662,101264.55497163662,127223.67032402054,123966.04814384291,3257.6221801776273,0.0,89926.57580834758,55462.45821166041,38293.46399631908,25959.11535238392,64252.579348703,19799.27970343391,1450.0,0.0,0.8867348811099178,2.8703006109075293,0.001494314320929203,1.0,1.0,-5.135768221510546,352783.0852427944,1548502.8525753675,4.3893908675061555,1548502.8525753675,4.3893908675061555,0.7627101091338102,0.09191370018453442,3.957507303969567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507303969567,1.2796589442590154,1.2799576687831182,3.0926266109609037,6552.904683605464,15440.513155793617,6479.644874901376,0.00031096706114586647,22723.034703725494,2317.1046895449003,19368.092148915242,1974.9957578699396,0.8523549957761495,0.8523549957761495,35720.82735625477,35405.22815468563,1.0111547817402748,0.8,4311.125434387868,4273.035954225843,1.0111547817402748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625361440101,4.8642344578349235,-2.4563076599450695,7.320542117779993,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999844532365592,0.0002334322112756181,198.9222173549031,0.0,0.0,0.0,0.025260196633620238,7.986336024915862e-05,0.00015356522191109132,0.0006077354873488513,0.09191370018462963,0.09191370018462963,0.09191370018462963,0.09191362323326295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.15906549606,591.6373033506982,0.0,0.09191370018462963,0.09191370018453442,0.09191370018453442,0.375,0.375,0.5,7.250846601404846,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,25959.11535238392,19799.27970343391,0.7627101091338102,1.0722443748707986,3.901291491855428,1.0398019650087453,0.6390397363121487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953050321195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361909525685,261.25361909525685,-11.896380904743125,244.96035575118037,277.5468824393332,129606.23619587113,129606.2141222379,0.022073633232371735,0.0,nan,277.5468824393332,4.39688243933324,271.02957710170267,-2.1204228982973063,264.5122717640721,-8.637728235927852,257.9949664264415,-15.155033573558455,251.47766108881095,-21.67233891118903,244.96035575118037,-28.189644248819604,1.0,1.0,26022.012520719443,26022.012520719443,276.8504022298219,3.7004022298219184,276.8504022298219,276.8504022298219,75514.5506053819,75514.5480723455,0.002533036400564015,0.0,8546.071908451686,8546.071908451686,0.8833660294228727,3977.2948404894146,276.8504022298219,3.7004022298219184,1.0,0.002,0.22118084767654594,0.004757188766158507,0.0003426165466925883,0.0016573834533075114,0.17130827334629414,0.17130827334629414,0.0,9.974659986866641e-17,0.999999159228391,0.999999159228391,0.0,0.09191362290610482,7.727842959337435e-08,0.0,0.0,0.0,1601723.3927492888,268.01423177848943,0.0,1.0,1279705.2707110434,2617.6672154049556,,,,,,,,,,,,,,,,,,,2.0,15440.513155793617,1450.0,0.375,6.173730061729009,3.5
2721.0,-30.00000623811838,4.864234403444497,34.92996741833428,25.193655292410426,6.207245894982452,-26.37928102480832,-39.88773913644252,2.5865206816723503,-5.135768131249847,-5.135768131257449,39.85993407543439,41059.952879725904,25750.00652685751,25750.00652685751,66809.95940658341,75524.06861199439,75514.54799915668,25750.00652685751,101264.5545260142,101264.5545260142,101264.5545260142,127223.66989488105,123966.04874718825,3257.621147692805,0.0,89926.57589048674,55462.460158218026,38293.46192474302,25959.115368866853,64252.577293609866,19799.279713414784,1450.0,0.0,0.8867348817165208,2.8703006204602706,0.001494314320929203,1.0,1.0,-5.135768131249847,352783.0864853411,1548502.850837664,4.389390847120466,1548502.850837664,4.389390847120466,0.7627101090340063,0.09191369979229323,3.957507415477806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507415477806,1.2796589434951848,1.2799576680191094,3.092626699945928,6552.904872154053,15440.513324767819,6479.644819555895,0.00031096701622346224,22723.03408422787,2317.104626373723,19368.091983483893,1974.9957410006368,0.8523550117335496,0.8523550117335496,35720.82816144172,35405.22815468563,1.0111548102309587,0.8,4311.125531565403,4273.035954225843,1.0111548102309587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862528104327,4.864234403444497,-2.4563076084552926,7.320542011899789,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999844420858671,0.0002334322138785893,198.92221726725396,0.0,0.0,0.0,0.025260196633620238,7.986336056449392e-05,0.000153565221595756,0.0006077355032246969,0.091913699792457,0.091913699792457,0.091913699792457,0.09191362360204051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.16994767735,591.637299776579,0.0,0.091913699792457,0.09191369979229323,0.09191369979229323,0.375,0.375,0.5,7.250844315693634,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,25959.115368866853,19799.279713414784,0.7627101090340063,1.0722444724485811,3.9012914615846803,1.0398020160543489,0.6390397803359315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953041724221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536192285614,261.2536192285614,-11.8963807714386,244.96035586342697,277.5468825936958,129606.24018300879,129606.21789576662,0.022287242161025664,0.0,nan,277.5468825936958,4.396882593695807,271.02957724764207,-2.1204227523579107,264.5122719015883,-8.637728098411685,257.9949665555345,-15.15503344446546,251.47766120948074,-21.672338790519234,244.96035586342697,-28.18964413657301,1.0,1.0,26022.012520719443,26022.012520719443,276.85040231150185,3.7004023115018754,276.85040231150185,276.85040231150185,75514.5502473361,75514.54799915668,0.002248179414891638,0.0,8546.071908451686,8546.071908451686,0.8833660223615013,3977.294952555195,276.85040231150185,3.7004023115018754,1.0,0.002,0.22118092419136945,0.004757188441614409,0.00034261666528064987,0.0016573833347217953,0.17130833264032494,0.17130833264032494,0.0,2.4450927393893096e-15,0.9999991675361828,0.9999991675361828,0.0,0.09191362327746384,7.651482938326444e-08,0.0,0.0,0.0,1601723.3928533234,268.01423186875013,0.0,1.0,1279705.270400528,2617.6672166749854,,,,,,,,,,,,,,,,,,,2.0,15440.513324767819,1450.0,0.375,6.173730061729009,3.5
2722.0,-30.000006136578563,4.864234352074382,34.929967390577744,25.19365504793825,6.207246039509399,-26.37928091896976,-39.88773913644252,2.586520821900617,-5.13576804187818,-5.135768041875123,39.859934035621336,41059.95399912578,25750.00616441997,25750.00616441997,66809.96016354575,75524.06850044116,75514.54792114109,25750.00616441997,101264.55408556106,101264.55408556106,101264.55408556106,127223.66947081199,123966.04934538157,3257.6201254304146,0.0,89926.57606915686,55462.46156784145,38293.46055701712,25959.115385250934,64252.57594226806,19799.27972336301,1450.0,0.0,0.8867348823164771,2.8703006299189364,0.001494314320929203,1.0,1.0,-5.13576804187818,352783.0877156507,1548502.8491250493,4.38939082695815,1548502.8491250493,4.38939082695815,0.7627101089358489,0.09191369940433715,3.957507490526524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507490526524,1.2796589428444034,1.279957667368176,3.092626760166147,6552.90499975347,15440.51341858406,6479.6447724016725,0.0003109669854169454,22723.033698463736,2317.104587036729,19368.091842536767,1974.9957266280298,0.8523550200009697,0.8523550200009697,35720.828703359046,35405.22815468563,1.0111548294061272,0.8,4311.125596969084,4273.035954225843,1.0111548294061272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625202804281,4.864234352074382,-2.456307556787017,7.320541908861399,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999844315176994,0.0002334322163455785,198.92221718418375,0.0,0.0,0.0,0.025260196633620238,7.986336056449392e-05,0.000153565221595756,0.0006077355147495699,0.09191369940443535,0.09191369940443535,0.09191369940443535,0.0919136239671166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.18072341784,591.6372962374296,0.0,0.09191369940443535,0.09191369940433715,0.09191369940433715,0.375,0.375,0.5,7.250842052577451,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,25959.115385250934,19799.27972336301,0.7627101089358489,1.0722445399780332,3.901291440863256,1.0398020497042102,0.639039811197901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495303532864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536193599985,261.2536193599985,-11.896380640001496,244.96035597411768,277.54688274587926,129606.24263857497,129606.22066356115,0.02197501380543727,0.0,nan,277.54688274587926,4.396882745879282,271.029577391527,-2.12042260847295,264.5122720371746,-8.637727962825352,257.99496668282234,-15.15503331717764,251.47766132847,-21.672338671529985,244.96035597411768,-28.189644025882302,1.0,1.0,26022.012520719443,26022.012520719443,276.8504023917554,3.7004023917554036,276.8504023917554,276.8504023917554,75514.55013220203,75514.54792114109,0.0022110609424998984,0.0,8546.071908451686,8546.071908451686,0.8833660176089658,3977.2950279791567,276.8504023917554,3.7004023917554036,1.0,0.002,0.22118099994981844,0.004757188120279078,0.0003426167826964312,0.001657383217308324,0.17130839134821557,0.17130839134821557,0.0,4.7553107285214224e-15,0.9999991757654103,0.9999991757654103,0.0,0.09191362364588683,7.575845031555123e-08,0.0,0.0,0.0,1601723.3929563332,268.0142319581218,0.0,1.0,1279705.2700930706,2617.667217932508,,,,,,,,,,,,,,,,,,,2.0,15440.51341858406,1450.0,0.375,6.173730061729009,3.5
2723.0,-30.00000604032798,4.864234303668866,34.92996736339809,25.193654803466075,6.207246183147171,-26.379280817980455,-39.88773910151792,2.5865209607996555,-5.1357679520896795,-5.13576795212449,39.85993399675707,41059.955056973,25750.00580866789,25750.00580866789,66809.9608656409,75524.06841958161,75514.54784705892,25750.00580866789,101264.5536557268,101264.5536557268,101264.5536557268,127223.66905787581,123966.04994453273,3257.6191133430807,0.0,89926.57626504503,55462.462902436426,38293.459291787345,25959.115402149007,64252.57469393635,19799.279733773954,1450.0,0.0,0.8867348829149653,2.8703006394217194,0.001494314320929203,1.0,1.0,-5.1357679520896795,352783.08895170013,1548502.8474550338,4.389390806845168,1548502.8474550338,4.389390806845168,0.7627101088404147,0.09191369902033365,3.9575075613915436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075613915436,1.2796589421997902,1.2799576667234123,3.0926268171020737,6552.905120393867,15440.51350278511,6479.644725694407,0.0003109669562017306,22723.033341072114,2317.104550592926,19368.091702925623,1974.9957123916552,0.8523550272629139,0.8523550272629139,35720.82921506643,35405.22815468563,1.0111548475123486,0.8,4311.1256587267435,4273.035954225843,1.0111548475123486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625126008475,4.864234303668866,-2.45630750405477,7.320541807723636,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999844215000415,0.000233432218684059,198.92221710544067,0.0,0.0,0.0,0.025260196633620238,7.98633608798298e-05,0.00015356522128042013,0.0006077355243840283,0.09191369902049844,0.09191369902049844,0.09191369902049844,0.09191362433345326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.1913946691,591.6372927326286,0.0,0.09191369902049844,0.09191369902033365,0.09191369902033365,0.375,0.375,0.5,7.250839811970932,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,25959.115402149007,19799.279733773954,0.7627101088404147,1.072244603030131,3.9012914215045096,1.0398020808331263,0.63903984007738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953029267172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253619489346,261.253619489346,-11.896380510653955,244.96035608261369,277.5468828960782,129606.24495430953,129606.22332865951,0.02162565002803585,0.0,nan,277.5468828960782,4.396882896078239,271.02957753338535,-2.1204224666146274,264.5122721706924,-8.63772782930755,257.9949668079995,-15.155033192000474,251.47766144530658,-21.672338554693397,244.96035608261369,-28.18964391738629,1.0,1.0,26022.012520719443,26022.012520719443,276.85040247283746,3.7004024728374816,276.85040247283746,276.85040247283746,75514.54995697459,75514.54784705892,0.0021099156729178503,0.0,8546.071908451686,8546.071908451686,0.8833660131213672,3977.2950991985012,276.85040247283746,3.7004024728374816,1.0,0.002,0.22118107495453204,0.004757187802358848,0.00034261689894494763,0.0016573831010591802,0.1713084494724738,0.1713084494724738,0.0,4.1277745110868125e-15,0.9999991839658665,0.9999991839658665,0.0,0.09191362401561792,7.500471573577231e-08,0.0,0.0,0.0,1601723.3930598253,268.0142320479103,0.0,1.0,1279705.2697841725,2617.6672191959005,,,,,,,,,,,,,,,,,,,2.0,15440.51350278511,1450.0,0.375,6.173730061729009,3.5
2724.0,-30.00000594967732,4.864234258400196,34.929967336902,25.19365466376769,6.207246375915079,-26.379280717118103,-39.88773910151792,2.5865211433558595,-5.135767851223193,-5.135767851209878,39.859933962125176,41059.95617695877,25750.00543224594,25750.00543224594,66809.9616092047,75524.06842597444,75514.5478591803,25750.00543224594,101264.55329142624,101264.55329142624,101264.55329142624,127223.66871586804,123966.05060391262,3257.6181119554285,0.0,89926.57659953923,55462.46435052365,38293.45805446175,25959.115424441803,64252.57347890355,19799.27974865277,1450.0,0.0,0.8867348835546557,2.8703006500969392,0.001494314320929203,1.0,1.0,-5.135767851223193,352783.0903402488,1548502.845965914,4.3893907853475325,1548502.845965914,4.3893907853475325,0.7627101087585889,0.09191369863992682,3.957507640385393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507640385393,1.2796589413525692,1.2799576658759935,3.0926268808799953,6552.90525553163,15440.513577905875,6479.644664306645,0.00031096692309665004,22723.03297203033,2317.1045129611366,19368.091519433496,1974.9956936806655,0.8523550330307395,0.8523550330307396,35720.82978547106,35405.22815468563,1.01115486769551,0.8,4311.12572756854,4273.035954225843,1.01115486769551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558625044750688,4.864234258400196,-2.4563074423093814,7.320541700709578,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999844120652098,0.00023343222088648702,198.9222170312789,0.0,0.0,0.0,0.025260196633620238,7.98633608798298e-05,0.00015356522128042013,0.0006077355365147362,0.09191369864006907,0.09191369864006907,0.09191369864006907,0.0919136247416048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.2019718007,591.6372892589321,0.0,0.09191369864006907,0.09191369863992682,0.09191369863992682,0.375,0.375,0.5,7.250837595025739,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,25959.115424441803,19799.27974865277,0.7627101087585889,1.072244666923589,3.901291403899911,1.039802112068567,0.6390398695927758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495302352145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361962094104,261.25361962094104,-11.89638037905894,244.96035618879344,277.5468830530886,129606.24809473947,129606.22609331229,0.022001427149455015,0.0,nan,277.5468830530886,4.396883053088629,271.02957768022964,-2.1204223197703413,264.51227230737055,-8.637727692629426,257.9949669345115,-15.155033065488453,251.47766156165247,-21.67233843834751,244.96035618879344,-28.189643811206537,1.0,1.0,26022.012520719443,26022.012520719443,276.8504025751704,3.700402575170415,276.8504025751704,276.8504025751704,75514.5501863014,75514.5478591803,0.0023271211102837697,0.0,8546.071908451686,8546.071908451686,0.8833660081190022,3977.2951785873197,276.8504025751704,3.700402575170415,1.0,0.002,0.22118114916507609,0.004757187489898955,0.0003426170139711274,0.0016573829860354083,0.17130850698556369,0.17130850698556369,0.0,6.535570695742621e-15,0.9999991926062634,0.9999991926062634,0.0,0.09191362442938222,7.421054459384084e-08,0.0,0.0,0.0,1601723.393176083,268.0142321487768,0.0,1.0,1279705.2694371734,2617.667220615162,,,,,,,,,,,,,,,,,,,2.0,15440.513577905875,1450.0,0.375,6.173730061729009,3.5
