time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2725.0,-30.000005863356463,4.864234215978589,34.92996731095507,25.19365445422011,6.207246488232141,-26.379280628197634,-39.88773910151792,2.5865212530732564,-5.135767760967838,-5.13576776095279,39.85993392498148,41059.95704291904,25750.0050905983,25750.0050905983,66809.96213351734,75524.0683711362,75514.54778814303,25750.0050905983,101264.55287874132,101264.55287874132,101264.55287874132,127223.66832086376,123966.05120022043,3257.6171206433214,0.0,89926.5767569613,55462.46542874391,38293.45703135265,25959.11544212244,64252.572473475084,19799.279759788114,1450.0,0.0,0.886734884149382,2.87030065964916,0.001494314320929203,1.0,1.0,-5.135767760967838,352783.0915827281,1548502.8443687228,4.389390765360978,1548502.8443687228,4.389390765360978,0.7627101086680675,0.09191369826404619,3.957507695868592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507695868592,1.2796589408433843,1.2799576653666898,3.0926269254683745,6552.905350009055,15440.51364317651,6479.644627412224,0.00031096690020403325,22723.03269323757,2317.1044845321867,19368.091409153603,1974.995682435246,0.8523550386352081,0.852355038635208,35720.830186108244,35405.22815468563,1.011154881871631,0.8,4311.125775921204,4273.035954225843,1.011154881871631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624970999592,4.864234215978589,-2.4563073876030166,7.320541603581606,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999844030810174,0.00023343222298371973,198.92221696065937,0.0,0.0,0.0,0.025260196633620238,7.98633608798298e-05,0.00015356522128042013,0.000607735545035026,0.09191369826415724,0.09191369826415724,0.09191369826415724,0.09191362510913462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.212428651,591.6372858245923,0.0,0.09191369826415724,0.09191369826404619,0.09191369826404619,0.375,0.375,0.5,7.250835400378088,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,25959.11544212244,19799.279759788114,0.7627101086680675,1.0722447181851806,3.901291385969285,1.03980213649964,0.6390398930699549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953018110017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361974666765,261.25361974666765,-11.896380253332325,244.9603562915988,277.5468832017366,129606.24951427102,129606.22849398082,0.021020290241493225,0.0,nan,277.5468832017366,4.396883201736614,271.02957781970906,-2.120422180290916,264.5122724376815,-8.637727562318503,257.99496705565394,-15.155032944346033,251.47766167362636,-21.67233832637362,244.9603562915988,-28.189643708401178,1.0,1.0,26022.012520719443,26022.012520719443,276.85040265711524,3.700402657115262,276.85040265711524,276.85040265711524,75514.54992050932,75514.54778814303,0.0021323662949725986,0.0,8546.071908451686,8546.071908451686,0.8833660046054728,3977.295234347935,276.85040265711524,3.700402657115262,1.0,0.002,0.22118122263091325,0.004757187178896366,0.0003426171278362037,0.0016573828721677937,0.17130856391810184,0.17130856391810184,0.0,3.997236569519558e-15,0.9999992007084765,0.9999992007084765,0.0,0.09191362479820628,7.346583991813181e-08,0.0,0.0,0.0,1601723.3932801117,268.01423223903214,0.0,1.0,1279705.2691266723,2617.66722188513,,,,,,,,,,,,,,,,,,,2.0,15440.51364317651,1450.0,0.375,6.173730061729009,3.5
2726.0,-30.000005781456462,4.864234176371312,34.929967285564594,25.193654314521723,6.207246626934051,-26.379280540617405,-39.887739066593326,2.5865213860949914,-5.135767669439474,-5.135767669406774,39.85993388914684,41059.957927090014,25750.00475287857,25750.00475287857,66809.96267996858,75524.068371019,75514.54773027646,25750.00475287857,101264.55248315503,101264.55248315503,101264.55248315503,127223.6679438982,123966.05180447413,3257.6161394240576,0.0,89926.5769936336,55462.466549704484,38293.45604881013,25959.115460743167,64252.571509553294,19799.279771741116,1450.0,0.0,0.8867348847457236,2.8703006693360256,0.001494314320929203,1.0,1.0,-5.135767669439474,352783.09284272045,1548502.8428292507,4.389390745320134,1548502.8428292507,4.389390745320134,0.762710108581423,0.0919136978922521,3.95750775472485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750775472485,1.2796589402260472,1.2799576647492086,3.0926269729540357,6552.905450625472,15440.51370117217,6479.6445826813115,0.0003109668755965094,22723.032415102833,2317.104456170337,19368.091275449915,1974.995668801264,0.8523550431841543,0.8523550431841544,35720.83061110186,35405.22815468563,1.0111548969095783,0.8,4311.12582721343,4273.035954225843,1.0111548969095783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624898096409,4.864234176371312,-2.4563073311989987,7.320541507570311,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999843945569392,0.0002334322249735453,198.92221689365655,0.0,0.0,0.0,0.025260196633620238,7.986336119516593e-05,0.000153565220965084,0.000607735552825355,0.09191369789239072,0.09191369789239072,0.09191369789239072,0.09191362548114354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.22278373747,591.6372824237242,0.0,0.09191369789239072,0.0919136978922521,0.0919136978922521,0.375,0.375,0.5,7.250833228038441,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,25959.115460743167,19799.279771741116,0.762710108581423,1.0722447687864374,3.901291370156657,1.039802160603565,0.6390399164177434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495301295705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536198695897,261.2536198695897,-11.89638013041025,244.96035639111957,277.54688334805985,129606.2514106506,129606.23085927471,0.020551375903853503,0.0,nan,277.54688334805985,4.396883348059873,271.02957795667186,-2.1204220433281193,264.51227256528375,-8.637727434716226,257.9949671738957,-15.155032826104275,251.47766178250762,-21.672338217492353,244.96035639111957,-28.189643608880402,1.0,1.0,26022.012520719443,26022.012520719443,276.8504027418901,3.700402741890116,276.8504027418901,276.8504027418901,75514.54993628581,75514.54773027646,0.0022060093469917774,0.0,8546.071908451686,8546.071908451686,0.883366000878341,3977.295293498474,276.8504027418901,3.700402741890116,1.0,0.002,0.2211812953496122,0.004757186871433798,0.00034261724054484053,0.0016573827594557665,0.17130862027242028,0.17130862027242028,0.0,6.071532165918825e-16,0.9999992088371131,0.9999992088371131,0.0,0.09191362517354552,7.271870656739043e-08,0.0,0.0,0.0,1601723.3933856073,268.0142323305605,0.0,1.0,1279705.2688117973,2617.6672231729854,,,,,,,,,,,,,,,,,,,2.0,15440.51370117217,1450.0,0.375,6.173730061729009,3.5
2727.0,-30.00000570367227,4.864234139520952,34.929967260720964,25.193654209747933,6.207246759725589,-26.37928045733249,-39.887739066593326,2.5865215133858026,-5.135767577794695,-5.135767577779391,39.85993385414767,41059.95875025111,25750.00442204838,25750.00442204838,66809.9631722995,75524.0683889428,75514.54767444242,25750.00442204838,101264.5520964908,101264.5520964908,101264.5520964908,127223.66757618004,123966.0524079389,3257.6151682411423,0.0,89926.57723107652,55462.46759238461,38293.45515410212,25959.11547968923,64252.57063379135,19799.27978400353,1450.0,0.0,0.8867348853398105,2.8703006790353074,0.001494314320929203,1.0,1.0,-5.135767577794695,352783.0941043271,1548502.8413235964,4.389390725355065,1548502.8413235964,4.389390725355065,0.7627101084971389,0.09191369752445991,3.95750780903172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750780903172,1.2796589396353064,1.27995766415833,3.092627016820264,6552.905543572747,15440.51375160884,6479.644539877536,0.0003109668528026416,22723.03216328429,2317.104430491992,19368.091147506562,1974.995655754673,0.8523550469994662,0.8523550469994662,35720.83100324492,35405.22815468563,1.0111549107851436,0.8,4311.125874540943,4273.035954225843,1.0111549107851436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624826680464,4.864234139520952,-2.4563072739967113,7.320541413517663,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999843864612376,0.00023343222686337246,198.92221683002091,0.0,0.0,0.0,0.025260196633620238,7.986336119516593e-05,0.000153565220965084,0.0006077355611650015,0.09191369752450465,0.09191369752450465,0.09191369752450465,0.09191362585331632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.2330352987,591.637279056878,0.0,0.09191369752450465,0.09191369752445991,0.09191369752445991,0.375,0.375,0.5,7.25083107789539,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,25959.11547968923,19799.27978400353,0.7627101084971389,1.0722448153350466,3.901291355255514,1.0398021824384902,0.6390399379391848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495300806799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25361998930555,261.25361998930555,-11.896380010694429,244.9603564871883,277.54688349142276,129606.25311805039,129606.23310272086,0.020015329564102596,0.0,nan,277.54688349142276,4.396883491422784,271.02957809057585,-2.120421909424124,264.51227268972895,-8.637727310271032,257.9949672888821,-15.155032711117883,251.4776618880352,-21.67233811196479,244.9603564871883,-28.18964351281167,1.0,1.0,26022.012520719443,26022.012520719443,276.8504028269842,3.7004028269842024,276.8504028269842,276.8504028269842,75514.55001146425,75514.54767444242,0.002337021825951524,0.0,8546.071908451686,8546.071908451686,0.8833659974393039,3977.2953480768783,276.8504028269842,3.7004028269842024,1.0,0.002,0.22118136732509427,0.004757186567302907,0.00034261735210229245,0.001657382647897313,0.17130867605114622,0.17130867605114622,0.0,-3.946495907847236e-16,0.9999992169231163,0.9999992169231163,0.0,0.09191362554896808,7.197549182406838e-08,0.0,0.0,0.0,1601723.3934912365,268.0142324222053,0.0,1.0,1279705.2684965173,2617.6672244625047,,,,,,,,,,,,,,,,,,,2.0,15440.51375160884,1450.0,0.375,6.173730061729009,3.5
2728.0,-30.0000056299892,4.864234105456291,34.929967236458026,25.193654104974144,6.207246909337632,-26.379280376056528,-39.88773903166873,2.5865216554048875,-5.135767482079984,-5.13576748202492,39.859933821219,41059.959570475905,25750.004087764115,25750.004087764115,66809.96365824001,75524.0684495761,75514.54765179158,25750.004087764115,101264.5517395557,101264.5517395557,101264.5517395557,127223.6672403836,123966.05303313289,3257.614207250707,0.0,89926.57752382304,55462.468644722634,38293.45431011156,25959.1155008279,64252.56981093946,19799.279798105767,1450.0,0.0,0.8867348859469943,2.870300689165276,0.001494314320929203,1.0,1.0,-5.135767482079984,352783.09542195604,1548502.8399085717,4.3893907049498555,1548502.8399085717,4.3893907049498555,0.7627101084193073,0.09191369716034568,3.9575078645123996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078645123996,1.2796589389762132,1.2799576634990828,3.0926270617689666,6552.905638813654,15440.51379504036,6479.644492121087,0.000310966829283407,22723.03191870038,2317.104405551374,19368.091004759342,1974.9956411985074,0.8523550498919107,0.8523550498919107,35720.831403863915,35405.22815468563,1.0111549249606209,0.8,4311.125922891412,4273.035954225843,1.0111549249606209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624754518891,4.864234105456291,-2.456307213026755,7.320541318483047,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999843787923812,0.00023343222865355865,198.9222167697405,0.0,0.0,0.0,0.025260196633620238,7.986336151050152e-05,0.0001535652206497484,0.0006077355684369612,0.09191369716048738,0.09191369716048738,0.09191369716048738,0.09191362624063824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.2431876128,591.6372757227143,0.0,0.09191369716048738,0.09191369716034568,0.09191369716034568,0.375,0.375,0.5,7.250828950304199,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,25959.1155008279,19799.279798105767,0.7627101084193073,1.0722448603868528,3.9012913415370543,1.039802203317713,0.6390399588886974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953003424627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536201075544,261.2536201075544,-11.896379892445566,244.96035657987719,277.54688363523155,129606.2550841747,129606.23531410693,0.019770067776337382,0.0,nan,277.54688363523155,4.396883635231575,271.02957822416073,-2.1204217758392474,264.5122728130898,-8.637727186910183,257.9949674020189,-15.155032597981062,251.47766199094806,-21.672338009051913,244.96035657987719,-28.189643420122792,1.0,1.0,26022.012520719443,26022.012520719443,276.85040292008824,3.7004029200882655,276.85040292008824,276.85040292008824,75514.55007454388,75514.54765179158,0.002422752295387909,0.0,8546.071908451686,8546.071908451686,0.883365993925934,3977.2954038349617,276.85040292008824,3.7004029200882655,1.0,0.002,0.22118143854476832,0.004757186267252958,0.0003426174624918602,0.001657382537511946,0.1713087312459301,0.1713087312459301,0.0,3.805983306293115e-15,0.9999992251461975,0.9999992251461975,0.0,0.09191362594066795,7.121967774233098e-08,0.0,0.0,0.0,1601723.3936015589,268.01423251792,0.0,1.0,1279705.2681672352,2617.667225809277,,,,,,,,,,,,,,,,,,,2.0,15440.51379504036,1450.0,0.375,6.173730061729009,3.5
2729.0,-30.000005560048567,4.864234074121588,34.92996721276198,25.19365403512495,6.207247047257881,-26.37928029931791,-39.88773903166873,2.5865217865272427,-5.135767386153304,-5.135767386138271,39.859933789053585,41059.9603189631,25750.003760169133,25750.003760169133,66809.96407913223,75524.0685198807,75514.54762989664,25750.003760169133,101264.55139006577,101264.55139006577,101264.55139006577,127223.66691237563,123966.05365597998,3257.613256395643,0.0,89926.57780218757,55462.46960126985,38293.45355657525,25959.115522309865,64252.56907888512,19799.27981252605,1450.0,0.0,0.8867348865525894,2.8703006993177107,0.001494314320929203,1.0,1.0,-5.135767386153304,352783.0967425044,1548502.8385251975,4.389390684598038,1548502.8385251975,4.389390684598038,0.762710108343641,0.09191369680024632,3.957507914252635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507914252635,1.2796589383676908,1.2799576628904183,3.0926271021095344,6552.905724290476,15440.513831411383,6479.64444802889,0.00031096680812386945,22723.031703442586,2317.1043836011877,19368.090872964814,1974.9956277592057,0.8523550521663229,0.8523550521663229,35720.83176303188,35405.22815468563,1.0111549376693976,0.8,4311.12596623918,4273.035954225843,1.0111549376693976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624683801328,4.864234074121588,-2.4563071512285566,7.320541225350144,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999843715130281,0.00023343223035282083,198.9222167125217,0.0,0.0,0.0,0.025260196633620238,7.986336151050152e-05,0.0001535652206497484,0.0006077355760753315,0.09191369680025346,0.09191369680025346,0.09191369680025346,0.0919136266285149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.2532349726,591.6372724230404,0.0,0.09191369680025346,0.09191369680024632,0.09191369680024632,0.375,0.375,0.5,7.250826845132069,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,25959.115522309865,19799.27981252605,0.762710108343641,1.0722449010325115,3.9012913283972463,1.0398022217151708,0.6390399778186667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952999026085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536202231999,261.2536202231999,-11.896379776800075,244.960356669048,277.54688377735175,129606.25673885102,129606.2374040375,0.01933481350850531,0.0,nan,277.54688377735175,4.396883777351775,271.02957835569106,-2.1204216443089194,264.51227293403025,-8.637727065969727,257.9949675123695,-15.155032487630478,251.47766209070878,-21.6723379092912,244.960356669048,-28.18964333095198,1.0,1.0,26022.012520719443,26022.012520719443,276.85040301341286,3.700403013412881,276.85040301341286,276.85040301341286,75514.55018109322,75514.54762989664,0.002551196579588577,0.0,8546.071908451686,8546.071908451686,0.8833659907760835,3977.2954538238982,276.85040301341286,3.700403013412881,1.0,0.002,0.22118150901380965,0.0047571859705355735,0.0003426175717188225,0.001657382428274667,0.17130878585941123,0.17130878585941123,0.0,-6.510417205340957e-15,0.999999233312768,0.999999233312768,0.0,0.09191362633118853,7.046905778583319e-08,0.0,0.0,0.0,1601723.3937121215,268.0142326138467,0.0,1.0,1279705.2678372315,2617.6672271590373,,,,,,,,,,,,,,,,,,,2.0,15440.513831411383,1450.0,0.375,6.173730061729009,3.5
2730.0,-30.000005494456914,4.864234045759183,34.92996718977611,25.193653965275757,6.20724725200696,-26.379280219810518,-39.88773903166873,2.5865219773606016,-5.135767275974899,-5.135767275985648,39.859933762156835,41059.961188759255,25750.003403492934,25750.003403492934,66809.96459225219,75524.06868917319,75514.54772007685,25750.003403492934,101264.55112356978,101264.55112356978,101264.55112356978,127223.6666742493,123966.05435787623,3257.6123163730663,0.0,89926.57825705153,55462.470756637704,38293.45277823758,25959.115550679515,64252.5683289171,19799.27983264087,1450.0,0.0,0.8867348872117362,2.870300710978516,0.001494314320929203,1.0,1.0,-5.135767275974899,352783.09825925203,1548502.837368123,4.389390662446545,1548502.837368123,4.389390662446545,0.7627101082849719,0.09191369644346517,3.9575079775116593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575079775116593,1.279658937482057,1.2799576620045778,3.0926271536841825,6552.905833570967,15440.5138613962,6479.644383857794,0.0003109667807457252,22723.031455161887,2317.1043582836023,19368.090681153113,1974.9956081998557,0.8523550530381963,0.8523550530381964,35720.83221981731,35405.22815468563,1.0111549538322648,0.8,4311.126021368343,4273.035954225843,1.0111549538322648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624606806033,4.864234045759183,-2.456307078190479,7.320541123949662,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999843646863114,0.00023343223194642146,198.92221665886083,0.0,0.0,0.0,0.025260196633620238,7.986336151050152e-05,0.0001535652206497484,0.0006077355857897175,0.09191369644350554,0.09191369644350554,0.09191369644350554,0.09191362707024389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.2631917814,591.637269153351,0.0,0.09191369644350554,0.09191369644346517,0.09191369644346517,0.375,0.375,0.5,7.250824763924972,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,25959.115550679515,19799.27983264087,0.7627101082849719,1.072244945540505,3.9012913169152688,1.0398022418379207,0.6390399988148033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952994850945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536203423953,261.2536203423953,-11.896379657604655,244.96035675519678,277.5468839295939,129606.25960543379,129606.23967709822,0.019928335591772223,0.0,nan,277.5468839295939,4.396883929593912,271.0295784947145,-2.120421505285492,264.512273059835,-8.637726940164953,257.9949676249556,-15.155032375044357,251.47766219007622,-21.67233780992376,244.96035675519678,-28.189643244803193,1.0,1.0,26022.012520719443,26022.012520719443,276.85040313411776,3.700403134117778,276.85040313411776,276.85040313411776,75514.55037621791,75514.54772007685,0.0026561410631984472,0.0,8546.071908451686,8546.071908451686,0.8833659867701421,3977.2955173992177,276.85040313411776,3.700403134117778,1.0,0.002,0.22118157867792407,0.0047571856799117455,0.0003426176797090375,0.0016573823202893786,0.17130883985451875,0.17130883985451875,0.0,-1.5838025335668249e-15,0.9999992420702547,0.9999992420702547,0.0,0.09191362677934063,6.966412453485268e-08,0.0,0.0,0.0,1601723.393839115,268.0142327240251,0.0,1.0,1279705.2674581837,2617.6672287093415,,,,,,,,,,,,,,,,,,,2.0,15440.5138613962,1450.0,0.375,6.173730061729009,3.5
2731.0,-30.000005431911703,4.864234020072906,34.92996716735844,25.193653895426564,6.207247368179063,-26.379280151902627,-39.88773903166873,2.5865220881699766,-5.135767176959291,-5.135767176959167,39.859933732583535,41059.96179804757,25750.003082357583,25750.003082357583,66809.96488040515,75524.06878084723,75514.54772326993,25750.003082357583,101264.55080562751,101264.55080562751,101264.55080562751,127223.66637982997,123966.05499329223,3257.6113865377465,0.0,89926.5785107204,55462.47152792063,38293.45220311086,25959.11557420246,64252.56777731332,19799.279848819442,1450.0,0.0,0.8867348878235579,2.8703007214577676,0.001494314320929203,1.0,1.0,-5.135767176959291,352783.0996223119,1548502.8360975254,4.389390641885471,1548502.8360975254,4.389390641885471,0.7627101082170722,0.0919136960912692,3.957508016162912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508016162912,1.2796589369678042,1.279957661490205,3.092627185131347,6552.905900203735,15440.513883630225,6479.644346596162,0.0003109667641301652,22723.03129733409,2317.104342189646,19368.090569775602,1974.9955968425104,0.85235505405689,0.8523550540568899,35720.832498913136,35405.22815468563,1.011154963707774,0.8,4311.126055052252,4273.035954225843,1.011154963707774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624537482902,4.864234020072906,-2.4563070125802806,7.320541032653186,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999843581766679,0.00023343223346600583,198.92221660769226,0.0,0.0,0.0,0.025260196633620238,7.986336151050152e-05,0.0001535652206497484,0.0006077355917252057,0.09191369609140927,0.09191369609140927,0.09191369609140927,0.0919136274692314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.2730263045,591.6372659236723,0.0,0.09191369609140927,0.0919136960912692,0.0919136960912692,0.375,0.375,0.5,7.250822705263132,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,25959.11557420246,19799.279848819442,0.7627101082170722,1.0722449775555092,3.901291304540765,1.0398022552492419,0.6390400137836244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495299093542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362045616595,261.25362045616595,-11.89637954383403,244.96035683754153,277.5468840747904,129606.26060970922,129606.24158836041,0.019021348795605027,0.0,nan,277.5468840747904,4.396884074790421,271.0295786273406,-2.1204213726593935,264.5122731798908,-8.637726820109151,257.99496773244107,-15.155032267558909,251.4776622849913,-21.672337715008666,244.96035683754153,-28.189643162458452,1.0,1.0,26022.012520719443,26022.012520719443,276.85040323351785,3.700403233517875,276.85040323351785,276.85040323351785,75514.5503098583,75514.54772326993,0.0025865883653750643,0.0,8546.071908451686,8546.071908451686,0.8833659843225126,3977.295556243727,276.85040323351785,3.700403233517875,1.0,0.002,0.22118164758912026,0.004757185390699389,0.0003426177865250373,0.0016573822134781065,0.17130889326251864,0.17130889326251864,0.0,3.1437526193389687e-15,0.9999992502619066,0.9999992502619066,0.0,0.09191362718006994,6.891119926355584e-08,0.0,0.0,0.0,1601723.39395324,268.0142328230407,0.0,1.0,1279705.2671175548,2617.667230102543,,,,,,,,,,,,,,,,,,,2.0,15440.513883630225,1450.0,0.375,6.173730061729009,3.5
2732.0,-30.00000537277377,4.864233997096862,34.929967145547174,25.193653895426564,6.207247527510352,-26.379280082745364,-39.88773903166873,2.586522237481926,-5.135767073579018,-5.135767073632927,39.85993370524859,41059.962479503774,25750.0027571292,25750.0027571292,66809.96523663297,75524.06893956401,75514.54776299039,25750.0027571292,101264.55052011959,101264.55052011959,101264.55052011959,127223.66612017708,123966.0556531154,3257.6104670616774,0.0,89926.57888028491,55462.47242022467,38293.451622289154,25959.11560005749,64252.56722234664,19799.279866957157,1450.0,0.0,0.8867348884495816,2.870300732399081,0.001494314320929203,1.0,1.0,-5.135767073579018,352783.10104547214,1548502.83492236,4.389390620847128,1548502.83492236,4.389390620847128,0.7627101081561234,0.09191369574316388,3.9575080631481643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575080631481643,1.2796589362748663,1.2799576607971053,3.0926272235230226,6552.905981551088,15440.513900783624,6479.644296387387,0.0003109667436481139,22723.031120939544,2317.104324202408,19368.090419698216,1974.9955815388757,0.8523550540689218,0.8523550540689216,35720.83283818771,35405.22815468563,1.0111549757126443,0.8,4311.126095999099,4273.035954225843,1.0111549757126443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586244672762115,4.864233997096862,-2.4563069430962305,7.3205409401930925,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999843520216485,0.00023343223490280822,198.92221655931124,0.0,0.0,0.0,0.025260196633620238,7.986336151050152e-05,0.0001535652206497484,0.0006077355989405063,0.09191369574323117,0.09191369574323117,0.09191369574323117,0.09191362788448727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.28276075365,591.6372627269533,0.0,0.09191369574323117,0.09191369574316388,0.09191369574316388,0.375,0.375,0.5,7.250820669493224,5.3887561080046e-11,5.3887561080046e-11,5.3887561080046e-11,5.3887561080046e-11,5.3887561080046e-11,5.3887561080046e-11,25959.11560005749,19799.279866957157,0.7627101081561234,1.0722450116145796,3.901291294240738,1.0398022697744733,0.6390400299090832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952987201752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536205691118,261.2536205691118,-11.896379430888203,244.9603569165777,277.54688422164594,129606.26243815594,129606.24355469436,0.018883461604481636,0.0,nan,277.54688422164594,4.396884221645962,271.0295787606323,-2.1204212393676585,264.51227329961864,-8.637726700381336,257.994967838605,-15.155032161394956,251.47766237759134,-21.672337622408634,244.9603569165777,-28.189643083422283,1.0,1.0,26022.012520719443,26022.012520719443,276.8504033414919,3.700403341491949,276.8504033414919,276.8504033414919,75514.55057269165,75514.54776299039,0.002809701254591346,0.0,8546.071908451686,8546.071908451686,0.8833659813471243,3977.295603463905,276.8504033414919,3.700403341491949,1.0,0.002,0.22118171573311232,0.004757185105628461,0.0003426178921557084,0.0016573821078428822,0.17130894607785419,0.17130894607785419,0.0,-1.4094628242311558e-15,0.9999992586088606,0.9999992586088606,0.0,0.09191362759916427,6.814399961068037e-08,0.0,0.0,0.0,1601723.3940723953,268.01423292642096,0.0,1.0,1279705.2667619032,2617.6672315571877,,,,,,,,,,,,,,,,,,,2.0,15440.513900783624,1450.0,0.375,6.173730061729009,3.5
2733.0,-30.00000531674476,4.864233976783545,34.92996712433374,25.193653895426564,6.207247677171539,-26.379280017353164,-39.88773899674413,2.586522377779949,-5.135766969869337,-5.135766969857984,39.85993367887953,41059.96310128752,25750.00243760194,25750.00243760194,66809.96553888946,75524.0691065252,75514.54780762119,25750.00243760194,101264.55024522313,101264.55024522313,101264.55024522313,127223.66587161302,123966.05631370953,3257.609557903494,0.0,89926.57923810242,55462.47323286472,38293.45111693077,25959.11562638988,64252.566743320654,19799.27988553121,1450.0,0.0,0.886734889073716,2.8703007433752017,0.001494314320929203,1.0,1.0,-5.135766969869337,352783.1024731618,1548502.8337894727,4.3893905998722715,1548502.8337894727,4.3893905998722715,0.7627101080979577,0.09191369539903092,3.9575081053573684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081053573684,1.2796589356237604,1.2799576601458476,3.0926272580813183,6552.90605477597,15440.513912027362,6479.644249209691,0.0003109667251283133,22723.030968999603,2317.104308708846,19368.090278680924,1974.995567159114,0.8523550535623645,0.8523550535623645,35720.83314297505,35405.22815468563,1.0111549864972202,0.8,4311.126132783701,4273.035954225843,1.0111549864972202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624398300216,4.864233976783545,-2.4563068725702393,7.320540849353785,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999843461902059,0.0002334322362640762,198.92221651347361,0.0,0.0,0.0,0.025260196633620238,7.986336182583712e-05,0.0001535652203344128,0.0006077356041744289,0.09191369539920931,0.09191369539920931,0.09191369539920931,0.09191362830066192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.2923892477,591.6372595650628,0.0,0.09191369539920931,0.09191369539903092,0.09191369539903092,0.375,0.375,0.5,7.2508186565512185,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,25959.11562638988,19799.27988553121,0.7627101080979577,1.0722450420023277,3.901291284406181,1.0398022822307664,0.6390400443505377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952983671487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536206802213,261.2536206802213,-11.896379319778703,244.96035699228193,277.5468843681605,129606.26400212424,129606.24542570865,0.018576415565961662,0.0,nan,277.5468843681605,4.396884368160499,271.02957889298483,-2.1204211070151473,264.51227341780907,-8.637726582190908,257.99496794263337,-15.155032057366611,251.47766246745766,-21.672337532542315,244.96035699228193,-28.189643007718047,1.0,1.0,26022.012520719443,26022.012520719443,276.85040345048924,3.7004034504892616,276.85040345048924,276.85040345048924,75514.5507666515,75514.54780762119,0.002959030316560529,0.0,8546.071908451686,8546.071908451686,0.8833659786741839,3977.2956458841554,276.85040345048924,3.7004034504892616,1.0,0.002,0.22118178311268005,0.004757184824053404,0.00034261799660249506,0.0016573820034055005,0.17130899830124752,0.17130899830124752,0.0,7.995340500777104e-15,0.9999992669257289,0.9999992669257289,0.0,0.09191362801946566,6.737956525546908e-08,0.0,0.0,0.0,1601723.394191932,268.01423303013064,0.0,1.0,1279705.2664051156,2617.667233016457,,,,,,,,,,,,,,,,,,,2.0,15440.513912027362,1450.0,0.375,6.173730061729009,3.5
2734.0,-30.000005264552986,4.864233959413351,34.92996710387389,25.193653895426564,6.207247901072016,-26.37927994799052,-39.88773899674413,2.5865225845095114,-5.135766850058417,-5.135766850072791,39.85993365820088,41059.963868735875,25750.002084426815,25750.002084426815,66809.9659531627,75524.0693777074,75514.54797562075,25750.002084426815,101264.55006004756,101264.55006004756,101264.55006004756,127223.66572043381,123966.05706060238,3257.6086598314355,0.0,89926.57978847795,55462.47427950621,38293.450565524145,25959.115660386255,64252.5662259104,19799.279910429614,1450.0,0.0,0.8867348897594729,2.870300756055399,0.001494314320929203,1.0,1.0,-5.135766850058417,352783.104122503,1548502.8328989195,4.389390576826508,1548502.8328989195,4.389390576826508,0.7627101080582425,0.09191369505831103,3.957508163305771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508163305771,1.279658934664354,1.2799576591862172,3.092627305684228,6552.906155640824,15440.513917922406,6479.644179693214,0.0003109666994284924,22723.030775345465,2317.1042889616197,19368.09007089152,1974.9955459704918,0.8523550516820114,0.8523550516820114,35720.83356141314,35405.22815468563,1.011155001303208,0.8,4311.126183284747,4273.035954225843,1.011155001303208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624322060695,4.864233959413351,-2.4563067895352813,7.320540748948632,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999843407581327,0.00023343223753211707,198.92221647077525,0.0,0.0,0.0,0.025260196633620238,7.986336182583712e-05,0.0001535652203344128,0.0006077356130732881,0.09191369505832946,0.09191369505832946,0.09191369505832946,0.09191362877779245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.3019265492,591.6372564333881,0.0,0.09191369505832946,0.09191369505831103,0.09191369505831103,0.375,0.375,0.5,7.250816668129059,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,25959.115660386255,19799.279910429614,0.7627101080582425,1.0722450774833658,3.901291276138462,1.0398022970516156,0.6390400614408159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952980326807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536207962282,261.2536207962282,-11.8963792037718,244.96035706527215,277.54688452718415,129606.26692396165,129606.24752871445,0.019395247181891898,0.0,nan,277.54688452718415,4.39688452718417,271.0295790348018,-2.12042096519815,264.51227354241934,-8.63772645758064,257.99496805003696,-15.155031949963018,251.47766255765455,-21.672337442345423,244.96035706527215,-28.18964293472783,1.0,1.0,26022.012520719443,26022.012520719443,276.8504035899325,3.7004035899325345,276.8504035899325,276.8504035899325,75514.55106876409,75514.54797562075,0.0030931433429941535,0.0,8546.071908451686,8546.071908451686,0.883365975004543,3977.2957041223,276.8504035899325,3.7004035899325345,1.0,0.002,0.22118184966851612,0.004757184548882874,0.0003426180997847163,0.0016573819002154615,0.17130904989235815,0.17130904989235815,0.0,1.7780915628762273e-16,0.9999992758876531,0.9999992758876531,0.0,0.09191362850246959,6.655584143738939e-08,0.0,0.0,0.0,1601723.3943300259,268.01423314994156,0.0,1.0,1279705.2659929402,2617.667234702279,,,,,,,,,,,,,,,,,,,2.0,15440.513917922406,1450.0,0.375,6.173730061729009,3.5
2735.0,-30.000005214851797,4.8642339446771565,34.929967084018855,25.193653895426564,6.207248030618269,-26.379279890304808,-39.88773896181954,2.586522706071209,-5.13576674203631,-5.135766742059489,39.85993363473593,41059.96436685205,25750.00176834686,25750.00176834686,66809.96613519892,75524.06956194765,75514.54805282508,25750.00176834686,101264.54982117194,101264.54982117194,101264.54982117194,127223.6655104507,123966.0577382788,3257.6077721718843,0.0,89926.58012192798,55462.474926832176,38293.45021677312,25959.11568927876,64252.56590605188,19799.279931185047,1450.0,0.0,0.8867348903951187,2.870300767487972,0.001494314320929203,1.0,1.0,-5.13576674203631,352783.10560956324,1548502.8318901581,4.3893905554648,1548502.8318901581,4.3893905554648,0.7627101080088889,0.09191369472221307,3.9575081955783085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081955783085,1.2796589341002016,1.279957658621933,3.0926273322672886,6552.906211967139,15440.513916859298,6479.64413881594,0.0003109666849908612,22723.030674302132,2317.104278658067,19368.089948706616,1974.9955335110988,0.8523550500950704,0.8523550500950705,35720.83379444906,35405.22815468563,1.0111550095489366,0.8,4311.1262114097135,4273.035954225843,1.0111550095489366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586242538288655,4.8642339446771565,-2.456306714412214,7.320540659089371,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999843355852838,0.00023343223873964567,198.92221643011447,0.0,0.0,0.0,0.025260196633620238,7.986336214117327e-05,0.00015356522001907667,0.0006077356167812821,0.09191369472232688,0.09191369472232688,0.09191369472232688,0.09191362920977696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.31133858685,591.637253342695,0.0,0.09191369472232688,0.09191369472221307,0.09191369472221307,0.375,0.375,0.5,7.250814702757333,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,25959.11568927876,19799.279931185047,0.7627101080088889,1.0722451002565225,3.901291266717579,1.0398023050610365,0.6390400723745207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952977211195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536209074382,261.2536209074382,-11.896379092561801,244.96035713475388,277.54688468012245,129606.2678656782,129606.2492724353,0.018593242872959673,0.0,nan,277.54688468012245,4.396884680122469,271.02957917104874,-2.1204208289512394,264.512273661975,-8.637726338025004,257.9949681529013,-15.155031847098655,251.4776626438276,-21.672337356172363,244.96035713475388,-28.1896428652461,1.0,1.0,26022.012520719443,26022.012520719443,276.8504037069797,3.7004037069797278,276.8504037069797,276.8504037069797,75514.55109862798,75514.54805282508,0.003045802906854078,0.0,8546.071908451686,8546.071908451686,0.883365972960852,3977.2957365562,276.8504037069797,3.7004037069797278,1.0,0.002,0.22118191545459434,0.004757184275124326,0.00034261820176619353,0.001657381798237756,0.17130910088309675,0.17130910088309675,0.0,3.9495316739301956e-15,0.9999992842624719,0.9999992842624719,0.0,0.0919136289361324,6.578608066215288e-08,0.0,0.0,0.0,1601723.394454532,268.01423325796367,0.0,1.0,1279705.265621319,2617.6672362222357,,,,,,,,,,,,,,,,,,,2.0,15440.513916859298,1450.0,0.375,6.173730061729009,3.5
2736.0,-30.000005167939662,4.864233932570065,34.92996706478482,25.193653965275757,6.207248195788015,-26.37927983156692,-39.88773896181954,2.586522859415204,-5.135766631634851,-5.135766631645194,39.85993361294785,41059.96492466309,25750.001452854292,25750.001452854292,66809.96637751738,75524.06980150258,75514.54815214103,25750.001452854292,101264.54960499532,101264.54960499532,101264.54960499532,127223.665324623,123966.05842962443,3257.606894998557,0.0,89926.58055102323,55462.4756741835,38293.449863155256,25959.11571962768,64252.56558278293,19799.279953183213,1450.0,0.0,0.8867348910367033,2.87030077917231,0.001494314320929203,1.0,1.0,-5.135766631634851,352783.10712937126,1548502.8309547284,4.389390533903505,1548502.8309547284,4.389390533903505,0.762710107964617,0.09191369439041377,3.9575082347342727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575082347342727,1.2796589333885513,1.2799576579101166,3.092627364585926,6552.906280446454,15440.513911612492,6479.6440872513085,0.00031096666736008145,22723.03055790391,2317.1042667887514,19368.08979457648,1974.995517794199,0.8523550476782483,0.8523550476782484,35720.834077189334,35405.22815468563,1.0111550195534007,0.8,4311.126245533469,4273.035954225843,1.0111550195534007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624185723837,4.864233932570065,-2.456306636827032,7.320540569397098,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999843307027145,0.0002334322398794126,198.92221639173545,0.0,0.0,0.0,0.025260196633620238,7.986336214117327e-05,0.00015356522001907667,0.0006077356227942763,0.09191369439054624,0.09191369439054624,0.09191369439054624,0.09191362965043914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.32064647647,591.6372502862736,0.0,0.09191369439054624,0.09191369439041377,0.09191369439041377,0.375,0.375,0.5,7.2508127605540915,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,25959.11571962768,19799.279953183213,0.762710107964617,1.0722451247248341,3.9012912592312836,1.0398023140638564,0.6390400842712105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495297424426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536210177084,261.2536210177084,-11.896378982291594,244.9603572012071,277.54688483420955,129606.26949276023,129606.2510566486,0.018436111626282146,0.0,nan,277.54688483420955,4.3968848342095725,271.0295793076091,-2.120420692390894,264.51227378100856,-8.637726218991418,257.9949682544081,-15.155031745591884,251.4776627278076,-21.67233727219238,244.9603572012071,-28.189642798792875,1.0,1.0,26022.012520719443,26022.012520719443,276.85040382901525,3.700403829015272,276.85040382901525,276.85040382901525,75514.55145045632,75514.54815214103,0.0032983152923407033,0.0,8546.071908451686,8546.071908451686,0.8833659704812611,3977.295775907944,276.85040382901525,3.700403829015272,1.0,0.002,0.22118198046454737,0.004757184005209608,0.000342618302547115,0.0016573816974538502,0.1713091512735575,0.1713091512735575,0.0,9.653736143810931e-16,0.9999992927064811,0.9999992927064811,0.0,0.09191362938045344,6.500996033723754e-08,0.0,0.0,0.0,1601723.3945817805,268.0142333683651,0.0,1.0,1279705.2652415158,2617.6672377756604,,,,,,,,,,,,,,,,,,,2.0,15440.513911612492,1450.0,0.375,6.173730061729009,3.5
2737.0,-30.000005123665552,4.864233923067382,34.929967046174106,25.193654000200354,6.207248360838816,-26.37927977521514,-39.88773896181954,2.5865230123883354,-5.135766519775871,-5.135766519777321,39.85993359246871,41059.96545226789,25750.001140325105,25750.001140325105,66809.966592593,75524.070057011,75514.54826470539,25750.001140325105,101264.5494050305,101264.5494050305,101264.5494050305,127223.66515597707,123966.05912765548,3257.6060283215893,0.0,89926.58098966008,55462.47638491662,38293.44956082607,25959.115750946563,64252.56531177263,19799.27997602246,1450.0,0.0,0.8867348916811146,2.8703007910109206,0.001494314320929203,1.0,1.0,-5.135766519775871,352783.1086692464,1548502.830073869,4.389390512247218,1548502.830073869,4.389390512247218,0.7627101079242464,0.09191369406271263,3.957508271853026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508271853026,1.2796589326786216,1.279957657200021,3.0926273953084102,6552.906345543712,15440.513901496863,6479.6440358113805,0.0003109666504987998,22723.030455613858,2317.104256358069,19368.089640819093,1974.995502115309,0.8523550447486239,0.8523550447486239,35720.83434521917,35405.22815468563,1.0111550290373517,0.8,4311.12627788183,4273.035954225843,1.0111550290373517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862411825851,4.864233923067382,-2.456306557479912,7.320540480547294,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999843260947087,0.0002334322409550866,198.9222163555146,0.0,0.0,0.0,0.025260196633620238,7.986336214117327e-05,0.00015356522001907667,0.0006077356284944259,0.09191369406280334,0.09191369406280334,0.09191369406280334,0.09191363009633448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.3298482127,591.637247264761,0.0,0.09191369406280334,0.09191369406271263,0.09191369406271263,0.375,0.375,0.5,7.2508108415643475,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,25959.115750946563,19799.27997602246,0.7627101079242464,1.0722451469682153,3.9012912523279337,1.0398023217969756,0.6390400951780318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495297144382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362112695893,261.25362112695893,-11.896378873041044,244.96035726472576,277.5468849891921,129606.27105547515,129606.25278982859,0.018265646551986092,0.0,nan,277.5468849891921,4.396884989192131,271.02957944429886,-2.1204205557011164,264.51227389940556,-8.63772610059442,257.9949683545123,-15.155031645487668,251.47766280961903,-21.672337190380944,244.96035726472576,-28.18964273527422,1.0,1.0,26022.012520719443,26022.012520719443,276.85040395405457,3.700403954054593,276.85040395405457,276.85040395405457,75514.55164118238,75514.54826470539,0.0033764769905246794,0.0,8546.071908451686,8546.071908451686,0.8833659681306787,3977.2958132122913,276.85040395405457,3.700403954054593,1.0,0.002,0.22118204469699182,0.004757183739021846,0.0003426184021246838,0.0016573815978793165,0.1713092010623419,0.1713092010623419,0.0,4.000272335602517e-15,0.9999993011656687,0.9999993011656687,0.0,0.0919136298302677,6.423244492688589e-08,0.0,0.0,0.0,1601723.3947107096,268.0142334802241,0.0,1.0,1279705.2648566929,2617.6672393495974,,,,,,,,,,,,,,,,,,,2.0,15440.513901496863,1450.0,0.375,6.173730061729009,3.5
2738.0,-30.00000508201282,4.864233916180573,34.929967028206406,25.193654070049547,6.207248536266912,-26.379279720184815,-39.88773896181954,2.5865231744390056,-5.1357664047532126,-5.135766404759275,39.85993357380438,41059.965976543426,25750.000826420106,25750.000826420106,66809.96680296354,75524.07033984928,75514.54840333226,25750.000826420106,101264.54922975236,101264.54922975236,101264.54922975236,127223.6650137913,123966.0598415479,3257.6051722433967,0.0,89926.58146301004,55462.47709970453,38293.44929256167,25959.115784038928,64252.5650766006,19799.280000359322,1450.0,0.0,0.8867348923350243,2.870300803184416,0.001494314320929203,1.0,1.0,-5.1357664047532126,352783.11025268026,1548502.8292715966,4.389390490271726,1548502.8292715966,4.389390490271726,0.7627101078894603,0.09191369373894763,3.957508309579926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508309579926,1.279658931926565,1.279957656447789,3.0926274266079465,6552.906411863673,15440.513886774004,6479.643981318984,0.00031096663323360133,22723.03035860344,2317.1042464657594,19368.089477937672,1974.9954855060264,0.8523550412194247,0.8523550412194246,35720.83461764035,35405.22815468563,1.0111550386766857,0.8,4311.126310760181,4273.035954225843,1.0111550386766857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624050496185,4.864233916180573,-2.4563064751257833,7.320540391306356,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999843217595393,0.00023343224196707075,198.9222163214383,0.0,0.0,0.0,0.025260196633620238,7.986336214117327e-05,0.00015356522001907667,0.0006077356342879656,0.09191369373908663,0.09191369373908663,0.09191369373908663,0.09191363055393817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.33894511947,591.6372442777488,0.0,0.09191369373908663,0.09191369373894763,0.09191369373894763,0.375,0.375,0.5,7.250808946022096,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,25959.115784038928,19799.280000359322,0.7627101078894603,1.0722451681708165,3.901291246157859,1.0398023288768947,0.6390401056765994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952968800856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362123608045,261.25362123608045,-11.896378763919529,244.96035732548495,277.5468851466759,129606.27275907421,129606.25451501615,0.01824405808137835,0.0,nan,277.5468851466759,4.396885146675913,271.02957958243775,-2.1204204175622294,264.5122740181995,-8.637725981800486,257.9949684539613,-15.155031546038686,251.47766288972312,-21.672337110276857,244.96035732548495,-28.189642674515028,1.0,1.0,26022.012520719443,26022.012520719443,276.85040408529375,3.700404085293769,276.85040408529375,276.85040408529375,75514.55194114236,75514.54840333226,0.0035378101019887254,0.0,8546.071908451686,8546.071908451686,0.8833659657415847,3977.2958511278257,276.85040408529375,3.700404085293769,1.0,0.002,0.22118210814381242,0.0047571834768760386,0.0003426185004875394,0.0016573814995196115,0.1713092502437697,0.1713092502437697,0.0,7.150963848845393e-15,0.9999993097131011,0.9999993097131011,0.0,0.09191363029212901,6.344681861413961e-08,0.0,0.0,0.0,1601723.394843286,268.01423359524676,0.0,1.0,1279705.2644609844,2617.667240968062,,,,,,,,,,,,,,,,,,,2.0,15440.513886774004,1450.0,0.375,6.173730061729009,3.5
