time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2739.0,-30.000005043759035,4.864233912223228,34.92996701105187,25.193654174823337,6.207248788071801,-26.37927966057593,-39.88773896181954,2.5865234048887715,-5.135766272188391,-5.135766272197687,39.85993356133677,41059.96665633291,25750.00047488385,25750.00047488385,66809.96713121676,75524.07072705834,75514.54867730985,25750.00047488385,101264.54915219371,101264.54915219371,101264.54915219371,127223.66497769317,123966.0606500799,3257.604327613269,0.0,89926.58213271447,55462.47806198948,38293.448967472206,25959.11582549947,64252.56479297168,19799.280031600672,1450.0,0.0,0.8867348930559195,2.870300817214377,0.001494314320929203,1.0,1.0,-5.135766272188391,352783.112077589,1548502.8287350887,4.389390466045099,1548502.8287350887,4.389390466045099,0.7627101078747824,0.09191369341860213,3.9575083638622717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083638622717,1.279658930857076,1.2799576553780503,3.092627471612029,6552.906507221924,15440.513867423784,6479.643903826154,0.00031096660844472514,22723.030216151445,2317.104231939699,19368.08924630642,1974.9954618862118,0.8523550363692098,0.8523550363692098,35720.83500960631,35405.22815468563,1.0111550525459851,0.8,4311.12635806632,4273.035954225843,1.0111550525459851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623974610446,4.864233912223228,-2.456306379143894,7.320540291367122,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999843177781237,0.00023343224289647612,198.92221629014267,0.0,0.0,0.0,0.025260196633620238,7.986336214117327e-05,0.00015356522001907667,0.0006077356426238459,0.09191369341868945,0.09191369341868945,0.09191369341868945,0.09191363107793343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.3479493974,591.637241321453,0.0,0.09191369341868945,0.09191369341860213,0.09191369341860213,0.375,0.375,0.5,7.250807075803911,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,25959.11582549947,19799.280031600672,0.7627101078747824,1.0722451950256735,3.901291241301113,1.0398023385756707,0.6390401190774612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952966314378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536213517306,261.2536213517306,-11.896378648269376,244.96035738409358,277.54688531936756,129606.27584698061,129606.2565113857,0.0193355949215252,0.0,nan,277.54688531936756,4.396885319367584,271.02957973231287,-2.120420267687109,264.51227414525795,-8.63772585474203,257.99496855820314,-15.155031441796837,251.4776629711484,-21.672337028851587,244.96035738409358,-28.189642615906394,1.0,1.0,26022.012520719443,26022.012520719443,276.8504042499142,3.700404249914243,276.8504042499142,276.8504042499142,75514.55247280294,75514.54867730985,0.003795493088546209,0.0,8546.071908451686,8546.071908451686,0.8833659623041005,3977.295905681583,276.8504042499142,3.700404249914243,1.0,0.002,0.22118217073969212,0.004757183221536673,0.0003426185975447038,0.0016573814024592774,0.1713092987723519,0.1713092987723519,0.0,3.981190377366772e-15,0.999999318971112,0.999999318971112,0.0,0.09191363082272172,6.259588041624451e-08,0.0,0.0,0.0,1601723.3949960798,268.0142337278116,0.0,1.0,1279705.264004936,2617.6672428333295,,,,,,,,,,,,,,,,,,,2.0,15440.513867423784,1450.0,0.375,6.173730061729009,3.5
2740.0,-30.00000500759441,4.86423391090625,34.92996699456707,25.19365424467253,6.207248946865458,-26.379279612148448,-39.88773896181954,2.5865235514194276,-5.13576615043803,-5.135766150468488,39.85993354635594,41059.96707416536,25750.000158039948,25750.000158039948,66809.96723220531,75524.07102686209,75514.5488668444,25750.000158039948,101264.54902488436,101264.54902488436,101264.54902488436,127223.66488717227,123966.06139337247,3257.6034937998065,0.0,89926.5825875357,55462.47863483875,38293.44883632994,25959.115862287916,64252.564698617854,19799.280059052042,1450.0,0.0,0.8867348937307371,2.870300830099868,0.001494314320929203,1.0,1.0,-5.13576615043803,352783.1137536336,1548502.8280914412,4.389390443366968,1548502.8280914412,4.389390443366968,0.7627101078513783,0.09191369310306324,3.957508393054179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508393054179,1.2796589301770456,1.279957654697861,3.092627496067755,6552.906559040673,15440.513841742568,6479.643854552637,0.0003109665946747213,22723.030163464922,2317.1042265671686,19368.08909902458,1974.995446867644,0.8523550318639033,0.8523550318639033,35720.835220397385,35405.22815468563,1.0111550600046035,0.8,4311.126383506569,4273.035954225843,1.0111550600046035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623906213703,4.86423391090625,-2.456306290384424,7.320540201290674,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999984314014141,0.0002334322437751248,198.92221626055618,0.0,0.0,0.0,0.025260196633620238,7.986336214117327e-05,0.00015356522001907667,0.0006077356471067075,0.09191369310315603,0.09191369310315603,0.09191369310315603,0.09191363156050404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.35682543437,591.6372384071267,0.0,0.09191369310315603,0.09191369310306324,0.09191369310306324,0.375,0.375,0.5,7.250805229523702,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,25959.115862287916,19799.280059052042,0.7627101078513783,1.0722452096090849,3.901291235115903,1.0398023416743467,0.6390401265188502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149529640308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362146407696,261.25362146407696,-11.89637853592302,244.9603574397363,277.54688548841756,129606.27696577393,129606.25818254809,0.018783225849354674,0.0,nan,277.54688548841756,4.396885488417581,271.02957987868143,-2.1204201213185456,264.512274268945,-8.637725731054957,257.9949686592088,-15.155031340791197,251.47766304947254,-21.672336950527438,244.9603574397363,-28.189642560263678,1.0,1.0,26022.012520719443,26022.012520719443,276.8504043938214,3.7004043938214295,276.8504043938214,276.8504043938214,75514.55261159946,75514.5488668444,0.0037447550566866994,0.0,8546.071908451686,8546.071908451686,0.8833659604554935,3977.2959350194496,276.8504043938214,3.7004043938214295,1.0,0.002,0.2211822325359603,0.004757182967878395,0.0003426186933555715,0.0016573813066454697,0.17130934667778575,0.17130934667778575,0.0,1.0412677664550785e-15,0.9999993276706599,0.9999993276706599,0.0,0.09191363130679062,6.179627262922596e-08,0.0,0.0,0.0,1601723.3951364094,268.01423384956195,0.0,1.0,1279705.263586086,2617.66724454645,,,,,,,,,,,,,,,,,,,2.0,15440.513841742568,1450.0,0.375,6.173730061729009,3.5
2741.0,-30.00000497456932,4.864233912492895,34.929966978904474,25.193658156227343,6.207249202207881,-26.379279556891646,-39.88773892689494,2.586523784530064,-5.1357660135990955,-5.135766013567173,39.85993353711506,41059.95456166935,25749.999809604673,25749.999809604673,66809.95437127403,75524.06242485512,75514.54917797846,25749.999809604673,101264.54898758314,101264.54898758314,101264.54898758314,127223.66489399997,123966.0622224483,3257.602671551673,0.0,89926.56965046792,55462.46178728159,38293.453181318146,25959.115906416828,64252.56908773497,19799.280092581288,1450.0,0.0,0.8867348944617517,2.870300844582256,0.001494314320929203,1.0,1.0,-5.1357660135990955,352783.11563738994,1548502.827693265,4.3893904188002635,1548502.827693265,4.3893904188002635,0.7627101078464351,0.0919136927913957,3.957507177570616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507177570616,1.2796589290952078,1.2799576536157709,3.0926265488326647,6552.904551963181,15440.513812435862,6479.64527939884,0.0003109671078044758,22723.03387347762,2317.104604883178,19368.09335798523,1974.9958811607667,0.8523550801282622,0.8523550801282621,35720.826443543854,35405.22815468563,1.0111547494449702,0.8,4311.1253242333305,4273.035954225843,1.0111547494449702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623830997369,4.864233912492895,-2.456306189740132,7.320540102233027,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999843105769268,0.00023343224457749402,198.9222162335382,0.0,0.0,0.0,0.025260196633620238,7.986336245650886e-05,0.00015356521970374108,0.0006077354592027639,0.09191369279154357,0.09191369279154357,0.09191369279154357,0.09191363210003599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.3656054842,591.6372355245948,0.0,0.09191369279154357,0.0919136927913957,0.0919136927913957,0.375,0.375,0.5,7.2508034088027165,-3.1946001399774104e-11,-3.1946001399774104e-11,-3.1946001399774104e-11,-3.1946001399774104e-11,-3.1946001399774104e-11,-3.1946001399774104e-11,25959.115906416828,19799.280092581288,0.7627101078464351,1.0722447611933017,3.9012908836939966,1.0398020704829254,0.6390398881265464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952961871934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536215822119,261.2536215822119,-11.896378417788071,244.96035749328777,277.546885671136,129606.23843904286,129606.21868801482,0.019751028049728316,0.0,nan,277.546885671136,4.396885671136033,271.0295800355664,-2.1204199644335517,264.5122743999967,-8.63772560000325,257.9949687644271,-15.155031235572892,251.47766312885744,-21.672336871142534,244.96035749328777,-28.189642506712204,1.0,1.0,26022.012520719443,26022.012520719443,276.85040456712943,3.7004045671294534,276.85040456712943,276.85040456712943,75514.5491324569,75514.54917797846,-4.5521563151851296e-05,0.0,8546.071908451686,8546.071908451686,0.8833660374272132,3977.2947134584692,276.85040456712943,3.7004045671294534,1.0,0.002,0.22118229347377982,0.004757182720695886,0.0003426187878473776,0.0016573812121657067,0.1713093939236888,0.1713093939236888,0.0,1.3084151817555068e-14,0.9999993370105787,0.9999993370105787,0.0,0.09191363185358971,6.093780598887935e-08,0.0,0.0,0.0,1601723.3952941298,268.0142339864009,0.0,1.0,1279705.263115327,2617.6672464718768,,,,,,,,,,,,,,,,,,,2.0,15440.513812435862,1450.0,0.375,6.173730061729009,3.5
2742.0,-30.00000485051899,4.86423391283691,34.929966961962776,25.193654174823337,6.207247007622565,-26.379279664705116,-39.88773896181954,2.586521821809613,-5.1357660711510675,-5.135766071133406,39.85993346887549,41059.96263744811,25749.999958723558,25749.999958723558,66809.96259617167,75524.06907534538,75514.54799727863,25749.999958723558,101264.54795600218,101264.54795600218,101264.54795600218,127223.6638173137,123966.06196666638,3257.6018506473238,0.0,89926.57801571963,55462.47157782608,38293.4515976595,25959.11586131153,64252.567458971025,19799.280052971288,1450.0,0.0,0.8867348944158271,2.8703008384912168,0.001494314320929203,1.0,1.0,-5.1357660711510675,352783.114845114,1548502.8247601262,4.389390420343619,1548502.8247601262,4.389390420343619,0.7627101076458223,0.09191369249268355,3.9575079021829564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575079021829564,1.2796589382039494,1.2799576627266387,3.0926270930733084,6552.905705143798,15440.513777232836,6479.644436164549,0.0003109668119547069,22723.03182669989,2317.1043961699347,19368.090837501506,1974.9956241429547,0.8523550459821879,0.8523550459821879,35720.83167587826,35405.22815468563,1.0111549345855593,0.8,4311.125955720661,4273.035954225843,1.0111549345855593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586238631874965,4.86423391283691,-2.4563062317895468,7.320540144626456,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999842976658877,0.0002334322475913942,198.922216132052,0.0,0.0,0.0,0.025260196633620238,7.986336214117327e-05,0.00015356522001907667,0.0006077355717259603,0.09191369249279951,0.09191369249279951,0.09191369249279951,0.09191363190022667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.37408450816,591.6372327379269,0.0,0.09191369249279951,0.09191369249268355,0.09191369249268355,0.375,0.375,0.5,7.250801591031416,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,25959.11586131153,19799.280052971288,0.7627101076458223,1.0722450164288062,3.901291152408003,1.0398022248501382,0.6390400300138553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952959900485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362149063733,261.25362149063733,-11.896378509362648,244.96035753857865,277.546885442696,129606.23633929029,129606.25164967681,-0.015310386509226077,0.0,nan,277.546885442696,4.396885442696032,271.02957986187266,-2.120420138127315,264.5122742810493,-8.637725718950662,257.9949687002254,-15.155031299774578,251.47766311940202,-21.672336880597953,244.96035753857865,-28.18964246142133,1.0,1.0,26022.012520719443,26022.012520719443,276.85040437140617,3.7004043714061936,276.85040437140617,276.85040437140617,75514.54573575925,75514.54799727863,-0.00226151937386021,0.0,8546.071908451686,8546.071908451686,0.8833659915404081,3977.2954416938715,276.85040437140617,3.7004043714061936,1.0,0.002,0.2211823543467601,0.004757182440038419,0.00034261888210083415,0.0016573811179030153,0.17130944105041707,0.17130944105041707,0.0,3.849351393192535e-15,0.999999337715855,0.999999337715855,0.0,0.09191363161970231,6.087298124354672e-08,0.0,0.0,0.0,1601723.3952277936,268.0142339288489,0.0,1.0,1279705.2633133256,2617.6672456620736,,,,,,,,,,,,,,,,,,,2.0,15440.513777232836,1450.0,0.375,6.173730061729009,3.5
2743.0,-30.000004821520427,4.864233915523772,34.92996694569189,25.193657806981378,6.207249090878242,-26.379279430280874,-39.88773889197034,2.5865236996367122,-5.135765959254115,-5.135765959264055,39.859933454351385,41059.95536697087,25749.999677578653,25749.999677578653,66809.95504454953,75524.06193616174,75514.54816044023,25749.999677578653,101264.54783801889,101264.54783801889,101264.54783801889,127223.66373286354,123966.0626929111,3257.601039952443,0.0,89926.56915204243,55462.46258284376,38293.451743554084,25959.115894844657,64252.567638398745,19799.280077933807,1450.0,0.0,0.8867348950387642,2.870300850333794,0.001494314320929203,1.0,1.0,-5.135765959254115,352783.1163855059,1548502.8241361277,4.389390399409001,1548502.8241361277,4.389390399409001,0.7627101076221875,0.09191369218940218,3.957507203791687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507203791687,1.2796589294891876,1.2799576540098425,3.0926265683711827,6552.904593362956,15440.513935708997,6479.645307945741,0.00031096709964221976,22723.03359697837,2317.1045766881016,19368.093443313825,1974.9958898618618,0.8523550942550789,0.8523550942550789,35720.82663288291,35405.22815468563,1.0111547561445313,0.8,4311.125347084549,4273.035954225843,1.0111547561445313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623802497058,4.864233915523772,-2.456306149175205,7.320540064698977,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999842946477493,0.00023343224829593608,198.92221610832817,0.0,0.0,0.0,0.025260196633620238,7.986336277184447e-05,0.00015356521938840546,0.0006077354619814654,0.0919136921894721,0.0919136921894721,0.0919136921894721,0.09191363234402314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.3827160028,591.6372299038952,0.0,0.0919136921894721,0.09191369218940218,0.09191369218940218,0.375,0.375,0.5,7.250799795662265,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,25959.115894844657,19799.280077933807,0.7627101076221875,1.0722448224814958,3.901290861521709,1.0398021044161732,0.6390399150746552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952952495241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362160773574,261.25362160773574,-11.89637839226424,244.96035759958252,277.5468856158889,129606.23826476267,129606.21868702637,0.01957773633702854,0.0,nan,277.5468856158889,4.396885615888948,271.0295800126279,-2.120419987372088,264.5122744093665,-8.637725590633465,257.99496880610496,-15.155031193895013,251.47766320284376,-21.67233679715622,244.96035759958252,-28.189642400417455,1.0,1.0,26022.012520719443,26022.012520719443,276.8504045023675,3.700404502367519,276.8504045023675,276.8504045023675,75514.54849133603,75514.54816044023,0.00033089579665102065,0.0,8546.071908451686,8546.071908451686,0.8833660357667376,3977.2947398106458,276.8504045023675,3.700404502367519,1.0,0.002,0.22118241444013964,0.0047571821922372404,0.00034261897526687935,0.0016573810247319987,0.17130948763343967,0.17130948763343967,0.0,-1.121932408088e-15,0.9999993461976596,0.9999993461976596,0.0,0.09191363209601511,6.009338706620773e-08,0.0,0.0,0.0,1601723.3953567678,268.01423404074586,0.0,1.0,1279705.2629283776,2617.667247236533,,,,,,,,,,,,,,,,,,,2.0,15440.513935708997,1450.0,0.375,6.173730061729009,3.5
2744.0,-30.000004702450855,4.864233917141527,34.929966928303685,25.19365382557737,6.207246990506545,-26.379279533155376,-39.88773892689494,2.586521821210577,-5.135766007457107,-5.13576600746992,39.85993338956432,41059.96363359907,25749.99980587447,25749.99980587447,66809.96343947355,75524.06871324452,75514.54706532214,25749.99980587447,101264.54687119661,101264.54687119661,101264.54687119661,127223.66272544801,123966.06249451924,3257.600230928774,0.0,89926.57775827059,55462.47267862334,38293.45008849695,25959.115854251402,64252.565942748355,19799.280042054386,1450.0,0.0,0.8867348950280222,2.8703008452322902,0.001494314320929203,1.0,1.0,-5.135766007457107,352783.115721941,1548502.8213508367,4.38939039977,1548502.8213508367,4.38939039977,0.7627101074327152,0.09191369189423325,3.9575079489924128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575079489924128,1.2796589382067298,1.2799576627294198,3.0926271296462233,6552.9057826374155,15440.513895269709,6479.644436365998,0.0003109667944509054,22723.031492878246,2317.1043621296008,19368.09083810365,1974.9956242043563,0.8523550585305447,0.8523550585305447,35720.832013883424,35405.22815468563,1.0111549465455132,0.8,4311.1259965143045,4273.035954225843,1.0111549465455132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586238301921345,4.864233917141527,-2.456306184031031,7.320540101172558,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999842822551062,0.0002334322511888241,198.92221601091674,0.0,0.0,0.0,0.025260196633620238,7.986336245650886e-05,0.00015356521970374108,0.0006077355776663217,0.09191369189430311,0.09191369189430311,0.09191369189430311,0.0919136321795478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.3910841874,591.637227153783,0.0,0.09191369189430311,0.09191369189423325,0.09191369189423325,0.375,0.375,0.5,7.250798004220733,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,25959.115854251402,19799.280042054386,0.7627101074327152,1.0722450847000897,3.901291133632081,1.0398022625120362,0.6390400605975046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952950764162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362152342535,261.25362152342535,-11.896378476574625,244.960357650967,277.5468853958836,129606.23788822434,129606.2519841361,-0.014095911753797251,0.0,nan,277.5468853958836,4.396885395883601,271.0295798469003,-2.120420153099701,264.5122742979169,-8.63772570208306,257.99496874893373,-15.155031251066248,251.4776631999503,-21.672336800049663,244.960357650967,-28.189642349032965,1.0,1.0,26022.012520719443,26022.012520719443,276.8504043260188,3.700404326018827,276.8504043260188,276.8504043260188,75514.54530796778,75514.54706532214,-0.0017573543591424823,0.0,8546.071908451686,8546.071908451686,0.8833659885761521,3977.295488737375,276.8504043260188,3.700404326018827,1.0,0.002,0.22118247442987837,0.004757181917163816,0.0003426190681587986,0.0016573809318433778,0.1713095340793993,0.1713095340793993,0.0,2.1762106006129045e-15,0.9999993473252774,0.9999993473252774,0.0,0.0919136319044899,5.998974336030236e-08,0.0,0.0,0.0,1601723.3953012084,268.01423399254287,0.0,1.0,1279705.2630942003,2617.667246558298,,,,,,,,,,,,,,,,,,,2.0,15440.513895269709,1450.0,0.375,6.173730061729009,3.5
2745.0,-30.0000046783569,4.864233921234283,34.92996691170606,25.193657527584605,6.207249087354271,-26.37927930178611,-39.88773889197034,2.5865237107840104,-5.135765888091328,-5.135765888036085,39.8599333776037,41059.956347894105,25749.999508871195,25749.999508871195,66809.9558567653,75524.06161376981,75514.54729221329,25749.999508871195,101264.54680108448,101264.54680108448,101264.54680108448,127223.66269239777,123966.06325995803,3257.5994324397466,0.0,89926.56894250674,55462.463676633175,38293.450295415074,25959.115891313304,64252.56618672838,19799.280069925502,1450.0,0.0,0.8867348956798073,2.8703008578654017,0.001494314320929203,1.0,1.0,-5.135765888091328,352783.11736515875,1548502.8208361662,4.389390377865905,1548502.8208361662,4.389390377865905,0.762710107417446,0.09191369159416604,3.9575072508381504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575072508381504,1.2796589294374543,1.2799576539580972,3.092626605261055,6552.904671528169,15440.514046401917,6479.645304197251,0.0003109670818215247,22723.03327390276,2317.104543743558,19368.09343210934,1974.9958887193222,0.8523551058807565,0.8523551058807565,35720.82697259949,35405.22815468563,1.0111547681650412,0.8,4311.125388084741,4273.035954225843,1.0111547681650412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623766078367,4.864233921234283,-2.456306095502375,7.320540016736658,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999842797474279,0.0002334322517742063,198.92221599120532,0.0,0.0,0.0,0.025260196633620238,7.986336277184447e-05,0.00015356521938840546,0.0006077354692061659,0.09191369159426711,0.09191369159426711,0.09191369159426711,0.09191363265164923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.3995967827,591.6372243589071,0.0,0.09191369159426711,0.09191369159416604,0.09191369159416604,0.375,0.375,0.5,7.250796235952076,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,25959.115891313304,19799.280069925502,0.762710107417446,1.0722448886464082,3.901290843134235,1.0398021405496043,0.6390399447792826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952943656245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362164725675,261.25362164725675,-11.896378352743227,244.96035771623264,277.54688557828086,129606.2398432836,129606.21913984332,0.02070344028547635,0.0,nan,277.54688557828086,4.396885578280887,271.02958000587125,-2.1204199941287243,264.5122744334617,-8.637725566538279,257.99496886105186,-15.155031138948118,251.4776632886422,-21.672336711357786,244.96035771623264,-28.18964228376734,1.0,1.0,26022.012520719443,26022.012520719443,276.8504044720018,3.7004044720018214,276.8504044720018,276.8504044720018,75514.5482594157,75514.54729221329,0.0009672024025348946,0.0,8546.071908451686,8546.071908451686,0.8833660327874729,3977.2947870923413,276.8504044720018,3.7004044720018214,1.0,0.002,0.22118253361454768,0.004757181674724419,0.0003426191599225204,0.0016573808400839084,0.1713095799612602,0.1713095799612602,0.0,6.428885201970047e-15,0.9999993560843274,0.9999993560843274,0.0,0.0919136324094995,5.918466654034539e-08,0.0,0.0,0.0,1601723.3954387906,268.01423411190865,0.0,1.0,1279705.2626835532,2617.667248237866,,,,,,,,,,,,,,,,,,,2.0,15440.514046401917,1450.0,0.375,6.173730061729009,3.5
2746.0,-30.000004564358893,4.864233924453683,34.92996689413808,25.1936535461806,6.207247020564242,-26.37927940586685,-39.88773889197034,2.5865218620730266,-5.135765925549833,-5.135765925517841,39.85993331640443,41059.96464790346,25749.999613676675,25749.999613676675,66809.96426158014,75524.06845368104,75514.5462844326,25749.999613676675,101264.54589810927,101264.54589810927,101264.54589810927,127223.66175389307,123966.06311776636,3257.59863612672,0.0,89926.57764547647,55462.473839702274,38293.44867308244,25959.11585578381,64252.56452886625,19799.280038212746,1450.0,0.0,0.8867348957107343,2.870300853900957,0.001494314320929203,1.0,1.0,-5.135765925549833,352783.1168494942,1548502.8182060516,4.389390376826565,1548502.8182060516,4.389390376826565,0.7627101072397031,0.09191369130232867,3.9575080011313033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575080011313033,1.2796589380170922,1.279957662539738,3.0926271708488966,6552.905869940936,15440.513998675464,6479.6444226252725,0.00031096677414738897,22723.031165008342,2317.104328696175,19368.090797031702,1974.9956200161832,0.8523550690216462,0.8523550690216462,35720.832390371776,35405.22815468563,1.0111549598671534,0.8,4311.126041952461,4273.035954225843,1.0111549598671534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623788702608,4.864233924453683,-2.4563061220784204,7.320540046532104,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999842678826378,0.00023343225454387453,198.92221589794303,0.0,0.0,0.0,0.025260196633620238,7.986336277184447e-05,0.00015356521938840546,0.0006077355844250986,0.09191369130243318,0.09191369130243318,0.09191369130243318,0.0919136325279043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.407845685,591.6372216481294,0.0,0.09191369130243318,0.09191369130232867,0.09191369130232867,0.375,0.375,0.5,7.250794472717747,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,25959.11585578381,19799.280038212746,0.7627101072397031,1.0722451508204245,3.901291115998983,1.0398022981878794,0.6390400904458339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952942217945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362157104706,261.25362157104706,-11.896378428952914,244.9603577705335,277.54688537156073,129606.23988620614,129606.25262776388,-0.012741557732026072,0.0,nan,277.54688537156073,4.3968853715607565,271.02957985135544,-2.1204201486445413,264.5122743311499,-8.637725668850067,257.9949688109442,-15.155031189055762,251.47766329073886,-21.672336709261117,244.9603577705335,-28.18964222946647,1.0,1.0,26022.012520719443,26022.012520719443,276.8504043165968,3.700404316596803,276.8504043165968,276.8504043165968,75514.54507206644,75514.5462844326,-0.0012123661581426859,0.0,8546.071908451686,8546.071908451686,0.8833659852744044,3977.29554113696,276.8504043165968,3.700404316596803,1.0,0.002,0.22118259265800078,0.0047571814056977255,0.0003426192513562334,0.0016573807486453796,0.1713096256781167,0.1713096256781167,0.0,1.6128591517894364e-15,0.9999993576206652,0.9999993576206652,0.0,0.0919136322588728,5.904345588115385e-08,0.0,0.0,0.0,1601723.3953956151,268.01423407445014,0.0,1.0,1279705.2628124207,2617.6672477107913,,,,,,,,,,,,,,,,,,,2.0,15440.513998675464,1450.0,0.375,6.173730061729009,3.5
2747.0,-30.000004545417514,4.864233930343202,34.929966877502494,25.193657248187833,6.2072491448841784,-26.379279176387683,-39.88773889197034,2.586523775853601,-5.135765795210148,-5.135765795194383,39.859933308176885,41059.95737840927,25749.99929325928,25749.99929325928,66809.95667166855,75524.06141146402,75514.54659950397,25749.99929325928,101264.54589276324,101264.54589276324,101264.54589276324,127223.66179079073,123966.06393992972,3257.5978508610133,0.0,89926.56891243812,55462.464879380306,38293.44892561979,25959.115898027492,64252.564823647284,19799.28007035181,1450.0,0.0,0.8867348964049556,2.87030086769553,0.001494314320929203,1.0,1.0,-5.135765795210148,352783.1186437851,1548502.8178513877,4.3893903534963465,1548502.8178513877,4.3893903534963465,0.7627101072365975,0.09191369100590419,3.957507306406273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507306406273,1.2796589291354745,1.2799576536560469,3.092626649415034,6552.904765085152,15440.514142063474,6479.645282316456,0.0003109670597645484,22723.032947246407,2317.10451043388,19368.09336670618,1974.995882050056,0.8523551152555636,0.8523551152555636,35720.82737384991,35405.22815468563,1.0111547823628604,0.8,4311.1254365114155,4273.035954225843,1.0111547823628604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623719534462,4.864233930343202,-2.4563060250965365,7.320539955439738,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999842659112319,0.00023343225500407149,198.92221588244698,0.0,0.0,0.0,0.025260196633620238,7.986336277184447e-05,0.00015356521938840546,0.0006077354777394968,0.09191369100591731,0.09191369100591731,0.09191369100591731,0.09191363304159705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.41623425926,591.6372188941506,0.0,0.09191369100591731,0.09191369100590419,0.09191369100590419,0.375,0.375,0.5,7.250792733780089,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,25959.115898027492,19799.28007035181,0.7627101072365975,1.0722449539126935,3.9012908260261137,1.0398021752912197,0.6390399743746527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952935412784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362170353554,261.25362170353554,-11.896378296464434,244.96035783754522,277.5468855695259,129606.24211684805,129606.21996606456,0.022150783512578515,0.0,nan,277.5468855695259,4.396885569525921,271.02958002312977,-2.1204199768702097,264.51227447673375,-8.637725523266226,257.99496893033734,-15.155031069662641,251.4776633839413,-21.672336616058686,244.96035783754522,-28.18964216245476,1.0,1.0,26022.012520719443,26022.012520719443,276.8504044837876,3.700404483787622,276.8504044837876,276.8504044837876,75514.54799587345,75514.54659950397,0.0013963694800622761,0.0,8546.071908451686,8546.071908451686,0.8833660292685658,3977.294842938304,276.8504044837876,3.700404483787622,1.0,0.002,0.22118265085871514,0.004757181169514748,0.00034261934160356136,0.0016573806583949648,0.17130967080178067,0.17130967080178067,0.0,-1.4736475928422976e-15,0.9999993667894248,0.9999993667894248,0.0,0.09191363280518304,5.8200721150240834e-08,0.0,0.0,0.0,1601723.3955458454,268.01423420478983,0.0,1.0,1279705.2623640185,2617.6672495447774,,,,,,,,,,,,,,,,,,,2.0,15440.514142063474,1450.0,0.375,6.173730061729009,3.5
2748.0,-30.000004436344735,4.864233935443152,34.92996685997907,25.19365333663302,6.207247080531463,-26.379279284657343,-39.88773889197034,2.586521928844995,-5.135765826839588,-5.13576582689102,39.859933249283124,41059.96563295444,25749.99938801049,25749.99938801049,66809.96502096493,75524.06828042924,75514.54564130183,25749.99938801049,101264.54502931231,101264.54502931231,101264.54502931231,127223.6608946815,123966.06382666313,3257.5970680183627,0.0,89926.57763743319,55462.47498996201,38293.44738607909,25959.115865369185,64252.56325144827,19799.280041020203,1450.0,0.0,0.8867348964572511,2.8703008643479877,0.001494314320929203,1.0,1.0,-5.135765826839588,352783.1182083628,1548502.815320147,4.3893903517388875,1548502.815320147,4.3893903517388875,0.7627101070662223,0.09191369071816223,3.9575080539648186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575080539648186,1.2796589377072118,1.2799576622297852,3.0926272128849877,6552.905959010369,15440.5140863145,6479.644400172014,0.00031096675308058387,22723.03085961897,2317.104297555126,19368.09072991741,1974.99561317243,0.852355077523412,0.852355077523412,35720.832771875925,35405.22815468563,1.0111549733662724,0.8,4311.126087995969,4273.035954225843,1.0111549733662724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623739988301,4.864233935443152,-2.4563060469336753,7.320539982376827,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999842545590447,0.00023343225765407987,198.92221579321398,0.0,0.0,0.0,0.025260196633620238,7.986336277184447e-05,0.00015356521938840546,0.000607735592538489,0.09191369071821462,0.09191369071821462,0.09191369071821462,0.0919136329398217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.42434957274,591.6372162273387,0.0,0.09191369071821462,0.09191369071816223,0.09191369071816223,0.375,0.375,0.5,7.250791000418739,5.1443294069031253e-11,5.1443294069031253e-11,5.1443294069031253e-11,5.1443294069031253e-11,5.1443294069031253e-11,5.1443294069031253e-11,25959.115865369185,19799.280041020203,0.7627101070662223,1.0722452125812278,3.9012910991912717,1.0398023306791424,0.6390401184816379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952934282068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536216341826,261.2536216341826,-11.896378365817384,244.96035789244584,277.5468853759194,129606.24194608587,129606.25354126547,-0.01159517960140258,0.0,nan,277.5468853759194,4.396885375919396,271.02957987922474,-2.1204201207752362,264.51227438253005,-8.637725617469926,257.994968885835,-15.155031114164956,251.47766338914045,-21.67233661085953,244.96035789244584,-28.189642107554135,1.0,1.0,26022.012520719443,26022.012520719443,276.85040433996903,3.7004043399690545,276.85040433996903,276.85040433996903,75514.54497584801,75514.54564130183,-0.0006654538155999035,0.0,8546.071908451686,8546.071908451686,0.8833659819286689,3977.2955942346425,276.85040433996903,3.7004043399690545,1.0,0.002,0.22118270890093325,0.004757180905958736,0.0003426194314904636,0.0016573805685061822,0.1713097157452318,0.1713097157452318,0.0,-3.3540878408011565e-15,0.9999993685137879,0.9999993685137879,0.0,0.09191363267593383,5.804222839167858e-08,0.0,0.0,0.0,1601723.3955093888,268.0142341731604,0.0,1.0,1279705.2624728344,2617.66724909972,,,,,,,,,,,,,,,,,,,2.0,15440.5140863145,1450.0,0.375,6.173730061729009,3.5
2749.0,-30.00000443290908,4.864233947129466,34.929966845413155,25.193657143414043,6.207250104324902,-26.379278979186164,-39.88773882212115,2.5865246506007877,-5.135765508258601,-5.135765508264821,39.85993329958898,41059.960479558205,25749.998597640282,25749.998597640282,66809.9590771985,75524.06231203815,75514.54740527557,25749.998597640282,101264.54600291586,101264.54600291586,101264.54600291586,127223.66199748016,123966.06569149991,3257.5963059802393,0.0,89926.57112198042,55462.46928949573,38293.44648053854,25959.1159945643,64252.562475102844,19799.280144498876,1450.0,0.0,0.8867348978985615,2.8703008980650826,0.001494314320929203,1.0,1.0,-5.135765508258601,352783.12259402,1548502.8174827073,4.38939030330176,1548502.8174827073,4.38939030330176,0.7627101072565313,0.09191369041804871,3.9575075735120167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075735120167,1.2796589250758814,1.279957649595506,3.092626867958072,6552.905228151625,15440.514222053742,6479.644988167231,0.0003109669428228237,22723.0319719077,2317.104410977011,19368.09248747446,1974.9957923933719,0.8523551131477117,0.8523551131477117,35720.82930258683,35405.22815468563,1.0111548506091652,0.8,4311.1256692895295,4273.035954225843,1.0111548506091652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623569371964,4.864233947129466,-2.4563058105507856,7.320539757680251,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999842542014599,0.00023343225773755303,198.92221579040327,0.0,0.0,0.0,0.025260196633620238,7.986336340251621e-05,0.0001535652187577337,0.0006077355162617608,0.09191369041818488,0.09191369041818488,0.09191369041818488,0.0919136341689182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.43277311634,591.6372134648082,0.0,0.09191369041818488,0.09191369041804871,0.09191369041804871,0.375,0.375,0.5,7.250789312955354,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,25959.1159945643,19799.280144498876,0.7627101072565313,1.0722451033605882,3.901290819413291,1.0398022507364841,0.6390400459976749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952927770914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536218526415,261.2536218526415,-11.896378147358462,244.96035796544703,277.5468857398361,129606.2610828111,129606.22455853874,0.036524272354379925,0.0,nan,277.5468857398361,4.3968857398361365,271.02958018495826,-2.120419815041714,264.5122746300806,-8.637725369919394,257.9949690752023,-15.1550309247977,251.47766352032477,-21.67233647967521,244.96035796544703,-28.189642034552946,1.0,1.0,26022.012520719443,26022.012520719443,276.8504048650028,3.700404865002838,276.8504048650028,276.8504048650028,75514.54993917534,75514.54740527557,0.002533899765694514,0.0,8546.071908451686,8546.071908451686,0.8833660123538261,3977.2951113795766,276.8504048650028,3.700404865002838,1.0,0.002,0.22118276534534576,0.004757180710262122,0.0003426195191507701,0.0016573804808572993,0.17130975957538505,0.17130975957538505,0.0,8.069499929375112e-15,0.9999993858976978,0.9999993858976978,0.0,0.09191363397363982,5.64444088923753e-08,0.0,0.0,0.0,1601723.395876584,268.0142344917414,0.0,1.0,1279705.2613768463,2617.667253582389,,,,,,,,,,,,,,,,,,,2.0,15440.514222053742,1450.0,0.375,6.173730061729009,3.5
2750.0,-30.00000433349396,4.864233957949254,34.92996682984021,25.193653266783826,6.2072476284118,-26.379279137303612,-39.88773889197034,2.586522432221377,-5.135765537836846,-5.135765537829167,39.85993324139482,41059.967564477505,25749.998701629433,25749.998701629433,66809.96626610693,75524.06880185672,75514.54642761034,25749.998701629433,101264.54512923978,101264.54512923978,101264.54512923978,127223.66109210876,123966.06554579161,3257.5955463171404,0.0,89926.57890073818,55462.477663358746,38293.44581931049,25959.115962868982,64252.56178217947,19799.280115961294,1450.0,0.0,0.8867348979588261,2.8703008949346396,0.001494314320929203,1.0,1.0,-5.135765537836846,352783.1221868365,1548502.8149809386,4.389390301276489,1548502.8149809386,4.389390301276489,0.76271010708845,0.09191369013673725,3.957508209173772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508209173772,1.2796589353711045,1.2799576598931326,3.092627339820109,6552.9062279706595,15440.514136120491,6479.6442309027925,0.00031096668522398213,22723.030287664922,2317.1042392320437,19368.09022396038,1974.9955615791712,0.8523550767115002,0.8523550767115002,35720.83389262019,35405.22815468563,1.0111550130226175,0.8,4311.126223257928,4273.035954225843,1.0111550130226175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623591819985,4.864233957949254,-2.4563058292943656,7.32053978724362,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999842438544342,0.00023343226015292066,198.92221570907125,0.0,0.0,0.0,0.025260196633620238,7.986336277184447e-05,0.00015356521938840546,0.0006077356163731859,0.09191369013681115,0.09191369013681115,0.09191369013681115,0.0919136340749209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.44064217684,591.6372108788638,0.0,0.09191369013681115,0.09191369013673725,0.09191369013673725,0.375,0.375,0.5,7.2507876311012405,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,25959.115962868982,19799.280115961294,0.76271010708845,1.0722453068919675,3.901291078184059,1.0398023738352602,0.63904016315604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952927565823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362181533546,261.25362181533546,-11.896378184664513,244.96035801983862,277.5468856108324,129606.25130110337,129606.25753829173,-0.0062371883905355235,0.0,nan,277.5468856108324,4.396885610832442,271.02958009263375,-2.1204199073662267,264.51227457443514,-8.637725425564838,257.99496905623573,-15.155030943764245,251.47766353803726,-21.672336461962715,244.96035801983862,-28.189641980161355,1.0,1.0,26022.012520719443,26022.012520719443,276.85040472103907,3.7004047210390922,276.85040472103907,276.85040472103907,75514.54551296735,75514.54642761034,-0.0009146429947577417,0.0,8546.071908451686,8546.071908451686,0.8833659720999056,3977.295750219641,276.85040472103907,3.7004047210390922,1.0,0.002,0.221182821662644,0.004757180454719843,0.00034261960636716883,0.0016573803936351062,0.1713098031835844,0.1713098031835844,0.0,2.2750898387435825e-15,0.9999993872806187,0.9999993872806187,0.0,0.0919136338194379,5.631729935755394e-08,0.0,0.0,0.0,1601723.3958424928,268.01423446216313,0.0,1.0,1279705.2614786017,2617.667253166195,,,,,,,,,,,,,,,,,,,2.0,15440.514136120491,1450.0,0.375,6.173730061729009,3.5
2751.0,-30.000004328279523,4.864233971349785,34.92996681519438,25.193657038640254,6.207249747117251,-26.379278920739566,-39.88773882212115,2.5865243395769526,-5.135765404149197,-5.135765404159885,39.859933237005166,41059.960123806864,25749.9983919374,25749.9983919374,66809.95851574426,75524.06183833716,75514.54677810974,25749.9983919374,101264.54517004715,101264.54517004715,101264.54517004715,127223.66117774571,123966.06637994433,3257.594797801379,0.0,89926.57020602825,55462.46849149647,38293.44634947976,25959.11600769857,64252.56235717833,19799.28015036597,1450.0,0.0,0.8867348986561121,2.8703009090835057,0.001494314320929203,1.0,1.0,-5.135765404149197,352783.12402721104,1548502.8147922202,4.3893902778432805,1548502.8147922202,4.3893902778432805,0.7627101070966436,0.09191368985445005,3.9575075024702446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075024702446,1.2796589265193044,1.279957651039266,3.09262680895349,6552.905103127996,15440.514253748299,6479.645092754498,0.0003109669754482006,22723.032148365302,2317.1044289706783,19368.092800092803,1974.9958242715713,0.8523551202864511,0.8523551202864511,35720.828789603154,35405.22815468563,1.011154832457783,0.8,4311.125607377833,4273.035954225843,1.011154832457783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862352496711,4.864233971349785,-2.4563057278506126,7.320539699200397,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999842433117255,0.00023343226027960836,198.92221570480532,0.0,0.0,0.0,0.025260196633620238,7.986336340251621e-05,0.0001535652187577337,0.0006077355053522155,0.0919136898544896,0.0919136898544896,0.0919136898544896,0.09191363460027661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.44865532516,591.6372082483116,0.0,0.0919136898544896,0.09191368985445005,0.09191368985445005,0.375,0.375,0.5,7.250785973467515,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,25959.11600769857,19799.28015036597,0.7627101070966436,1.0722450977401956,3.9012907912673227,1.0398022439066232,0.6390400416337579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495292163119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253621977896,261.253621977896,-11.896378022103988,244.96035808450253,277.5468858712894,129606.25243020536,129606.22525163203,0.027178573340417823,0.0,nan,277.5468858712894,4.396885871289442,271.0295803139322,-2.1204196860678053,264.51227475657487,-8.637725243425109,257.9949691992169,-15.155030800783095,251.4776636418598,-21.67233635814017,244.96035808450253,-28.189641915497447,1.0,1.0,26022.012520719443,26022.012520719443,276.8504048957213,3.700404895721306,276.8504048957213,276.8504048957213,75514.54849214279,75514.54677810974,0.00171403304557316,0.0,8546.071908451686,8546.071908451686,0.8833660168526176,3977.295039982596,276.8504048957213,3.700404895721306,1.0,0.002,0.22118287714054852,0.004757180231220267,0.0003426196923991484,0.0016573803075989602,0.17130984619957418,0.17130984619957418,0.0,-1.891715950552708e-15,0.9999993964129609,0.9999993964129609,0.0,0.09191363437653813,5.547791191452533e-08,0.0,0.0,0.0,1601723.3959965808,268.0142345958508,0.0,1.0,1279705.261018686,2617.66725504728,,,,,,,,,,,,,,,,,,,2.0,15440.514253748299,1450.0,0.375,6.173730061729009,3.5
2752.0,-30.000004232390967,4.86423398394541,34.929966799694405,25.193653162010037,6.207247699330018,-26.379279039219067,-39.88773885704575,2.5865225061579182,-5.135765429010462,-5.135765429075491,39.859933183063134,41059.968269791025,25749.998488528818,25749.998488528818,66809.96675831985,75524.06880686367,75514.54588293518,25749.998488528818,101264.544371464,101264.544371464,101264.544371464,127223.66035067354,123966.0662988153,3257.594051858237,0.0,89926.57902060136,55462.478483527906,38293.44504119273,25959.115979209535,64252.56102040227,19799.280124602585,1450.0,0.0,0.8867348987249868,2.8703009064523015,0.001494314320929203,1.0,1.0,-5.135765429010462,352783.12368496513,1548502.8124734089,4.389390275528656,1548502.8124734089,4.389390275528656,0.7627101069412257,0.09191368958082521,3.957508244032877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508244032877,1.2796589350279743,1.2799576595499222,3.0926273678903065,6552.90628744804,15440.51417374741,6479.644206040328,0.0003109666707437547,22723.03011780013,2317.1042219106553,19368.09014964481,1974.9955540010922,0.8523550798127394,0.8523550798127394,35720.834144333385,35405.22815468563,1.0111550219292216,0.8,4311.126253637044,4273.035954225843,1.0111550219292216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623545818192,4.86423398394541,-2.456305742715234,7.320539726660645,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999842333317382,0.00023343226260929607,198.9222156263584,0.0,0.0,0.0,0.025260196633620238,7.986336308718005e-05,0.0001535652190730699,0.0006077356204783889,0.09191368958086346,0.09191368958086346,0.09191368958086346,0.09191363452315854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.4563990808,591.6372057037121,0.0,0.09191368958086346,0.09191368958082521,0.09191368958082521,0.375,0.375,0.5,7.2507843217291255,6.502887117676437e-11,6.502887117676437e-11,6.502887117676437e-11,6.502887117676437e-11,6.502887117676437e-11,6.502887117676437e-11,25959.115979209535,19799.280124602585,0.7627101069412257,1.0722453470984998,3.901291067712095,1.0398023938237344,0.6390401817096933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952921319912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536219334547,261.2536219334547,-11.896378066545253,244.96035813535576,277.5468857315538,129606.25173819886,129606.25916833336,-0.007430134513290567,0.0,nan,277.5468857315538,4.396885731553823,271.02958021231404,-2.1204197876859325,264.5122746930748,-8.637725306925176,257.9949691738347,-15.155030826165273,251.47766365459526,-21.672336345404716,244.96035813535576,-28.189641864644216,1.0,1.0,26022.012520719443,26022.012520719443,276.8504047660588,3.7004047660587958,276.8504047660588,276.8504047660588,75514.5454631329,75514.54588293518,-0.00041980227979365736,0.0,8546.071908451686,8546.071908451686,0.8833659698924177,3977.2957852530412,276.8504047660588,3.7004047660587958,1.0,0.002,0.22118293244867096,0.004757179980998793,0.0003426197780556468,0.0016573802219422365,0.17130988902782338,0.17130988902782338,0.0,-2.116796321560699e-15,0.9999993982601416,0.9999993982601416,0.0,0.09191363427269467,5.530813055207676e-08,0.0,0.0,0.0,1601723.3959679261,268.0142345709895,0.0,1.0,1279705.261104213,2617.667254697463,,,,,,,,,,,,,,,,,,,2.0,15440.51417374741,1450.0,0.375,6.173730061729009,3.5
