time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2753.0,-30.000004230954875,4.864233999306298,34.92996678525295,25.193656933866464,6.207249853189544,-26.37927882254015,-39.88773882212115,2.5865244447757685,-5.135765284842307,-5.135765284846857,39.859933182611776,41059.96087946986,25749.998156694368,25749.998156694368,66809.95903616422,75524.06190150781,75514.5463213831,25749.998156694368,101264.54447807747,101264.54447807747,101264.54447807747,127223.66050720743,123966.06718978535,3257.5933174220822,0.0,89926.57042249254,55462.46940045843,38293.4455800379,25959.116029129957,64252.56160916785,19799.280163219493,1450.0,0.0,0.8867348994614016,2.870300921710381,0.001494314320929203,1.0,1.0,-5.135765284842307,352783.1256696173,1548502.8124540793,4.389390250780469,1548502.8124540793,4.389390250780469,0.7627101069621085,0.09191368930277327,3.9575075436374267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075436374267,1.2796589260310898,1.2799576505509376,3.09262684230382,6552.905173793344,15440.514286096937,6479.645057379537,0.0003109669580002253,22723.031966690625,2317.104410445017,19368.092694354676,1974.9958134892831,0.8523551224478358,0.8523551224478358,35720.82908686619,35405.22815468563,1.0111548429761195,0.8,4311.125643254333,4273.035954225843,1.0111548429761195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862347418546,4.864233999306298,-2.456305633016196,7.320539632322493,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999842331822718,0.00023343226264418691,198.92221562518358,0.0,0.0,0.0,0.025260196633620238,7.986336340251621e-05,0.0001535652187577337,0.0006077355116740628,0.09191368930289044,0.09191368930289044,0.09191368930289044,0.0919136350880897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.464280133,591.6372031167173,0.0,0.09191368930289044,0.09191368930277327,0.09191368930277327,0.375,0.375,0.5,7.250782695297482,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,25959.116029129957,19799.280163219493,0.7627101069621085,1.0722451390186243,3.901290781417894,1.0398022641113107,0.6390400608341074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149529155958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536220930298,261.2536220930298,-11.896377906970201,244.9603581967916,277.54688598926805,129606.25356013518,129606.22688073375,0.02667940142349154,0.0,nan,277.54688598926805,4.396885989268071,271.02958043077285,-2.120419569227124,264.51227487227766,-8.63772512772232,257.9949693137819,-15.155030686218083,251.47766375528676,-21.67233624471322,244.9603581967916,-28.18964180320839,1.0,1.0,26022.012520719443,26022.012520719443,276.85040496159144,3.7004049615914596,276.85040496159144,276.85040496159144,75514.54845527059,75514.5463213831,0.002133887493982911,0.0,8546.071908451686,8546.071908451686,0.8833660142456645,3977.295081355614,276.85040496159144,3.7004049615914596,1.0,0.002,0.22118298687999924,0.004757179764007476,0.00034261986247387987,0.0016573801375330537,0.17130993123693994,0.17130993123693994,0.0,6.933689733479298e-15,0.9999994077996187,0.9999994077996187,0.0,0.09191363487145142,5.4431321850744155e-08,0.0,0.0,0.0,1601723.3961340946,268.01423471515767,0.0,1.0,1279705.2606082428,2617.6672567260184,,,,,,,,,,,,,,,,,,,2.0,15440.514286096937,1450.0,0.375,6.173730061729009,3.5
2754.0,-30.000004138862828,4.8642340140015365,34.929966770056666,25.19365312708544,6.207247822560381,-26.379278942720727,-39.88773882212115,2.586522626416817,-5.135765301163531,-5.135765301173187,39.85993313194478,41059.96902909068,25749.998236574913,25749.998236574913,66809.96726566559,75524.06890925413,75514.54549627373,25749.998236574913,101264.54373284864,101264.54373284864,101264.54373284864,127223.65973765853,123966.06715172963,3257.5925859288996,0.0,89926.57929084753,55462.47941067831,38293.44431129913,25959.11600480988,64252.56031610901,19799.280140908973,1450.0,0.0,0.8867348995619535,2.8703009199830487,0.001494314320929203,1.0,1.0,-5.135765301163531,352783.12544493936,1548502.810275764,4.389390247401294,1548502.810275764,4.389390247401294,0.7627101068172133,0.09191368903365041,3.9575082869082885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575082869082885,1.2796589344698677,1.2799576589916852,3.092627402744459,6552.906361299806,15440.514200209867,6479.644165601143,0.0003109666523639862,22723.02993990711,2317.1042037706156,19368.090028769377,1974.9955416752284,0.8523550811661059,0.8523550811661058,35720.83445393132,35405.22815468563,1.0111550328840155,0.8,4311.126291002235,4273.035954225843,1.0111550328840155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623491429182,4.8642340140015365,-2.456305641030421,7.320539655031958,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999842235974278,0.00023343226488163404,198.92221554984258,0.0,0.0,0.0,0.025260196633620238,7.986336340251621e-05,0.0001535652187577337,0.0006077356258146153,0.09191368903371003,0.09191368903371003,0.09191368903371003,0.09191363504319915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.4718845886,591.6372006180062,0.0,0.09191368903371003,0.09191368903365041,0.09191368903365041,0.375,0.375,0.5,7.250781075582645,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,25959.11600480988,19799.280140908973,0.7627101068172133,1.072245387364522,3.901291058103223,1.0398024131174646,0.6390402005318436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952915510075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536220473603,261.2536220473603,-11.896377952639682,244.96035824450362,277.54688585021705,129606.2531460053,129606.26078146206,-0.007635456768061232,0.0,nan,277.54688585021705,4.396885850217075,271.0295803290744,-2.120419670925571,264.5122748079318,-8.63772519206816,257.9949692867888,-15.155030713211204,251.4776637656462,-21.672336234353764,244.96035824450362,-28.189641755496353,1.0,1.0,26022.012520719443,26022.012520719443,276.8504048487167,3.700404848716744,276.8504048487167,276.8504048487167,75514.54563603473,75514.54549627373,0.00013976100308354944,0.0,8546.071908451686,8546.071908451686,0.883365967177289,3977.2958283428297,276.8504048487167,3.700404848716744,1.0,0.002,0.22118304111443185,0.004757179520025428,0.00034261994647325535,0.001657380053528202,0.17130997323662767,0.17130997323662767,0.0,1.457167719820518e-15,0.9999994099416922,0.9999994099416922,0.0,0.09191363479921459,5.4234435812097084e-08,0.0,0.0,0.0,1601723.3961152828,268.01423469883645,0.0,1.0,1279705.260664388,2617.667256496373,,,,,,,,,,,,,,,,,,,2.0,15440.514200209867,1450.0,0.375,6.173730061729009,3.5
2755.0,-30.000004141329907,4.864234031610958,34.92996675602192,25.193656898941867,6.207250001153435,-26.3792787270813,-39.88773882212115,2.58652458690441,-5.135765147766904,-5.135765147756051,39.859933135073604,41059.961660104695,25749.997886870045,25749.997886870045,66809.95954697474,75524.06205238281,75514.54601010669,25749.997886870045,101264.54389697673,101264.54389697673,101264.54389697673,127223.65995622944,123966.06808988037,3257.5918663490706,0.0,89926.57076532714,55462.470373047334,38293.44488031089,25959.116059252712,64252.5609395636,19799.280183272997,1450.0,0.0,0.8867349003324312,2.870300936217769,0.001494314320929203,1.0,1.0,-5.135765147766904,352783.1275566264,1548502.8104101995,4.38939022150838,1548502.8104101995,4.38939022150838,0.762710106849569,0.09191368876031604,3.957507590005875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507590005875,1.2796589253714885,1.2799576498911822,3.0926268801329226,6552.905253948673,15440.514306555311,6479.6450095862565,0.00031096693788853884,22723.031787083357,2317.1043921301725,19368.09255149736,1974.995798921891,0.8523551228981218,0.8523551228981217,35720.82942168691,35405.22815468563,1.0111548548233946,0.8,4311.125683663647,4273.035954225843,1.0111548548233946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623415938782,4.864234031610958,-2.456305524002417,7.320539555613375,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999842238541967,0.00023343226482169495,198.9222155518609,0.0,0.0,0.0,0.025260196633620238,7.986336340251621e-05,0.0001535652187577337,0.0006077355187946437,0.09191368876040236,0.09191368876040236,0.09191368876040236,0.09191363564293532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.479623509,591.6371980778458,0.0,0.09191368876040236,0.09191368876031604,0.09191368876031604,0.375,0.375,0.5,7.250779482064698,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,25959.116059252712,19799.280183272997,0.762710106849569,1.0722451789971041,3.901290772308687,1.03980228289759,0.6390400796432998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952910012595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362220782426,261.25362220782426,-11.896377792175713,244.96035830292018,277.5468861127283,129606.25536181222,129606.22853379624,0.02682801597222791,0.0,nan,277.5468861127283,4.396886112728339,271.0295805507669,-2.1204194492330544,264.51227498880525,-8.637725011194732,257.99496942684317,-15.155030573156807,251.47766386488172,-21.672336135118258,244.96035830292018,-28.189641697079793,1.0,1.0,26022.012520719443,26022.012520719443,276.8504050622589,3.7004050622589375,276.8504050622589,276.8504050622589,75514.54861264063,75514.54601010669,0.0026025339466286823,0.0,8546.071908451686,8546.071908451686,0.8833660113093359,3977.2951279559043,276.8504050622589,3.7004050622589375,1.0,0.002,0.22118309444214995,0.004757179309522431,0.00034262002918850716,0.0016573799708155873,0.17131001459425357,0.17131001459425357,0.0,4.094381084174259e-15,0.9999994198065797,0.9999994198065797,0.0,0.09191363543259859,5.3327717454933507e-08,0.0,0.0,0.0,1601723.396292088,268.0142348522331,0.0,1.0,1279705.2601366711,2617.667258654766,,,,,,,,,,,,,,,,,,,2.0,15440.514306555311,1450.0,0.375,6.173730061729009,3.5
2756.0,-30.000004053252365,4.864234048711135,34.92996674133715,25.193653092160844,6.207247996319165,-26.379278848294785,-39.88773882212115,2.5865227913620843,-5.135765154388139,-5.135765154388667,39.85993308824477,41059.969831991126,25749.99794798199,25749.99794798199,66809.96777997311,75524.06911091661,75514.54526457765,25749.99794798199,101264.54321255964,101264.54321255964,101264.54321255964,127223.6592522749,123966.06810212883,3257.5911501460646,0.0,89926.57970951173,55462.48043058829,38293.44364324826,25959.116039715253,64252.55968296352,19799.280164928878,1450.0,0.0,0.8867349004685005,2.870300935517017,0.001494314320929203,1.0,1.0,-5.135765154388139,352783.12746547814,1548502.8083969122,4.389390216935594,1548502.8083969122,4.389390216935594,0.7627101067169488,0.09191368849610539,3.957508336902512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508336902512,1.2796589337043773,1.2799576582260164,3.092627443662862,6552.906448000992,15440.514214358245,6479.644110135373,0.00031096663045229175,22723.02975864254,2317.104185286774,19368.08986297848,1974.9955247692617,0.8523550806692918,0.8523550806692917,35720.834814933296,35405.22815468563,1.011155045657687,0.8,4311.126334571349,4273.035954225843,1.011155045657687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623429130949,4.864234048711135,-2.456305524275926,7.3205395729870615,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999842146871707,0.00023343226696160836,198.92221547980424,0.0,0.0,0.0,0.025260196633620238,7.986336340251621e-05,0.0001535652187577337,0.0006077356334919891,0.09191368849615743,0.09191368849615743,0.09191368849615743,0.09191363563459976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.48708246247,591.6371956270876,0.0,0.09191368849615743,0.09191368849610539,0.09191368849610539,0.375,0.375,0.5,7.250777896217092,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,25959.116039715253,19799.280164928878,0.7627101067169488,1.0722454270374988,3.9012910495086905,1.0398024313681575,0.6390402193249606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952910159866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536221648623,261.2536221648623,-11.896377835137685,244.96035834770313,277.54688598202137,129606.25532513592,129606.26250796429,-0.007182828380111141,0.0,nan,277.54688598202137,4.396885982021388,271.02958045515794,-2.1204195448420364,264.5122749282943,-8.637725071705688,257.9949694014303,-15.155030598569681,251.4776638745667,-21.672336125433276,244.96035834770313,-28.189641652296842,1.0,1.0,26022.012520719443,26022.012520719443,276.85040496838985,3.7004049683898756,276.85040496838985,276.85040496838985,75514.54577618645,75514.54526457765,0.0005116087995702401,0.0,8546.071908451686,8546.071908451686,0.8833659640113545,3977.2958785870246,276.85040496838985,3.7004049683898756,1.0,0.002,0.2211831475409394,0.0047571790722775375,0.00034262011143561483,0.0016573798885651573,0.1713100557178074,0.1713100557178074,0.0,7.719519468096792e-16,0.9999994222972133,0.9999994222972133,0.0,0.0919136353973114,5.309879398185104e-08,0.0,0.0,0.0,1601723.3962844573,268.01423484561184,0.0,1.0,1279705.2601594473,2617.667258561603,,,,,,,,,,,,,,,,,,,2.0,15440.514214358245,1450.0,0.375,6.173730061729009,3.5
2757.0,-30.000004059695694,4.864234068833355,34.929966727891404,25.193656898941867,6.2072501889913,-26.379278634827365,-39.887738787196554,2.586524764121865,-5.135764993469138,-5.13576499343228,39.85993309463323,41059.96245536666,25749.99758533401,25749.99758533401,66809.96004070067,75524.06229223979,75514.54584145715,25749.99758533401,101264.54342679116,101264.54342679116,101264.54342679116,127223.65952476556,123966.06907858966,3257.590446175899,0.0,89926.57123178738,55462.47139490994,38293.44426319716,25959.11609797441,64252.56036117157,19799.28021047151,1450.0,0.0,0.88673490126548,2.870300952547931,0.001494314320929203,1.0,1.0,-5.135764993469138,352783.1296807262,1548502.8086717175,4.3893901901520485,1548502.8086717175,4.3893901901520485,0.7627101067596229,0.09191368822800842,3.9575076406634486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076406634486,1.2796589245490444,1.279957649068546,3.0926269217073497,6552.905342039895,15440.514314075634,6479.644949993757,0.00031096691549021947,22723.03161408725,2317.104374489479,19368.092373371393,1974.9957807580972,0.8523551215483085,0.8523551215483085,35720.82978747887,35405.22815468563,1.011154867766554,0.8,4311.125727810861,4273.035954225843,1.011154867766554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623350846533,4.864234068833355,-2.4563054010554892,7.320539469888844,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999842153577909,0.0002334322668050615,198.92221548507555,0.0,0.0,0.0,0.025260196633620238,7.986336371785181e-05,0.0001535652184423981,0.000607735525325942,0.0919136882281453,0.0919136882281453,0.0919136882281453,0.09191363626257894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.49466967257,591.637193136888,0.0,0.0919136882281453,0.09191368822800842,0.09191368822800842,0.375,0.375,0.5,7.250776337267738,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,25959.11609797441,19799.28021047151,0.7627101067596229,1.0722452170443264,3.901290764113352,1.03980229994188,0.6390400977729688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952904902039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536223284596,261.2536223284596,-11.896377671540392,244.96035840316398,277.5468862537551,129606.25766292827,129606.23031102256,0.0273519057077139,0.0,nan,277.5468862537551,4.396886253755099,271.029580683637,-2.120419316362984,264.51227511351897,-8.63772488648101,257.9949695434002,-15.155030456599775,251.47766397328203,-21.672336026717943,244.96035840316398,-28.189641596835997,1.0,1.0,26022.012520719443,26022.012520719443,276.8504051968485,3.7004051968485214,276.8504051968485,276.8504051968485,75514.54883215611,75514.54584145715,0.0029906989657320082,0.0,8546.071908451686,8546.071908451686,0.8833660081013941,3977.295178866766,276.8504051968485,3.7004051968485214,1.0,0.002,0.22118319970990002,0.004757178868247269,0.0003426201923612491,0.001657379807647876,0.17131009618062454,0.17131009618062454,0.0,9.125079164507e-15,0.9999994324136872,0.9999994324136872,0.0,0.09191363605905703,5.216895140072147e-08,0.0,0.0,0.0,1601723.3964699311,268.01423500653084,0.0,1.0,1279705.2596058538,2617.6672608258523,,,,,,,,,,,,,,,,,,,2.0,15440.514314075634,1450.0,0.375,6.173730061729009,3.5
2758.0,-30.000003975499506,4.864234088512284,34.92996671384882,25.19365312708544,6.207248193465202,-26.37927875860326,-39.88773882212115,2.586522976568842,-5.135764994407168,-5.135764994412538,39.85993305051714,41059.97060825809,25749.997638531415,25749.997638531415,66809.9682467895,75524.0693834455,75514.54514406824,25749.997638531415,101264.54278259966,101264.54278259966,101264.54278259966,127223.65886400448,123966.06911821141,3257.589745793072,0.0,89926.58021210656,55462.481436918846,38293.44308354191,25959.116081404827,64252.55916494674,19799.280194611456,1450.0,0.0,0.8867349014207142,2.8703009524486274,0.001494314320929203,1.0,1.0,-5.135764994407168,352783.12966781063,1548502.806774611,4.389390184935203,1548502.806774611,4.389390184935203,0.7627101066354945,0.09191368796934633,3.9575083870700025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083870700025,1.2796589328448555,1.2799576573662939,3.0926274849439173,6552.9065354705945,15440.514215247265,6479.644047856316,0.0003109666080821216,22723.02959759107,2317.1041688640944,19368.089676822212,1974.9955057866052,0.852355078518028,0.852355078518028,35720.83517718641,35405.22815468563,1.0111550584756288,0.8,4311.126378291462,4273.035954225843,1.0111550584756288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623362330199,4.864234088512284,-2.4563053965002,7.3205394850124845,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999984206594737,0.00023343226885067336,198.92221541619423,0.0,0.0,0.0,0.025260196633620238,7.986336340251621e-05,0.0001535652187577337,0.0006077356411959708,0.09191368796936203,0.09191368796936203,0.09191368796936203,0.09191363627548964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.50197204243,591.6371907376653,0.0,0.09191368796936203,0.09191368796934633,0.09191368796934633,0.375,0.375,0.5,7.250774786445876,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,25959.116081404827,19799.280194611456,0.7627101066354945,1.0722454629812381,3.901291041821031,1.0398024470165848,0.6390402365585235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952905286675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536222885547,261.2536222885547,-11.896377711445268,244.96035844494307,277.54688613216626,129606.25765103077,129606.26432273778,-0.006671707003767791,0.0,nan,277.54688613216626,4.396886132166287,271.0295805947217,-2.1204194052782555,264.5122750572773,-8.637724942722684,257.9949695198322,-15.155030480167795,251.47766398238755,-21.672336017612423,244.96035844494307,-28.18964155505691,1.0,1.0,26022.012520719443,26022.012520719443,276.85040511426484,3.7004051142648677,276.85040511426484,276.85040511426484,75514.54607205733,75514.54514406824,0.0009279890946345404,0.0,8546.071908451686,8546.071908451686,0.8833659608344475,3977.2959290053527,276.85040511426484,3.7004051142648677,1.0,0.002,0.2211832516349824,0.004757178637186119,0.0003426202727942771,0.0016573797272045432,0.17131013639713855,0.17131013639713855,0.0,-1.1796119636642288e-15,0.9999994350668603,0.9999994350668603,0.0,0.091913636044258,5.1925088327109306e-08,0.0,0.0,0.0,1601723.3964688506,268.0142350055928,0.0,1.0,1279705.2596090818,2617.667260812649,,,,,,,,,,,,,,,,,,,2.0,15440.514215247265,1450.0,0.375,6.173730061729009,3.5
2759.0,-30.000003985834038,4.864234111295606,34.92996670110635,25.19365696879106,6.207250403812838,-26.379278546869074,-39.887738787196554,2.586524964848687,-5.13576482698636,-5.135764826957426,39.859933059952795,41059.96323360765,25749.997266001556,25749.997266001556,66809.96049960921,75524.06260683188,75514.54577616531,25749.997266001556,101264.54304216686,101264.54304216686,101264.54304216686,127223.65918521988,123966.07012732381,3257.5890578960707,0.0,89926.57179077835,55462.47241755739,38293.443748023295,25959.116143053023,64252.55989107632,19799.280242987137,1450.0,0.0,0.8867349022397151,2.8703009701676403,0.001494314320929203,1.0,1.0,-5.13576482698636,352783.13197256235,1548502.807181204,4.389390157411603,1548502.807181204,4.389390157411603,0.7627101066877296,0.09191368770688597,3.957507692413391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507692413391,1.279658923617496,1.2799576481367803,3.092626964399096,6552.905432498582,15440.514308450995,6479.644882495801,0.0003109668922264112,22723.03145820009,2317.1043585934126,19368.092171615484,1974.9957601847202,0.8523551185168163,0.8523551185168163,35720.83016115867,35405.22815468563,1.011154880988817,0.8,4311.125772910055,4273.035954225843,1.011154880988817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623281912591,4.864234111295606,-2.456305267809314,7.32053937910492,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999842076703451,0.00023343226859958775,198.92221542464898,0.0,0.0,0.0,0.025260196633620238,7.986336371785181e-05,0.0001535652184423981,0.0006077355332729333,0.09191368770700672,0.09191368770700672,0.09191368770700672,0.09191363692778591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.50940160564,591.6371882993682,0.0,0.09191368770700672,0.09191368770688597,0.09191368770688597,0.375,0.375,0.5,7.250773263076749,-2.893330020015128e-11,-2.893330020015128e-11,-2.893330020015128e-11,-2.893330020015128e-11,-2.893330020015128e-11,-2.893330020015128e-11,25959.116143053023,19799.280242987137,0.7627101066877296,1.072245251792669,3.90129075715606,1.039802314691715,0.6390401145606377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952900260545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362245590645,261.25362245590645,-11.896377544093525,244.9603584974349,277.54688641437787,129606.26017613524,129606.23219653152,0.027979603698977958,0.0,nan,277.54688641437787,4.396886414377889,271.02958083098935,-2.1204191690106313,264.512275247601,-8.63772475239898,257.994969664212,-15.155030335787956,251.4776640808233,-21.672335919176675,244.9603584974349,-28.18964150256508,1.0,1.0,26022.012520719443,26022.012520719443,276.8504053556834,3.700405355683415,276.8504053556834,276.8504053556834,75514.54922682683,75514.54577616531,0.003450661519309506,0.0,8546.071908451686,8546.071908451686,0.8833660048242769,3977.295230875458,276.8504053556834,3.700405355683415,1.0,0.002,0.22118330261151745,0.004757178439575567,0.0003426203518774174,0.0016573796481265354,0.1713101759387087,0.1713101759387087,0.0,3.952567440013155e-15,0.999999445386924,0.999999445386924,0.0,0.09191363673035291,5.097653306748878e-08,0.0,0.0,0.0,1601723.3966618204,268.0142351730136,0.0,1.0,1279705.2590331137,2617.6672631683814,,,,,,,,,,,,,,,,,,,2.0,15440.514308450995,1450.0,0.375,6.173730061729009,3.5
2760.0,-30.000003905558618,4.864234133731804,34.9299666878344,25.193653196934633,6.207248427788302,-26.37927867222412,-39.88773882212115,2.586523194453774,-5.135764820708118,-5.135764820698861,39.85993301918737,41059.97139240907,25749.997307658956,25749.997307658956,66809.96870006803,75524.06974258048,75514.54514009935,25749.997307658956,101264.5424477583,101264.5424477583,101264.5424477583,127223.65857798478,123966.07020410223,3257.5883738825573,0.0,89926.58083217542,55462.48248200378,38293.44261130181,25959.11613022648,64252.55874152829,19799.28023025524,1450.0,0.0,0.8867349024195603,2.870300970832105,0.001494314320929203,1.0,1.0,-5.135764820708118,352783.13205899,1548502.8054283694,4.389390151367666,1548502.8054283694,4.389390151367666,0.7627101065741294,0.09191368745399488,3.957508440801949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508440801949,1.2796589318336786,1.279957656354881,3.09262752937696,6552.90662961888,15440.514203006534,6479.643974588655,0.0003109665837433099,22723.029445757216,2317.10415338135,19368.089457820268,1974.995483454622,0.8523550745755262,0.8523550745755261,35720.835565178,35405.22815468563,1.0111550722042995,0.8,4311.126425117937,4273.035954225843,1.0111550722042995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623290905129,4.864234133731804,-2.4563052572160164,7.32053939094782,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999841993153566,0.00023343227054994247,198.92221535897522,0.0,0.0,0.0,0.025260196633620238,7.986336340251621e-05,0.0001535652187577337,0.0006077356494473289,0.09191368745402548,0.09191368745402548,0.09191368745402548,0.09191363696770527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.51654465654,591.6371859526088,0.0,0.09191368745402548,0.09191368745399488,0.09191368745399488,0.375,0.375,0.5,7.250771748484229,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,25959.11613022648,19799.28023025524,0.7627101065741294,1.0722454966817412,3.901291035572553,1.0398024609234249,0.6390402529739383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952900877471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536224204898,261.2536224204898,-11.896377579510158,244.9603585362846,277.546886304695,129606.2603743313,129606.26629565585,-0.005921324528471458,0.0,nan,277.546886304695,4.396886304695045,271.02958075101304,-2.1204192489869342,264.51227519733106,-8.637724802668913,257.99496964364874,-15.155030356351233,251.47766408996654,-21.67233591003344,244.9603585362846,-28.18964146371539,1.0,1.0,26022.012520719443,26022.012520719443,276.8504052875141,3.7004052875141156,276.8504052875141,276.8504052875141,75514.54644317426,75514.54514009935,0.001303074910538271,0.0,8546.071908451686,8546.071908451686,0.8833659574318179,3977.2959830059585,276.8504052875141,3.7004052875141156,1.0,0.002,0.2211833533222887,0.004757178215182557,0.00034262043043455613,0.0016573795695653416,0.17131021521727807,0.17131021521727807,0.0,-1.0234868508263162e-16,0.9999994482782906,0.9999994482782906,0.0,0.09191363674321812,5.0710776762109104e-08,0.0,0.0,0.0,1601723.3966690558,268.01423517929186,0.0,1.0,1279705.2590115163,2617.6672632567224,,,,,,,,,,,,,,,,,,,2.0,15440.514203006534,1450.0,0.375,6.173730061729009,3.5
2761.0,-30.00000393070525,4.864234163282681,34.929966677910635,25.19365717833864,6.207251560421385,-26.37927838159316,-39.88773875227196,2.586526011305452,-5.135764459571817,-5.135764459587875,39.85993308927088,41059.966196023335,25749.99645389168,25749.99645389168,66809.96264991502,75524.06406371671,75514.54726061133,25749.99645389168,101264.54371450302,101264.54371450302,101264.54371450302,127223.65999598881,123966.07228363861,3257.5877123501923,0.0,89926.57468261517,55462.47681490642,38293.44207523195,25959.116281485796,64252.558356717745,19799.280352174716,1450.0,0.0,0.8867349040060442,2.8703010090530507,0.001494314320929203,1.0,1.0,-5.135764459571817,352783.13703047414,1548502.8084412136,4.3893900980517975,1548502.8084412136,4.3893900980517975,0.7627101068265443,0.09191368718922079,3.957507966310531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507966310531,1.2796589187610203,1.2799576432791708,3.0926271901752016,6552.905910891058,15440.514289449724,6479.644530606187,0.00031096676940743813,22723.03061627216,2317.1042727406566,19368.09111979388,1974.9956529287658,0.85235510380927,0.8523551038092702,35720.83213893538,35405.22815468563,1.0111549509703435,0.8,4311.126011606751,4273.035954225843,1.0111549509703435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623106603335,4.864234163282681,-2.456304984945231,7.320539148227912,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999842019325902,0.00023343226993898604,198.92221537954782,0.0,0.0,0.0,0.025260196633620238,7.986336403318712e-05,0.0001535652181270628,0.0006077355740860655,0.09191368718927981,0.09191368718927981,0.09191368718927981,0.09191363835607327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.5239860326,591.6371835134648,0.0,0.09191368718927981,0.09191368718922079,0.09191368718922079,0.375,0.375,0.5,7.250770283487327,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,25959.116281485796,19799.280352174716,0.7627101068265443,1.0722453759930022,3.9012907611896512,1.0398023729887775,0.6390401759267913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495289608539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362267401096,261.25362267401096,-11.896377325989022,244.96035859220555,277.5468867558164,129606.28029231886,129606.23790595468,0.04238636419199808,0.0,nan,277.5468867558164,4.396886755816411,271.0295811230942,-2.1204188769057737,264.5122754903723,-8.637724509627674,257.9949698576498,-15.1550301423502,251.4776642249276,-21.672335775072384,244.96035859220555,-28.189641407794426,1.0,1.0,26022.012520719443,26022.012520719443,276.85040589675214,3.7004058967521587,276.85040589675214,276.85040589675214,75514.55180566078,75514.54726061133,0.0045450494508259,0.0,8546.071908451686,8546.071908451686,0.8833659874794648,3977.2955061420835,276.85040589675214,3.7004058967521587,1.0,0.002,0.22118340231066533,0.004757178059984354,0.0003426205065754054,0.001657379493425307,0.1713102532877027,0.1713102532877027,0.0,7.121039868884793e-16,0.9999994670175838,0.9999994670175838,0.0,0.09191363820084171,4.898837908009767e-08,0.0,0.0,0.0,1601723.3970853018,268.01423554042816,0.0,1.0,1279705.2577691234,2617.6672683381757,,,,,,,,,,,,,,,,,,,2.0,15440.514289449724,1450.0,0.375,6.173730061729009,3.5
2762.0,-30.000003859034873,4.864234192301171,34.9299666672615,25.193657248187833,6.2072491415296165,-26.379278558978626,-39.887738787196554,2.5865238414753136,-5.13576445537916,-5.135764455381826,39.85993304848979,41059.959973007026,25749.99651778371,25749.99651778371,66809.95649079073,75524.06175695117,75514.54657275697,25749.99651778371,101264.54309054068,101264.54309054068,101264.54309054068,127223.65935846843,123966.07230405106,3257.5870544173663,0.0,89926.56906517426,55462.46728123772,38293.44642659616,25959.11626792774,64252.5626945239,19799.28033887554,1450.0,0.0,0.8867349041753279,2.870301009496799,0.001494314320929203,1.0,1.0,-5.13576445537916,352783.1370881935,1548502.8066875832,4.389390092362798,1548502.8066875832,4.389390092362798,0.7627101067125839,0.09191368694449084,3.9575073288344185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575073288344185,1.2796589288309324,1.2799576533514336,3.0926266676776977,6552.904803781545,15440.514154071303,6479.64526025,0.00031096705009736006,22723.032857063543,2317.104501237787,19368.093300748067,1974.9958753242001,0.8523551157356806,0.8523551157356805,35720.82753580072,35405.22815468563,1.0111547880933176,0.8,4311.125456057162,4273.035954225843,1.0111547880933176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623120395637,4.864234192301171,-2.4563049740907874,7.320539166391958,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999841944732074,0.00023343227168027422,198.92221532091395,0.0,0.0,0.0,0.025260196633620238,7.986336371785181e-05,0.0001535652184423981,0.0006077354774398489,0.091913686944528,0.091913686944528,0.091913686944528,0.09191363838783005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.5308484015,591.6371812588383,0.0,0.091913686944528,0.09191368694449084,0.09191368694449084,0.375,0.375,0.5,7.250768826788047,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,25959.11626792774,19799.28033887554,0.7627101067125839,1.0722450916428725,3.901290676827011,1.0398022069318147,0.639040035931617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495289758653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253622668054,261.253622668054,-11.896377331945985,244.9603586283487,277.5468867077594,129606.22880902696,129606.22980498626,-0.0009959592921844301,0.0,nan,277.5468867077594,4.39688670775945,271.02958109187705,-2.1204189081229288,264.51227547599524,-8.637724524004739,257.9949698601129,-15.15503013988706,251.47766424423074,-21.67233575576924,244.9603586283487,-28.189641371651277,1.0,1.0,26022.012520719443,26022.012520719443,276.8504058204704,3.7004058204704506,276.8504058204704,276.8504058204704,75514.54360610837,75514.54657275697,-0.0029666485934285447,0.0,8546.071908451686,8546.071908451686,0.883366027848281,3977.2948654785905,276.8504058204704,3.7004058204704506,1.0,0.002,0.221183451083394,0.004757177843861535,0.0003426205821289722,0.001657379417872854,0.17131029106448611,0.17131029106448611,0.0,1.8262301393345837e-15,0.9999994693637922,0.9999994693637922,0.0,0.09191363817176056,4.877273028070464e-08,0.0,0.0,0.0,1601723.3970901342,268.0142355446208,0.0,1.0,1279705.2577546982,2617.6672683971747,,,,,,,,,,,,,,,,,,,2.0,15440.514154071303,1450.0,0.375,6.173730061729009,3.5
2763.0,-30.000003788123436,4.8642342203859394,34.92996665586469,25.193657003715657,6.2072489790673915,-26.379278511404376,-39.887738787196554,2.5865237023483316,-5.135764470891331,-5.135764470810284,39.859933005613634,41059.96012480328,25749.99662983027,25749.99662983027,66809.95675463355,75524.06135619972,75514.54581391637,25749.99662983027,101264.54244374664,101264.54244374664,101264.54244374664,127223.6586905064,123966.07229118593,3257.5863993204766,0.0,89926.5685358604,55462.467304463935,38293.445812662736,25959.11624675976,64252.5620594225,19799.280319541096,1450.0,0.0,0.8867349042517161,2.8703010078550535,0.001494314320929203,1.0,1.0,-5.135764470891331,352783.1368746479,1548502.8048446097,4.389390089795672,1548502.8048446097,4.389390089795672,0.762710106589721,0.0919136867076271,3.95750731901399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750731901399,1.2796589294766032,1.2799576539972553,3.0926266584430127,6552.9047842143555,15440.514223429069,6479.645307033898,0.0003109670564749685,22723.032779700716,2317.1044933489743,19368.093440588265,1974.995889583932,0.8523551247917251,0.8523551247917251,35720.82746488865,35405.22815468563,1.0111547855841692,0.8,4311.125447498827,4273.035954225843,1.0111547855841692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623144583003,4.8642342203859394,-2.4563049778600514,7.32053919824599,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999841870928192,0.00023343227340312224,198.92221526290095,0.0,0.0,0.0,0.025260196633620238,7.986336371785181e-05,0.0001535652184423981,0.0006077354759317727,0.09191368670773349,0.09191368670773349,0.09191368670773349,0.09191363834317554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.5376726017,591.6371790166378,0.0,0.09191368670773349,0.0919136867076271,0.0919136867076271,0.375,0.375,0.5,7.250767375863238,-8.105871529551223e-11,-8.105871529551223e-11,-8.105871529551223e-11,-8.105871529551223e-11,-8.105871529551223e-11,-8.105871529551223e-11,25959.11624675976,19799.280319541096,0.762710106589721,1.072245112797494,3.901290668886739,1.0398022213160294,0.6390400446106713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952893308133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536226548573,261.2536226548573,-11.896377345142696,244.96035866869184,277.54688664102275,129606.22704683327,129606.22925319975,-0.0022063664760556445,0.0,nan,277.54688664102275,4.396886641022775,271.02958104655636,-2.120418953443618,264.51227545209053,-8.637724547909443,257.99496985762414,-15.155030142375836,251.47766426315795,-21.67233573684203,244.96035866869184,-28.189641331308138,1.0,1.0,26022.012520719443,26022.012520719443,276.8504057162479,3.7004057162479285,276.8504057162479,276.8504057162479,75514.54297912942,75514.54581391637,-0.002834786952007562,0.0,8546.071908451686,8546.071908451686,0.8833660284701694,3977.29485560906,276.8504057162479,3.7004057162479285,1.0,0.002,0.22118349966620435,0.004757177625176405,0.00034262065737436953,0.0016573793426319196,0.17131032868718477,0.17131032868718477,0.0,6.289239962153914e-15,0.9999994714301312,0.9999994714301312,0.0,0.09191363812482178,4.858280532056745e-08,0.0,0.0,0.0,1601723.397072255,268.01423552910865,0.0,1.0,1279705.2578080646,2617.6672681789037,,,,,,,,,,,,,,,,,,,2.0,15440.514223429069,1450.0,0.375,6.173730061729009,3.5
2764.0,-30.000003718759956,4.864234247700131,34.92996664384205,25.193656794168078,6.2072488834827535,-26.379278458535698,-39.88773875227196,2.586523623258476,-5.135764479398688,-5.135764479406441,39.859932964758876,41059.960434393826,25749.99672229942,25749.99672229942,66809.95715669324,75524.06103339166,75514.54511632245,25749.99672229942,101264.54183862187,101264.54183862187,101264.54183862187,127223.65806738849,123966.07232022523,3257.5857471632685,0.0,89926.56817031724,55462.46757131932,38293.445109997694,25959.116228766616,64252.56133876431,19799.280302802847,1450.0,0.0,0.8867349043565077,2.870301006954682,0.001494314320929203,1.0,1.0,-5.135764479398688,352783.1367575355,1548502.803088175,4.389390086274011,1548502.803088175,4.389390086274011,0.7627101064735886,0.0919136864711204,3.9575073253003166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575073253003166,1.2796589298436494,1.2799576543643871,3.092626662468452,6552.904792743779,15440.514292683732,6479.6453336292725,0.00031096705565926137,22723.03265123916,2317.1044802495408,19368.09352008362,1974.9958976902024,0.8523551331088467,0.8523551331088466,35720.827510281415,35405.22815468563,1.0111547871903441,0.8,4311.125452977253,4273.035954225843,1.0111547871903441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623164544216,4.864234247700131,-2.4563049768341743,7.320539224534306,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999841798735407,0.0002334322750883615,198.92221520615436,0.0,0.0,0.0,0.025260196633620238,7.986336403318712e-05,0.0001535652181270628,0.000607735475649192,0.09191368647112386,0.09191368647112386,0.09191368647112386,0.09191363832520565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.54447494174,591.6371767817132,0.0,0.09191368647112386,0.0919136864711204,0.0919136864711204,0.375,0.375,0.5,7.250765931475171,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,25959.116228766616,19799.280302802847,0.7627101064735886,1.0722451405573286,3.901290662717714,1.0398022392359638,0.6390400565964968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952889075041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536226416762,261.2536226416762,-11.896377358323775,244.9603587128119,277.54688657054055,129606.22666357356,129606.22886732178,-0.002203748214457228,0.0,nan,277.54688657054055,4.396886570540573,271.0295809989947,-2.1204190010053026,264.5122754274492,-8.63772457255078,257.9949698559033,-15.155030144096656,251.47766428435756,-21.67233571564242,244.9603587128119,-28.189641287188067,1.0,1.0,26022.012520719443,26022.012520719443,276.8504056260243,3.7004056260243487,276.8504056260243,276.8504056260243,75514.54264581656,75514.54511632245,-0.002470505889505148,0.0,8546.071908451686,8546.071908451686,0.8833660280720814,3977.294861926818,276.8504056260243,3.7004056260243487,1.0,0.002,0.2211835480289718,0.004757177408642891,0.0003426207322838822,0.0016573792677125067,0.1713103661419411,0.1713103661419411,0.0,-3.611260596114718e-15,0.9999994738239967,0.9999994738239967,0.0,0.0919136381083442,4.836277619812356e-08,0.0,0.0,0.0,1601723.3970624509,268.0142355206013,0.0,1.0,1279705.2578373293,2617.667268059202,,,,,,,,,,,,,,,,,,,2.0,15440.514292683732,1450.0,0.375,6.173730061729009,3.5
2765.0,-30.00000365104942,4.864234274385704,34.929966631292565,25.193652777839475,6.207248801987391,-26.379278405745715,-39.88773875227196,2.5865235566837,-5.135764481996887,-5.1357644820157065,39.859932925508865,41059.97390538473,25749.996797733627,25749.996797733627,66809.97070311836,75524.06975902704,75514.54446893423,25749.996797733627,101264.54126666786,101264.54126666786,101264.54126666786,127223.65748007884,123966.07238183368,3257.5850982451543,0.0,89926.58147836318,55462.48562472075,38293.43983738048,25959.116213410984,64252.55605079146,19799.280288217185,1450.0,0.0,0.8867349044856407,2.870301006679702,0.001494314320929203,1.0,1.0,-5.135764481996887,352783.13672176754,1548502.801400208,4.389390081934327,1548502.801400208,4.389390081934327,0.762710106362885,0.09191368623470071,3.957508600759147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508600759147,1.279658930152615,1.2799576546734248,3.0926276584395547,6552.906903087031,15440.514360146532,6479.643852782433,0.0003109665168521532,22723.02869060425,2317.104076377178,19368.08909373332,1974.9954463280858,0.8523550868789703,0.8523550868789703,35720.83672020871,35405.22815468563,1.011155113073835,0.8,4311.126564517907,4273.035954225843,1.011155113073835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623180828114,4.864234274385704,-2.456304971594006,7.32053924597971,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999841728262929,0.00023343227673344264,198.92221515076002,0.0,0.0,0.0,0.025260196633620238,7.986336403318712e-05,0.0001535652181270628,0.0006077356715153056,0.09191368623472114,0.09191368623472114,0.09191368623472114,0.0919136383297853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.55124999786,591.6371745558235,0.0,0.09191368623472114,0.09191368623470071,0.09191368623470071,0.375,0.375,0.5,7.25076449432531,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,25959.116213410984,19799.280288217185,0.762710106362885,1.0722456399778344,3.9012910040612443,1.0398025356423994,0.6390403188462562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952884934358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536226296385,261.2536226296385,-11.89637737036145,244.96035875986473,277.5468864994124,129606.26799565156,129606.27000823502,-0.0020125834388665994,0.0,nan,277.5468864994124,4.396886499412403,271.02958095150274,-2.12041904849724,264.5122754035934,-8.6377245964066,257.99496985568373,-15.155030144316243,251.4776643077742,-21.672335692225772,244.96035875986473,-28.189641240135245,1.0,1.0,26022.012520719443,26022.012520719443,276.8504055476623,3.700405547662342,276.8504055476623,276.8504055476623,75514.5462429959,75514.54446893423,0.0017740616749506444,0.0,8546.071908451686,8546.071908451686,0.8833659473023672,3977.296143762943,276.8504055476623,3.700405547662342,1.0,0.002,0.2211835961483185,0.004757177194256832,0.00034262080682052025,0.0016573791931801477,0.17131040341026013,0.17131040341026013,0.0,6.678685382510707e-16,0.9999994764724168,0.9999994764724168,0.0,0.0919136381153507,4.8119350015053914e-08,0.0,0.0,0.0,1601723.397059455,268.0142355180031,0.0,1.0,1279705.2578462702,2617.6672680226434,,,,,,,,,,,,,,,,,,,2.0,15440.514360146532,1450.0,0.375,6.173730061729009,3.5
2766.0,-30.000003689363695,4.864234308513828,34.92996662233069,25.193656829092674,6.207252039172481,-26.37927811650968,-39.88773871734736,2.5865264663192757,-5.135764101022119,-5.135764101047952,39.85993300394696,41059.96882955861,25749.995904621584,25749.995904621584,66809.96473418019,75524.0642713078,75514.54676330973,25749.995904621584,101264.54266793131,101264.54266793131,101264.54266793131,127223.65904257256,123966.0745700281,3257.584472544456,0.0,89926.57562712759,55462.48018538167,38293.43937971769,25959.116374641246,64252.55575435894,19799.280418430237,1450.0,0.0,0.8867349061429137,2.8703010470002583,0.001494314320929203,1.0,1.0,-5.135764101022119,352783.1419663533,1548502.8047725433,4.389390026239496,1548502.8047725433,4.389390026239496,0.7627101066418276,0.09191368598195154,3.957508142855896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508142855896,1.2796589166493577,1.2799576411670153,3.0926273332414107,6552.906214031187,15440.514425562356,6479.644377599729,0.00031096669450663843,22723.029841255862,2317.1041937109885,19368.09066244734,1974.9956062923975,0.8523551127536124,0.8523551127536124,35720.833413747176,35405.22815468563,1.0111549960782047,0.8,4311.126165463029,4273.035954225843,1.0111549960782047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622988033009,4.864234308513828,-2.4563046835605378,7.320538992074367,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999841768140023,0.00023343227580256782,198.92221518210513,0.0,0.0,0.0,0.025260196633620238,7.986336434852331e-05,0.00015356521781172662,0.0006077355999493473,0.09191368598209802,0.09191368598209802,0.09191368598209802,0.09191363979272524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.5583474358,591.6371722299968,0.0,0.09191368598209802,0.09191368598195154,0.09191368598195154,0.375,0.375,0.5,7.25076310866478,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,25959.116374641246,19799.280418430237,0.7627101066418276,1.0722455202419405,3.901290734027498,1.0398024475415168,0.6390402427964599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952880892344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536229105958,261.2536229105958,-11.896377089404155,244.9603588211735,277.54688700001833,129606.28921741559,129606.24224403567,0.046973379878591806,0.0,nan,277.54688700001833,4.396887000018353,271.029581364249,-2.1204186357509798,264.5122757284802,-8.6377242715198,257.9949700927114,-15.155029907288565,251.4776644569425,-21.67233554305747,244.9603588211735,-28.18964117882649,1.0,1.0,26022.012520719443,26022.012520719443,276.85040619710145,3.700406197101472,276.85040619710145,276.85040619710145,75514.55193637472,75514.54676330973,0.00517306498659309,0.0,8546.071908451686,8546.071908451686,0.8833659762995518,3977.2956835701752,276.85040619710145,3.700406197101472,1.0,0.002,0.2211836424768626,0.004757177054349033,0.0003426208788552748,0.0016573791211548588,0.1713104394276374,0.1713104394276374,0.0,1.0133387184918519e-14,0.9999994959560933,0.9999994959560933,0.0,0.09191363965341819,4.6328533363734064e-08,0.0,0.0,0.0,1601723.3974985674,268.01423589897786,0.0,1.0,1279705.2565356288,2617.6672733832415,,,,,,,,,,,,,,,,,,,2.0,15440.514425562356,1450.0,0.375,6.173730061729009,3.5
