time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2767.0,-30.000003722696864,4.864234346232925,34.92996661478593,25.19365728311243,6.207252000460003,-26.379278150381182,-39.88773871734736,2.5865264281443636,-5.13576389598029,-5.135763895983961,39.859933026921375,41059.967958540925,25749.995473708477,25749.995473708477,66809.96343224941,75524.064777872,75514.5476283941,25749.995473708477,101264.54310210257,101264.54310210257,101264.54310210257,127223.6595564365,123966.07569573367,3257.583860702822,0.0,89926.57586544896,55462.47904611788,38293.44091036787,25959.11645433392,64252.55736470179,19799.280481706253,1450.0,0.0,0.8867349071046284,2.87030106870088,0.001494314320929203,1.0,1.0,-5.13576389598029,352783.1447890013,1548502.8057604055,4.389389993919808,1548502.8057604055,4.389389993919808,0.7627101067378866,0.09191368574129058,3.957508069735898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508069735898,1.2796589168265229,1.279957641344222,3.0926272756730206,6552.906092050676,15440.514267614626,6479.644390436734,0.0003109667226087831,22723.030321312814,2317.104242663174,19368.090700818007,1974.9956102051167,0.8523550964349998,0.8523550964349997,35720.83288575691,35405.22815468563,1.0111549773958297,0.8,4311.126101740197,4273.035954225843,1.0111549773958297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622895012277,4.864234346232925,-2.4563045233359384,7.320538869568863,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999984180283291,0.00023343227499271105,198.92221520937517,0.0,0.0,0.0,0.025260196633620238,7.986336434852331e-05,0.00015356521781172662,0.000607735588720659,0.09191368574141008,0.09191368574141008,0.09191368574141008,0.09191364058731465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.56502480805,591.6371700392835,0.0,0.09191368574141008,0.09191368574129058,0.09191368574129058,0.375,0.375,0.5,7.250761754058731,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,25959.11645433392,19799.280481706253,0.7627101067378866,1.072245454636698,3.901290724965048,1.0398024012185478,0.6390402132242272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952883179535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536231339205,261.2536231339205,-11.896376866079493,244.96035886522574,277.54688740261537,129606.28198569668,129606.2446479623,0.03733773439570724,0.0,nan,277.54688740261537,4.396887402615391,271.02958169513715,-2.120418304862824,264.5122759876594,-8.637724012340584,257.9949702801816,-15.155029719818401,251.4776645727037,-21.672335427296275,244.96035886522574,-28.189641134774234,1.0,1.0,26022.012520719443,26022.012520719443,276.85040650339135,3.7004065033913776,276.85040650339135,276.85040650339135,75514.55145601217,75514.5476283941,0.0038276180712273344,0.0,8546.071908451686,8546.071908451686,0.8833659809299493,3977.2956100845777,276.85040650339135,3.7004065033913776,1.0,0.002,0.22118368779631603,0.004757176888392731,0.0003426209492020966,0.0016573790508059856,0.1713104746010483,0.1713104746010483,0.0,8.082076674575944e-15,0.9999995069347454,0.9999995069347454,0.0,0.09191364042184572,4.5319444863582515e-08,0.0,0.0,0.0,1601723.3977348986,268.0142361040197,0.0,1.0,1279705.255830241,2617.6672762683224,,,,,,,,,,,,,,,,,,,2.0,15440.514267614626,1450.0,0.375,6.173730061729009,3.5
2768.0,-30.000003664254052,4.864234383428192,34.929966606634345,25.193657457735412,6.207249983359157,-26.37927829949289,-39.88773875227196,2.5865246185985074,-5.135763883187451,-5.135763883200859,39.85993299431889,41059.96261852904,25749.995536569804,25749.995536569804,66809.95815509884,75524.06298112341,75514.54705935084,25749.995536569804,101264.54259592065,101264.54259592065,101264.54259592065,127223.65904270236,123966.07578981276,3257.5832528896,0.0,89926.5712572327,55462.4708946405,38293.44484732467,25959.11644678171,64252.561294106374,19799.280473618655,1450.0,0.0,0.8867349072880255,2.870301070054789,0.001494314320929203,1.0,1.0,-5.135763883187451,352783.1449651069,1548502.804359094,4.389389987756511,1548502.804359094,4.389389987756511,0.7627101066482282,0.09191368551829458,3.9575075240643227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075240643227,1.2796589252244002,1.2799576497440595,3.092626828957831,6552.905145514794,15440.514119422418,6479.644998928563,0.00031096696194719516,22723.03229000029,2317.104443413428,19368.092519640802,1974.995795673426,0.8523551026314435,0.8523551026314435,35720.82894553127,35405.22815468563,1.0111548379751336,0.8,4311.1256261967055,4273.035954225843,1.0111548379751336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622908582082,4.864234383428192,-2.4563045040116953,7.320538887439888,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999841742006178,0.00023343227641262575,198.92221516156278,0.0,0.0,0.0,0.025260196633620238,7.986336403318712e-05,0.0001535652181270628,0.00060773550617243,0.0919136855183411,0.0919136855183411,0.0919136855183411,0.09191364064967977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.5713906635,591.6371679480477,0.0,0.0919136855183411,0.09191368551829458,0.09191368551829458,0.375,0.375,0.5,7.250760407998007,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,25959.11644678171,19799.280473618655,0.7627101066482282,1.0722452049491613,3.901290659307039,1.0398022554974324,0.6390400910336208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952885169374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362313858085,261.25362313858085,-11.896376861419128,244.9603588930258,277.54688738413597,129606.23840641855,129606.23762724895,0.0007791696253528892,0.0,nan,277.54688738413597,4.396887384135994,271.02958168591374,-2.120418314086237,264.5122759876919,-8.63772401230807,257.9949702894698,-15.155029710530187,251.47766459124784,-21.672335408752133,244.9603588930258,-28.189641106974165,1.0,1.0,26022.012520719443,26022.012520719443,276.8504064495891,3.7004064495891384,276.8504064495891,276.8504064495891,75514.54480037019,75514.54705935084,-0.0022589806467294693,0.0,8546.071908451686,8546.071908451686,0.8833660154851509,3977.295061684644,276.8504064495891,3.7004064495891384,1.0,0.002,0.22118373286315635,0.0047571766902120595,0.0003426210190212191,0.0016573789809789545,0.17131050951060955,0.17131050951060955,0.0,1.734723475976807e-16,0.9999995096829856,0.9999995096829856,0.0,0.09191364045145071,4.506684386898892e-08,0.0,0.0,0.0,1601723.3977496426,268.0142361168125,0.0,1.0,1279705.2557862333,2617.66727644832,,,,,,,,,,,,,,,,,,,2.0,15440.514119422418,1450.0,0.375,6.173730061729009,3.5
2769.0,-30.00000360626602,4.864234419797381,34.92996659783331,25.19365728311243,6.207249855551199,-26.37927826008432,-39.88773875227196,2.586524509369396,-5.135763885315271,-5.135763885328538,39.859932959272676,41059.9627094836,25749.995635699237,25749.995635699237,66809.95834518284,75524.06269922218,75514.54642200483,25749.995635699237,101264.54205770406,101264.54205770406,101264.54205770406,127223.65849083607,123966.07584262399,3257.5826482120824,0.0,89926.57086067091,55462.470870931866,38293.44443304338,25959.11643313201,64252.560866175394,19799.280460642723,1450.0,0.0,0.8867349074043517,2.87030106982963,0.001494314320929203,1.0,1.0,-5.135763885315271,352783.14493582037,1548502.8028514117,4.389389983847219,1548502.8028514117,4.389389983847219,0.7627101065494126,0.09191368530019414,3.9575075128649226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075128649226,1.279658925731319,1.2799576502510965,3.092626818980867,6552.905124374805,15440.514165106744,6479.645035658789,0.00031096696825994757,22723.032254099544,2317.1044397525707,19368.092629429906,1974.995806868799,0.852355108809725,0.852355108809725,35720.82886466181,35405.22815468563,1.011154835113654,0.8,4311.125616436619,4273.035954225843,1.011154835113654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622929981042,4.864234419797381,-2.4563044958242934,7.320538915621674,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999841681652873,0.00023343227782148898,198.9222151141225,0.0,0.0,0.0,0.025260196633620238,7.986336403318712e-05,0.0001535652181270628,0.0006077355044525917,0.09191368530019806,0.09191368530019806,0.09191368530019806,0.09191364065452734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.5777122196,591.6371658712314,0.0,0.09191368530019806,0.09191368530019414,0.09191368530019414,0.375,0.375,0.5,7.250759068626808,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,25959.11643313201,19799.280460642723,0.7627101065494126,1.0722452189245477,3.9012906543176413,1.039802265381048,0.6390400967052954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149528816806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362313604666,261.25362313604666,-11.896376863953321,244.96035892462564,277.5468873474677,129606.23677314071,129606.23719684045,-0.00042369973877911854,0.0,nan,277.5468873474677,4.396887347467725,271.02958166289915,-2.12041833710083,264.5122759783308,-8.637724021669158,257.9949702937624,-15.155029706237599,251.47766460919405,-21.672335390805927,244.96035892462564,-28.18964107537434,1.0,1.0,26022.012520719443,26022.012520719443,276.8504063728838,3.7004063728838332,276.8504063728838,276.8504063728838,75514.54430327304,75514.54642200483,-0.002118731790687889,0.0,8546.071908451686,8546.071908451686,0.8833660161943643,3977.295050429247,276.8504063728838,3.7004063728838332,1.0,0.002,0.22118377770859032,0.004757176490454396,0.00034262108848679085,0.0016573789115142902,0.17131054424339542,0.17131054424339542,0.0,1.081166406402545e-15,0.9999995120918391,0.9999995120918391,0.0,0.09191364045475699,4.484543715390463e-08,0.0,0.0,0.0,1601723.3977471911,268.0142361146847,0.0,1.0,1279705.2557935484,2617.667276418392,,,,,,,,,,,,,,,,,,,2.0,15440.514165106744,1450.0,0.375,6.173730061729009,3.5
2770.0,-30.0000035494609,4.864234455499185,34.92996658849792,25.19365717833864,6.2072497884880296,-26.379278215666,-39.88773875227196,2.586524454693208,-5.135763880703621,-5.135763880728109,39.859932926249435,41059.962946065774,25749.99571578528,25749.99571578528,66809.95866185105,75524.06248694705,75514.54584440248,25749.99571578528,101264.54156018776,101264.54156018776,101264.54156018776,127223.65798276711,123966.07593588668,3257.5820468804277,0.0,89926.57061214524,55462.47107126444,38293.443934312,25959.11642257935,64252.56035689135,19799.28045020333,1450.0,0.0,0.8867349075476038,2.870301070317694,0.001494314320929203,1.0,1.0,-5.135763880703621,352783.1449993034,1548502.8014317038,4.389389979033044,1548502.8014317038,4.389389979033044,0.762710106457315,0.09191368508250973,3.9575075164432585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075164432585,1.279658925985064,1.2799576505049008,3.0926268211639467,6552.905129000489,15440.514211054891,6479.645054044612,0.0003109669679832269,22723.032170755094,2317.104431253802,19368.092684386364,1974.995812472798,0.8523551143545626,0.8523551143545627,35720.82889050052,35405.22815468563,1.0111548360279292,0.8,4311.125619555077,4273.035954225843,1.0111548360279292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622947269127,4.864234455499185,-2.456304482890376,7.320538938389561,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999841622530639,0.00023343227920161465,198.92221506764997,0.0,0.0,0.0,0.025260196633620238,7.986336403318712e-05,0.0001535652181270628,0.0006077355050020996,0.0919136850825479,0.0919136850825479,0.0919136850825479,0.09191364068500493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.5840075262,591.6371638031331,0.0,0.0919136850825479,0.09191368508250973,0.09191368508250973,0.375,0.375,0.5,7.250757736699587,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,25959.11642257935,19799.28045020333,0.762710106457315,1.072245239067539,3.901290650811355,1.0398022785513077,0.6390401054525747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952878218979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536231330406,261.2536231330406,-11.896376866959372,244.96035895968217,277.54688730639907,129606.23640749624,129606.23691007258,-0.0005025763433805287,0.0,nan,277.54688730639907,4.396887306399094,271.02958163705557,-2.120418362944406,264.5122759677123,-8.637724032287679,257.99497029836886,-15.155029701631122,251.47766462902555,-21.672335370974423,244.96035895968217,-28.18964104031781,1.0,1.0,26022.012520719443,26022.012520719443,276.8504063098973,3.700406309897346,276.8504063098973,276.8504063098973,75514.54420536562,75514.54584440248,-0.0016390368691645563,0.0,8546.071908451686,8546.071908451686,0.8833660159677625,3977.2950540254747,276.8504063098973,3.700406309897346,1.0,0.002,0.2211838223036144,0.00475717629297414,0.00034262115756925,0.0016573788424312417,0.171310578784625,0.171310578784625,0.0,4.917941054394248e-16,0.9999995148162397,0.9999995148162397,0.0,0.09191364048748238,4.4595027349458016e-08,0.0,0.0,0.0,1601723.3977525057,268.01423611929636,0.0,1.0,1279705.2557776854,2617.667276483276,,,,,,,,,,,,,,,,,,,2.0,15440.514211054891,1450.0,0.375,6.173730061729009,3.5
2771.0,-30.00000349396419,4.864234490673321,34.92996657872171,25.193657038640254,6.207249735818763,-26.3792781709859,-39.88773875227196,2.586524412840427,-5.135763870188839,-5.135763870144256,39.85993289485685,41059.963207747656,25749.99577910526,25749.99577910526,66809.95898685291,75524.06229546666,75514.54531626013,25749.99577910526,101264.54109536539,101264.54109536539,101264.54109536539,127223.65751005882,123966.07606086791,3257.5814491909064,0.0,89926.5704013464,55462.47131362716,38293.443430799154,25959.116414693428,64252.55984549258,19799.280441940704,1450.0,0.0,0.8867349077149032,2.8703010714305406,0.001494314320929203,1.0,1.0,-5.135763870188839,352783.14514405467,1548502.8000836154,4.3893899734107285,1548502.8000836154,4.3893899734107285,0.7627101063707191,0.09191368486519572,3.957507522957489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507522957489,1.2796589261792977,1.2799576506991799,3.0926268257851297,6552.905138792221,15440.514255713566,6479.645068118352,0.00031096696635880475,22723.03208008643,2317.104422008171,19368.092726453713,1974.9958167624739,0.8523551196069097,0.8523551196069097,35720.828937538965,35405.22815468563,1.0111548376923345,0.8,4311.125625232119,4273.035954225843,1.0111548376923345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622960937941,4.864234490673321,-2.456304465717655,7.320538956390976,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999841564770255,0.0002334322805499498,198.92221502224783,0.0,0.0,0.0,0.025260196633620238,7.986336403318712e-05,0.0001535652181270628,0.0006077355060024588,0.09191368486533462,0.09191368486533462,0.09191368486533462,0.09191364073798208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.5902714058,591.6371617454334,0.0,0.09191368486533462,0.09191368486519572,0.09191368486519572,0.375,0.375,0.5,7.250756412891341,-4.4565240386873484e-11,-4.4565240386873484e-11,-4.4565240386873484e-11,-4.4565240386873484e-11,-4.4565240386873484e-11,-4.4565240386873484e-11,25959.116414693428,19799.280441940704,0.7627101063707191,1.0722452599998726,3.9012906470594886,1.039802291885492,0.6390401146115283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952874827973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362313083815,261.25362313083815,-11.896376869161827,244.96035899747176,277.54688726420466,129606.23630082309,129606.23666904656,-0.00036822346222684967,0.0,nan,277.54688726420466,4.396887264204679,271.029581610858,-2.120418389142003,264.51227595751146,-8.637724042488514,257.99497030416484,-15.15502969583514,251.47766465081833,-21.67233534918165,244.96035899747176,-28.18964100252822,1.0,1.0,26022.012520719443,26022.012520719443,276.85040625868174,3.7004062586817668,276.85040625868174,276.85040625868174,75514.54398352548,75514.54531626013,-0.0013327346532605588,0.0,8546.071908451686,8546.071908451686,0.8833660155552423,3977.2950605722763,276.85040625868174,3.7004062586817668,1.0,0.002,0.2211838666257532,0.004757176097746812,0.00034262122623318956,0.0016573787737723285,0.17131061311659476,0.17131061311659476,0.0,5.518155377082223e-15,0.9999995177852511,0.9999995177852511,0.0,0.09191364054306125,4.432213446858907e-08,0.0,0.0,0.0,1601723.3977646264,268.01423612981114,0.0,1.0,1279705.2557415087,2617.667276631232,,,,,,,,,,,,,,,,,,,2.0,15440.514255713566,1450.0,0.375,6.173730061729009,3.5
2772.0,-30.000003439861686,4.864234525437358,34.92996656858335,25.193656898941867,6.207249694924472,-26.379278126383053,-39.88773871734736,2.5865243814459253,-5.135763854499146,-5.135763854491626,39.859932864852794,41059.963486589135,25749.995828317133,25749.995828317133,66809.95931490627,75524.06212271529,75514.54482995872,25749.995828317133,101264.54065827584,101264.54065827584,101264.54065827584,127223.65706737274,123966.07621197759,3257.580855395147,0.0,89926.57022246218,55462.47158633648,38293.44292902855,25959.116409096896,64252.559338125444,19799.28043554572,1450.0,0.0,0.8867349079036995,2.8703010730910306,0.001494314320929203,1.0,1.0,-5.135763854499146,352783.1453600383,1548502.7987933315,4.38938996706598,1548502.7987933315,4.38938996706598,0.7627101062888036,0.09191368464851414,3.9575075316557227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075316557227,1.2796589263249956,1.279957650844912,3.0926268322303194,6552.905152448804,15440.51429879184,6479.645078675311,0.0003109669637139765,22723.03198494208,2317.1044123061474,19368.09275800917,1974.995819980235,0.8523551245645328,0.8523551245645328,35720.82900034781,35405.22815468563,1.0111548399147587,0.8,4311.125632812482,4273.035954225843,1.0111548399147587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586229715612525,4.864234525437358,-2.4563044449442,7.320538970381558,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999841508460932,0.00023343228186441202,198.92221497798627,0.0,0.0,0.0,0.025260196633620238,7.986336434852331e-05,0.00015356521781172662,0.0006077355060902596,0.09191368464850957,0.09191368464850957,0.09191368464850957,0.09191364081072428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.5965000234,591.6371596993758,0.0,0.09191368464850957,0.09191368464851414,0.09191368464851414,0.375,0.375,0.5,7.250755097750503,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,25959.116409096896,19799.28043554572,0.7627101062888036,1.0722452813315309,3.901290643141566,1.0398023052019245,0.639040123997449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952871515068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536231302369,261.2536231302369,-11.89637686976306,244.96035903736373,277.54688722311016,129606.23637948972,129606.23648001063,-0.0001005208652828703,0.0,nan,277.54688722311016,4.396887223110184,271.02958158596084,-2.1204184140391362,264.5122759488116,-8.6377240511884,257.99497031166226,-15.15502968833772,251.47766467451302,-21.672335325486955,244.96035903736373,-28.189640962636247,1.0,1.0,26022.012520719443,26022.012520719443,276.8504062174309,3.7004062174308956,276.8504062174309,276.8504062174309,75514.54375652595,75514.54482995872,-0.0010734327661339194,0.0,8546.071908451686,8546.071908451686,0.8833660150044179,3977.2950693140015,276.8504062174309,3.7004062174308956,1.0,0.002,0.22118391065682386,0.004757175904674433,0.00034262129444992504,0.0016573787055479763,0.1713106472249625,0.1713106472249625,0.0,-2.0985817250629424e-15,0.9999995209519033,0.9999995209519033,0.0,0.09191364061743844,4.4031075695827004e-08,0.0,0.0,0.0,1601723.3977827092,268.01423614550083,0.0,1.0,1279705.2556875383,2617.6672768519893,,,,,,,,,,,,,,,,,,,2.0,15440.51429879184,1450.0,0.375,6.173730061729009,3.5
2773.0,-30.000003387077165,4.864234559840091,34.92996655812737,25.19365675924348,6.207249652825836,-26.379278083086902,-39.88773871734736,2.5865243488356136,-5.135763836897638,-5.13576383692637,39.85993283540956,41059.963750185605,25749.995871673636,25749.995871673636,66809.95962185925,75524.06195426719,75514.54436268464,25749.995871673636,101264.54023435828,101264.54023435828,101264.54023435828,127223.65663872317,123966.07637313634,3257.5802655868356,0.0,89926.57004414487,55462.471840063416,38293.4424489794,25959.116404364893,64252.55885334429,19799.280429858667,1450.0,0.0,0.8867349081002562,2.870301074953938,0.001494314320929203,1.0,1.0,-5.135763836897638,352783.1456023507,1548502.7975266096,4.389389960460433,1548502.7975266096,4.389389960460433,0.7627101062087582,0.09191368443262667,3.957507539314731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507539314731,1.279658926476336,1.2799576509962878,3.0926268378497612,6552.905164355728,15440.514340080326,6479.6450896411125,0.00031096696148163295,22723.031895907963,2317.1044032271943,19368.092790786683,1974.9958233226112,0.8523551293467378,0.8523551293467378,35720.82905565255,35405.22815468563,1.011154841871658,0.8,4311.125639487177,4273.035954225843,1.011154841871658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622980920573,4.864234559840091,-2.45630442286741,7.320538982707501,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999841453523235,0.00023343228314685554,198.92221493480298,0.0,0.0,0.0,0.025260196633620238,7.986336434852331e-05,0.00015356521781172662,0.0006077355072664169,0.09191368443260813,0.09191368443260813,0.09191368443260813,0.09191364089075278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.60268833337,591.6371576665772,0.0,0.09191368443260813,0.09191368443262667,0.09191368443262667,0.375,0.375,0.5,7.250753791487835,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,25959.116404364893,19799.280429858667,0.7627101062087582,1.0722453016568623,3.901290639033928,1.0398023178244495,0.6390401329214683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952868285393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362313071645,261.25362313071645,-11.896376869283529,244.9603590787372,277.54688718269574,129606.23638102385,129606.23630085209,8.017174388370851e-05,0.0,nan,277.54688718269574,4.396887182695764,271.02958156190397,-2.12041843809601,264.51227594111236,-8.637724058887613,257.9949703203206,-15.155029679679387,251.47766469952893,-21.672335300471048,244.9603590787372,-28.189640921262765,1.0,1.0,26022.012520719443,26022.012520719443,276.8504061803191,3.700406180319135,276.8504061803191,276.8504061803191,75514.5435007801,75514.54436268464,-0.0008619045402156189,0.0,8546.071908451686,8546.071908451686,0.8833660145194036,3977.295077011305,276.8504061803191,3.700406180319135,1.0,0.002,0.221183954390278,0.0047571757132798985,0.00034262136220700005,0.001657378637791292,0.17131068110350003,0.17131068110350003,0.0,-1.7078352620991666e-15,0.9999995241898814,0.9999995241898814,0.0,0.09191364069916558,4.3733461094400766e-08,0.0,0.0,0.0,1601723.3978029976,268.01423616310234,0.0,1.0,1279705.2556269793,2617.6672770996674,,,,,,,,,,,,,,,,,,,2.0,15440.514340080326,1450.0,0.375,6.173730061729009,3.5
2774.0,-30.000003335990392,4.8642345940639,34.92996654746419,25.19365665446969,6.207249647072328,-26.379278037684113,-39.88773871734736,2.5865243487660963,-5.1357638110440575,-5.13576381104075,39.85993280851796,41059.96408973544,25749.99589314447,25749.99589314447,66809.95998287991,75524.06183347142,75514.54396334071,25749.99589314447,101264.53985648518,101264.53985648518,101264.53985648518,127223.65625994344,123966.0765797527,3257.5796801907413,0.0,89926.56995806438,55462.47221432853,38293.44193748428,25959.116403458258,64252.55834094253,19799.28042730858,1450.0,0.0,0.8867349083294572,2.8703010776900895,0.001494314320929203,1.0,1.0,-5.1357638110440575,352783.1459582476,1548502.7963714325,4.389389952757834,1548502.7963714325,4.389389952757834,0.7627101061371615,0.09191368421744257,3.957507555066464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507555066464,1.279658926476659,1.2799576509966106,3.092626850158302,6552.9051904360485,15440.51437971133,6479.645089664489,0.0003109669555889053,22723.031783714214,2317.104391786616,19368.092790856557,1974.9958233297364,0.8523551335582706,0.8523551335582706,35720.82916939383,35405.22815468563,1.0111548458962722,0.8,4311.125653214544,4273.035954225843,1.0111548458962722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622985555458,4.8642345940639,-2.4563043947476055,7.3205389888115056,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999841400352654,0.00023343228438804824,198.9222148930087,0.0,0.0,0.0,0.025260196633620238,7.986336434852331e-05,0.00015356521781172662,0.0006077355096853353,0.09191368421753407,0.09191368421753407,0.09191368421753407,0.09191364100212825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.60884151474,591.6371556454395,0.0,0.09191368421753407,0.09191368421744257,0.09191368421744257,0.375,0.375,0.5,7.2507524950311835,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,25959.116403458258,19799.28042730858,0.7627101061371615,1.0722453248461612,3.901290635343976,1.0398023317354474,0.6390401433023021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952865134396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362313523004,261.25362313523004,-11.896376864769934,244.96035912136006,277.54688714910003,129606.2370306451,129606.23627602523,0.0007546198809900246,0.0,nan,277.54688714910003,4.396887149100053,271.02958154355196,-2.1204184564480215,264.51227593800405,-8.637724061995925,257.994970332456,-15.155029667544,251.47766472690802,-21.67233527309196,244.96035912136006,-28.18964087863992,1.0,1.0,26022.012520719443,26022.012520719443,276.85040615947634,3.7004061594763584,276.85040615947634,276.85040615947634,75514.54342118968,75514.54396334071,-0.0005421510286396369,0.0,8546.071908451686,8546.071908451686,0.8833660135219092,3977.2950928417963,276.85040615947634,3.7004061594763584,1.0,0.002,0.22118399779395667,0.004757175524793812,0.00034262142945909533,0.0016573785705436756,0.17131071472954768,0.17131071472954768,0.0,2.770787072003955e-15,0.9999995277778496,0.9999995277778496,0.0,0.09191364081376496,4.340367761076488e-08,0.0,0.0,0.0,1601723.3978327955,268.0142361889559,0.0,1.0,1279705.255538046,2617.667277463428,,,,,,,,,,,,,,,,,,,2.0,15440.51437971133,1450.0,0.375,6.173730061729009,3.5
2775.0,-30.000003286585304,4.864234628215885,34.929966536660025,25.193656549695902,6.207249646753347,-26.379277993251435,-39.887738682422764,2.5865243534194673,-5.135763780235322,-5.135763780235812,39.859932783122694,41059.964426072554,25749.99590176312,25749.99590176312,66809.96032783567,75524.06172709135,75514.54360405389,25749.99590176312,101264.53950581701,101264.53950581701,101264.53950581701,127223.65591063189,123966.07681118757,3257.579099444319,0.0,89926.56989024677,55462.472589227975,38293.44144557644,25959.116404814882,64252.55785039133,19799.280426613474,1450.0,0.0,0.8867349085785663,2.8703010809507696,0.001494314320929203,1.0,1.0,-5.135763780235322,352783.146382372,1548502.7952797066,4.389389944386195,1548502.7952797066,4.389389944386195,0.7627101060705254,0.09191368400332936,3.9575075710975014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075710975014,1.279658926455063,1.2799576509750097,3.09262686273808,6552.905217091089,15440.514416852004,6479.64508809971,0.00031096694949991,22723.031674531507,2317.104380653078,19368.092786179328,1974.9958228527917,0.8523551374479458,0.8523551374479458,35720.82928515192,35405.22815468563,1.0111548499922494,0.8,4311.125667185321,4273.035954225843,1.0111548499922494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622987415957,4.864234628215885,-2.45630436304584,7.320538991261725,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999841348932346,0.0002334322855883833,198.92221485259012,0.0,0.0,0.0,0.025260196633620238,7.98633646638586e-05,0.00015356521749639132,0.0006077355108992031,0.09191368400337303,0.09191368400337303,0.09191368400337303,0.09191364113236387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.61495191255,591.6371536384192,0.0,0.09191368400337303,0.09191368400332936,0.09191368400332936,0.375,0.375,0.5,7.250751208902193,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,25959.116404814882,19799.280426613474,0.7627101060705254,1.0722453474031046,3.901290631374118,1.0398023450428093,0.6390401534158142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495286208475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362314338525,261.25362314338525,-11.896376856614722,244.96035916476396,277.54688712200664,129606.23768209336,129606.23631861125,0.0013634821226022257,0.0,nan,277.54688712200664,4.39688712200666,271.02958153055806,-2.1204184694419155,264.51227593910954,-8.637724060890434,257.994970347661,-15.155029652338953,251.47766475621248,-21.6723352437875,244.96035916476396,-28.18964083523602,1.0,1.0,26022.012520719443,26022.012520719443,276.8504061482401,3.70040614824012,276.8504061482401,276.8504061482401,75514.543311665,75514.54360405389,-0.0002923888969235122,0.0,8546.071908451686,8546.071908451686,0.8833660125067276,3977.295108952989,276.8504061482401,3.70040614824012,1.0,0.002,0.22118404085099627,0.004757175338691467,0.0003426214961777512,0.0016573785038236576,0.17131074808887561,0.17131074808887561,0.0,1.4085954624931674e-15,0.9999995315491814,0.9999995315491814,0.0,0.09191364094628884,4.305704051009795e-08,0.0,0.0,0.0,1601723.3978683057,268.01423621976465,0.0,1.0,1279705.255432051,2617.6672778969396,,,,,,,,,,,,,,,,,,,2.0,15440.514416852004,1450.0,0.375,6.173730061729009,3.5
2776.0,-30.00000323902877,4.864234662433269,34.92996652579675,25.19365647984671,6.207249667046749,-26.379277948421212,-39.887738682422764,2.586524376439199,-5.135763742981283,-5.1357637429707115,39.859932759808544,41059.964795783104,25749.995893915246,25749.995893915246,66809.96068969835,75524.06165284048,75514.54329764558,25749.995893915246,101264.53919156082,101264.53919156082,101264.53919156082,127223.6556007367,123966.07707706993,3257.5785236667757,0.0,89926.56987786174,55462.473020804246,38293.4409522861,25959.11640917589,64252.55736146199,19799.280428387417,1450.0,0.0,0.8867349088529854,2.8703010848935553,0.001494314320929203,1.0,1.0,-5.135763742981283,352783.14689521835,1548502.7942773483,4.389389935163983,1548502.7942773483,4.389389935163983,0.7627101060107297,0.09191368379030812,3.957507591076787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507591076787,1.2796589263482314,1.2799576508681532,3.0926268786092437,6552.9052507201795,15440.514451500734,6479.645080358925,0.0003109669415767157,22723.031556685874,2317.1043686361677,19368.092763041604,1974.9958204934005,0.8523551408501594,0.8523551408501594,35720.829429419835,35405.22815468563,1.011154855097016,0.8,4311.125684596929,4273.035954225843,1.011154855097016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622985721845,4.864234662433269,-2.4563043265973628,7.320538989030632,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999841299436057,0.00023343228674380478,198.92221481368387,0.0,0.0,0.0,0.025260196633620238,7.98633646638586e-05,0.00015356521749639132,0.0006077355139673265,0.09191368379035046,0.09191368379035046,0.09191368379035046,0.0919136412870656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.621018949,591.6371516457357,0.0,0.09191368379035046,0.09191368379030812,0.09191368379030812,0.375,0.375,0.5,7.250749933805278,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,25959.11640917589,19799.280428387417,0.7627101060107297,1.072245370870278,3.901290627556102,1.0398023585870568,0.6390401640326061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952859135488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362315622596,261.25362315622596,-11.896376843774021,244.96035920867504,277.54688710377684,129606.23863049172,129606.23648365484,0.0021468368834535586,0.0,nan,277.54688710377684,4.396887103776862,271.02958152475645,-2.1204184752435253,264.5122759457361,-8.637724054263856,257.99497036671573,-15.155029633284244,251.4776647876954,-21.672335212304574,244.96035920867504,-28.189640791324933,1.0,1.0,26022.012520719443,26022.012520719443,276.8504061496515,3.700406149651542,276.8504061496515,276.8504061496515,75514.54333437266,75514.54329764558,3.672708407975733e-05,0.0,8546.071908451686,8546.071908451686,0.8833660112415193,3977.295129032171,276.8504061496515,3.700406149651542,1.0,0.002,0.2211840835375311,0.004757175155358293,0.0003426215623270553,0.0016573784376745504,0.17131078116352763,0.17131078116352763,0.0,1.605486577016535e-15,0.9999995355801633,0.9999995355801633,0.0,0.09191364110377011,4.2686538016276316e-08,0.0,0.0,0.0,1601723.3979112438,268.0142362570187,0.0,1.0,1279705.2553038918,2617.667278421128,,,,,,,,,,,,,,,,,,,2.0,15440.514451500734,1450.0,0.375,6.173730061729009,3.5
2777.0,-30.000003193213484,4.864234696771864,34.92996651491204,25.19365637507292,6.207249686080207,-26.379277905284148,-39.887738682422764,2.5865243981508654,-5.135763702971303,-5.135763702983367,39.859932737463424,41059.96514403279,25749.99587936972,25749.99587936972,66809.9610234025,75524.06158653207,75514.54301491991,25749.99587936972,101264.53889428962,101264.53889428962,101264.53889428962,127223.65530914666,123966.07735616657,3257.577952980089,0.0,89926.56986815753,55462.47342565814,38293.440491665984,25959.116414857042,64252.55690652302,19799.280431249794,1450.0,0.0,0.8867349091378874,2.8703010891280427,0.001494314320929203,1.0,1.0,-5.135763702971303,352783.14744600846,1548502.793317256,4.389389925589476,1548502.793317256,4.389389925589476,0.7627101059540754,0.0919136835787302,3.957507609557793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507609557793,1.2796589262474702,1.2799576507673684,3.0926268932948933,6552.905281837309,15440.514483268398,6479.645073057988,0.00031096693423956893,22723.031448120404,2317.104357565571,19368.092741218614,1974.9958182680748,0.8523551439621273,0.8523551439621273,35720.829562868836,35405.22815468563,1.0111548598189672,0.8,4311.12570070281,4273.035954225843,1.0111548598189672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622982581919,4.864234696771864,-2.456304288123578,7.3205389848954425,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999841251751916,0.00023343228785692428,198.92221477620217,0.0,0.0,0.0,0.025260196633620238,7.98633646638586e-05,0.00015356521749639132,0.0006077355168053662,0.09191368357877382,0.09191368357877382,0.09191368357877382,0.09191364145219486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.62703594146,591.6371496695281,0.0,0.09191368357877382,0.0919136835787302,0.0919136835787302,0.375,0.375,0.5,7.250748670005085,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,25959.116414857042,19799.280431249794,0.7627101059540754,1.072245392862229,3.9012906235876406,1.0398023711429893,0.6390401739773303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495285629658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536231726273,261.2536231726273,-11.896376827372706,244.9603592526889,277.5468870925657,129606.23943752194,129606.23669537556,0.002742146361006523,0.0,nan,277.5468870925657,4.396887092565748,271.0295815245903,-2.1204184754096786,264.512275956615,-8.637724043384992,257.9949703886396,-15.155029611360362,251.47766482066424,-21.672335179335732,244.9603592526889,-28.189640747311074,1.0,1.0,26022.012520719443,26022.012520719443,276.85040615655635,3.700406156556369,276.85040615655635,276.85040615655635,75514.54319459683,75514.54301491991,0.00017967692110687494,0.0,8546.071908451686,8546.071908451686,0.883366010071191,3977.295147605582,276.85040615655635,3.700406156556369,1.0,0.002,0.2211841258453549,0.004757174974179272,0.000342621627891679,0.0016573783721074984,0.1713108139458395,0.1713108139458395,0.0,-8.226926084820008e-16,0.9999995397004386,0.9999995397004386,0.0,0.09191364127090196,4.230782823386931e-08,0.0,0.0,0.0,1601723.3979573613,268.0142362970287,0.0,1.0,1279705.255166244,2617.667278984106,,,,,,,,,,,,,,,,,,,2.0,15440.514483268398,1450.0,0.375,6.173730061729009,3.5
2778.0,-30.000003149240413,4.86423473132316,34.92996650406258,25.193656305223726,6.20724972067834,-26.379277862248532,-39.887738682422764,2.586524433686492,-5.135763658528106,-5.135763658519796,39.859932716711135,41059.96551247547,25749.99585384561,25749.99585384561,66809.96136632108,75524.06154715999,75514.54277026058,25749.99585384561,101264.5386241062,101264.5386241062,101264.5386241062,127223.65504676092,123966.07765916105,3257.5773875998707,0.0,89926.56990194638,55462.47386726176,38293.440038538465,25959.11642265472,64252.556461193184,19799.280435860517,1450.0,0.0,0.8867349094396852,2.8703010938316593,0.001494314320929203,1.0,1.0,-5.135763658528106,352783.14805781806,1548502.7924246904,4.389389915447164,1548502.7924246904,4.389389915447164,0.7627101059025851,0.09191368336868126,3.95750763068554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750763068554,1.279658926082554,1.2799576506024137,3.092626910203908,6552.905317665482,15440.514512343663,6479.64506110851,0.00031096692564347916,22723.03133534801,2317.1043460659866,19368.092705500825,1974.995814625874,0.8523551466204144,0.8523551466204144,35720.82971542964,35405.22815468563,1.011154865217169,0.8,4311.125719115282,4273.035954225843,1.011154865217169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622977072057,4.86423473132316,-2.4563042463159612,7.320538977639121,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999841205985153,0.00023343228892528528,198.92221474022756,0.0,0.0,0.0,0.025260196633620238,7.98633646638586e-05,0.00015356521749639132,0.0006077355200498532,0.09191368336870993,0.09191368336870993,0.09191368336870993,0.09191364163409803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.6330036586,591.6371477095756,0.0,0.09191368336870993,0.09191368336868126,0.09191368336868126,0.375,0.375,0.5,7.250747417968251,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,25959.11642265472,19799.280435860517,0.7627101059025851,1.0722454151717051,3.9012906199158213,1.0398023836868264,0.63904018414076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952853561613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362319318936,261.25362319318936,-11.896376806810622,244.96035929661008,277.54688708976875,129606.24044370734,129606.23700591842,0.0034377889183260894,0.0,nan,277.54688708976875,4.396887089768768,271.02958153113696,-2.120418468863022,264.5122759725053,-8.637724027494698,257.99497041387355,-15.155029586126432,251.4776648552418,-21.672335144758165,244.96035929661008,-28.189640703389898,1.0,1.0,26022.012520719443,26022.012520719443,276.8504061723916,3.700406172391638,276.8504061723916,276.8504061723916,75514.54318232463,75514.54277026058,0.0004120640514884144,0.0,8546.071908451686,8546.071908451686,0.8833660087332551,3977.2951688389676,276.8504061723916,3.700406172391638,1.0,0.002,0.22118416775852953,0.004757174795537768,0.0003426216928481225,0.001657378307153629,0.17131084642406125,0.17131084642406125,0.0,1.751637029867581e-15,0.9999995439941904,0.9999995439941904,0.0,0.09191364145550766,4.1913173593907664e-08,0.0,0.0,0.0,1601723.3980085857,268.0142363414719,0.0,1.0,1279705.255013353,2617.667279609442,,,,,,,,,,,,,,,,,,,2.0,15440.514512343663,1450.0,0.375,6.173730061729009,3.5
2779.0,-30.000003107098237,4.864234766156999,34.929966493290976,25.193656235374533,6.20724976208693,-26.379277820179706,-39.887738682422764,2.5865244751684187,-5.135763610535321,-5.135763610518872,39.859932697259424,41059.96587865477,25749.995819940366,25749.995819940366,66809.96169859514,75524.06152536925,75514.54255561954,25749.995819940366,101264.5383755599,101264.5383755599,101264.5383755599,127223.65480772681,123966.0779800453,3257.5768276815047,0.0,89926.56995831204,55462.47431159758,38293.43960746052,25959.116432166902,64252.55603962742,19799.280441887888,1450.0,0.0,0.8867349097548395,2.8703010989109825,0.001494314320929203,1.0,1.0,-5.135763610535321,352783.1487184964,1548502.7915882785,4.389389904855993,1548502.7915882785,4.389389904855993,0.7627101058552928,0.09191368316023549,3.957507652241493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507652241493,1.2796589258900415,1.2799576504098562,3.092626927514241,6552.905354344,15440.514538475869,6479.6450471594735,0.00031096691677163515,22723.03122582177,2317.104334897419,19368.092663806223,1974.9958103742076,0.8523551488939074,0.8523551488939074,35720.82987108246,35405.22815468563,1.0111548707247784,0.8,4311.1257379009285,4273.035954225843,1.0111548707247784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862296975297,4.864234766156999,-2.4563042018431047,7.320538968000104,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999984116212404,0.00023343228994916152,198.92221470575086,0.0,0.0,0.0,0.025260196633620238,7.98633646638586e-05,0.00015356521749639132,0.0006077355233600979,0.0919136831602666,0.0919136831602666,0.0919136831602666,0.09191364182941664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.6389189921,591.6371457668813,0.0,0.0919136831602666,0.09191368316023549,0.09191368316023549,0.375,0.375,0.5,7.250746178042929,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,25959.116432166902,19799.280441887888,0.7627101058552928,1.0722454368046705,3.9012906163407464,1.0398023956804217,0.6390401940326118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495285093662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536232176085,261.2536232176085,-11.896376782391485,244.96035934020117,277.5468870950158,129606.24146944964,129606.23738681564,0.004082633997546967,0.0,nan,277.5468870950158,4.396887095015813,271.02958154405286,-2.1204184559471173,264.51227599309,-8.637724006909991,257.994970442127,-15.155029557872979,251.4776648911641,-21.67233510883588,244.96035934020117,-28.189640659798812,1.0,1.0,26022.012520719443,26022.012520719443,276.8504061952768,3.7004061952767984,276.8504061952768,276.8504061952768,75514.54315113617,75514.54255561954,0.0005955166270723566,0.0,8546.071908451686,8546.071908451686,0.8833660073682028,3977.2951905027003,276.8504061952768,3.7004061952767984,1.0,0.002,0.22118420926557594,0.004757174619307774,0.0003426217571779781,0.0016573782428229746,0.17131087858898905,0.17131087858898905,0.0,9.527968691802613e-16,0.9999995484127493,0.9999995484127493,0.0,0.09191364165318801,4.150704748049498e-08,0.0,0.0,0.0,1601723.3980639009,268.01423638946466,0.0,1.0,1279705.2548482488,2617.6672802847343,,,,,,,,,,,,,,,,,,,2.0,15440.514538475869,1450.0,0.375,6.173730061729009,3.5
2780.0,-30.000003066748647,4.864234801322242,34.929966482629524,25.193656200449936,6.207249808070483,-26.379277779266715,-39.887738682422764,2.5865245205885965,-5.135763559954285,-5.135763559909513,39.85993267889505,41059.96623717142,25749.99578017177,25749.99578017177,66809.96201734319,75524.06151861254,75514.54236449697,25749.99578017177,101264.53814466874,101264.53814466874,101264.53814466874,127223.65458765549,123966.07831431521,3257.576273340288,0.0,89926.57003181611,55462.474750375215,38293.439201600995,25959.11644298675,64252.555644587745,19799.280449002355,1450.0,0.0,0.8867349100791754,2.8703011042642674,0.001494314320929203,1.0,1.0,-5.135763559954285,352783.1494148106,1548502.790799431,4.389389893956261,1548502.790799431,4.389389893956261,0.7627101058114569,0.0919136829535839,3.957507673679696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507673679696,1.2796589256792519,1.2799576501990175,3.092626944776729,6552.905390921141,15440.514561650312,6479.645031886139,0.0003109669078673399,22723.031121302225,2317.104324239391,19368.0926181532,1974.995805718895,0.8523551508053931,0.8523551508053933,35720.83002588502,35405.22815468563,1.0111548762023026,0.8,4311.125756583959,4273.035954225843,1.0111548762023026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622961168168,4.864234801322242,-2.4563041553719347,7.320538956694177,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999841120128631,0.00023343229092948555,198.92221467274067,0.0,0.0,0.0,0.025260196633620238,7.98633646638586e-05,0.00015356521749639132,0.0006077355266522602,0.09191368295367874,0.09191368295367874,0.09191368295367874,0.09191364203445986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.6447797109,591.6371438421714,0.0,0.09191368295367874,0.0919136829535839,0.0919136829535839,0.375,0.375,0.5,7.250744950475627,-4.4792614062316716e-11,-4.4792614062316716e-11,-4.4792614062316716e-11,-4.4792614062316716e-11,-4.4792614062316716e-11,-4.4792614062316716e-11,25959.11644298675,19799.280449002355,0.7627101058114569,1.0722454575313978,3.901290612922422,1.0398024070342309,0.6390402035413835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952848420923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536232454362,261.2536232454362,-11.89637675456379,244.96035938325412,277.5468871076183,129606.2424766519,129606.23782412687,0.004652525024731166,0.0,nan,277.5468871076183,4.3968871076183405,271.0295815627454,-2.120418437254557,264.51227601787264,-8.63772398212734,257.9949704729998,-15.155029527000181,251.47766492812696,-21.67233507187302,244.96035938325412,-28.189640616745862,1.0,1.0,26022.012520719443,26022.012520719443,276.8504062235224,3.700406223522407,276.8504062235224,276.8504062235224,75514.5432222089,75514.54236449697,0.0008577119297115132,0.0,8546.071908451686,8546.071908451686,0.883366006010607,3977.2952120480945,276.8504062235224,3.700406223522407,1.0,0.002,0.22118425035838582,0.004757174445380818,0.00034262182086800387,0.0016573781791364916,0.17131091043400193,0.17131091043400193,0.0,4.4955358879938956e-15,0.999999552919592,0.999999552919592,0.0,0.09191364186077702,4.10928068782537e-08,0.0,0.0,0.0,1601723.398122202,268.0142364400457,0.0,1.0,1279705.2546742368,2617.6672809964557,,,,,,,,,,,,,,,,,,,2.0,15440.514561650312,1450.0,0.375,6.173730061729009,3.5
