time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2781.0,-30.000003028282396,4.864234836905523,34.92996647212716,25.193656130600743,6.207249869223273,-26.379277738531833,-39.887738682422764,2.5865245794727105,-5.1357635048937595,-5.135763504844824,39.859932662163324,41059.966613839904,25749.99573000714,25749.99573000714,66809.96234384704,75524.06153910996,75514.54221023452,25749.99573000714,101264.53794024166,101264.53794024166,101264.53794024166,127223.65439618935,123966.07867141435,3257.575724774996,0.0,89926.57014831521,55462.475223045134,38293.438805855636,25959.116455947686,64252.555261803325,19799.280457886714,1450.0,0.0,0.8867349104205536,2.87030111009163,0.001494314320929203,1.0,1.0,-5.1357635048937595,352783.15017278836,1548502.7900791995,4.389389882483798,1548502.7900791995,4.389389882483798,0.7627101057728933,0.09191368274876134,3.957507697579245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507697579245,1.279658925405978,1.2799576499256797,3.0926269641136654,6552.905431893789,15440.514581909742,6479.645012085299,0.0003109668977804672,22723.031013514414,2317.1043132480936,19368.092558967168,1974.9957996835992,0.8523551522439101,0.85235515224391,35720.83019846065,35405.22815468563,1.0111548823087078,0.8,4311.125777412009,4273.035954225843,1.0111548823087078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622950339184,4.864234836905523,-2.4563041055272103,7.320538942432734,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999841080093315,0.00023343229186405397,198.9222146412712,0.0,0.0,0.0,0.025260196633620238,7.98633646638586e-05,0.00015356521749639132,0.0006077355303223997,0.09191368274874288,0.09191368274874288,0.09191368274874288,0.09191364225645063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.65058635664,591.6371419352894,0.0,0.09191368274874288,0.09191368274876134,0.09191368274876134,0.375,0.375,0.5,7.250743735701517,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,25959.116455947686,19799.280457886714,0.7627101057728933,1.0722454784489406,3.901290609831732,1.0398024183104206,0.6390402132107751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952846012237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536232772606,261.2536232772606,-11.896376722739376,244.96035942567934,277.5468871288419,129606.24367466169,129606.23835392804,0.0053207336492711935,0.0,nan,277.5468871288419,4.396887128841911,271.02958158820934,-2.120418411790638,264.51227604757685,-8.63772395242313,257.99497050694436,-15.155029493055622,251.47766496631183,-21.672335033688142,244.96035942567934,-28.189640574320634,1.0,1.0,26022.012520719443,26022.012520719443,276.8504062605364,3.700406260536397,276.8504062605364,276.8504062605364,75514.54317341212,75514.54221023452,0.0009631776047172025,0.0,8546.071908451686,8546.071908451686,0.883366004497144,3977.2952360671416,276.8504062605364,3.700406260536397,1.0,0.002,0.22118429102209797,0.004757174274112159,0.00034262188389652074,0.001657378116102407,0.17131094194826035,0.17131094194826035,0.0,-1.072492789022661e-15,0.9999995575880067,0.9999995575880067,0.0,0.09191364208504575,4.066371559295139e-08,0.0,0.0,0.0,1601723.3981856643,268.0142364951062,0.0,1.0,1279705.2544848141,2617.667281771201,,,,,,,,,,,,,,,,,,,2.0,15440.514581909742,1450.0,0.375,6.173730061729009,3.5
2782.0,-30.000002991527527,4.864234872915206,34.929966461793654,25.193656095676147,6.207249924241228,-26.379277699950656,-39.887738682422764,2.586524632664375,-5.135763448944772,-5.1357634489640045,39.859932646031666,41059.96695611565,25749.99567883896,25749.99567883896,66809.9626349546,75524.06156280288,75514.5420656956,25749.99567883896,101264.53774453455,101264.53774453455,101264.53774453455,127223.6542139853,123966.07903198387,3257.575182001426,0.0,89926.57025612345,55462.475649436215,38293.4384518747,25959.116469450742,64252.55492132544,19799.280467231598,1450.0,0.0,0.8867349107641833,2.870301116013002,0.001494314320929203,1.0,1.0,-5.135763448944772,352783.1509429949,1548502.7893859528,4.389389870935673,1548502.7893859528,4.389389870935673,0.7627101057361418,0.09191368254589803,3.9575077186961773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077186961773,1.2796589251591222,1.2799576496787664,3.092626981212257,6552.905468123653,15440.51459902408,6479.644994198674,0.00031096688884540394,22723.03091950766,2317.104303662072,19368.092505502846,1974.9957942317558,0.8523551534172931,0.8523551534172931,35720.83035094336,35405.22815468563,1.0111548877041463,0.8,4311.125795815056,4273.035954225843,1.0111548877041463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622939293568,4.864234872915206,-2.4563040549707824,7.320538927885988,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999841041839227,0.0002334322927570421,198.9222146112019,0.0,0.0,0.0,0.025260196633620238,7.98633646638586e-05,0.00015356521749639132,0.0006077355335652259,0.09191368254588858,0.09191368254588858,0.09191368254588858,0.09191364248168518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.6563337098,591.6371400479032,0.0,0.09191368254588858,0.09191368254589803,0.09191368254589803,0.375,0.375,0.5,7.250742533762137,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,25959.116469450742,19799.280467231598,0.7627101057361418,1.0722454972989115,3.901290606744007,1.0398024283510687,0.639040221924122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952843715976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536233116418,261.2536233116418,-11.896376688358203,244.9603594672396,277.54688715604385,129606.24464533418,129606.23889713945,0.0057481947301812105,0.0,nan,277.54688715604385,4.396887156043874,271.02958161828303,-2.120418381716945,264.51227608052216,-8.637723919477821,257.9949705427613,-15.155029457238697,251.47766500500046,-21.672334994999517,244.9603594672396,-28.189640532760365,1.0,1.0,26022.012520719443,26022.012520719443,276.8504062995043,3.7004062995043228,276.8504062995043,276.8504062995043,75514.54320242205,75514.5420656956,0.001136726452386938,0.0,8546.071908451686,8546.071908451686,0.883366003159893,3977.2952572896584,276.8504062995043,3.7004062995043228,1.0,0.002,0.22118433125591772,0.004757174104912204,0.00034262194625975077,0.0016573780537347655,0.1713109731298754,0.1713109731298754,0.0,-5.4838945884316814e-15,0.9999995622650711,0.9999995622650711,0.0,0.09191364231206874,4.023382929046998e-08,0.0,0.0,0.0,1601723.3982501517,268.0142365510552,0.0,1.0,1279705.2542923354,2617.6672825584446,,,,,,,,,,,,,,,,,,,2.0,15440.51459902408,1450.0,0.375,6.173730061729009,3.5
2783.0,-30.00000295668155,4.864234909454276,34.929966451688244,25.19365606075155,6.20725000301558,-26.37927766071185,-39.88773864749817,2.5865247070458697,-5.135763387761301,-5.135763387754384,39.85993263194766,41059.96733789434,25749.9956153123,25749.9956153123,66809.96295320665,75524.06162346498,75514.54196635926,25749.9956153123,101264.53758167155,101264.53758167155,101264.53758167155,127223.65406719502,123966.0794219151,3257.5746452799226,0.0,89926.57042776725,55462.4761421966,38293.43809507849,25959.116485523467,64252.55458060196,19799.28047870701,1450.0,0.0,0.8867349111270849,2.8703011224883808,0.001494314320929203,1.0,1.0,-5.135763387761301,352783.1517852613,1548502.78878052,4.389389858739887,1548502.78878052,4.389389858739887,0.762710105705963,0.09191368234498112,3.9575077443902207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077443902207,1.2796589248139267,1.2799576493334903,3.0926270021253326,6552.90551243595,15440.51461331833,6479.644969186561,0.0003109668777859742,22723.030815350503,2317.104293040998,19368.09243073997,1974.995786608064,0.8523551540341128,0.8523551540341128,35720.8305364768,35405.22815468563,1.01115489426905,0.8,4311.125818206977,4273.035954225843,1.01115489426905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622925580135,4.864234909454276,-2.4563040003715373,7.320538909825814,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999841005571852,0.0002334322936036532,198.92221458269424,0.0,0.0,0.0,0.025260196633620238,7.98633649791945e-05,0.00015356521718105543,0.0006077355362629931,0.0919136823450495,0.0919136823450495,0.0919136823450495,0.09191364272665792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.66202608275,591.6371381786654,0.0,0.0919136823450495,0.09191368234498112,0.09191368234498112,0.375,0.375,0.5,7.250741345218771,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,25959.116485523467,19799.28047870701,0.762710105705963,1.072245517259298,3.9012906042181537,1.0398024388181568,0.6390402312547192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952841521878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536233501009,261.2536233501009,-11.896376649899082,244.96035950797847,277.54688719222327,129606.24598494594,129606.23955494883,0.006429997125364628,0.0,nan,277.54688719222327,4.396887192223289,271.02958165537433,-2.120418344625648,264.5122761185254,-8.637723881474585,257.9949705816764,-15.15502941832358,251.47766504482743,-21.672334955172545,244.96035950797847,-28.18964049202151,1.0,1.0,26022.012520719443,26022.012520719443,276.8504063490903,3.700406349090315,276.8504063490903,276.8504063490903,75514.54325668584,75514.54196635926,0.0012903265742352232,0.0,8546.071908451686,8546.071908451686,0.8833660015327919,3977.295283112172,276.8504063490903,3.700406349090315,1.0,0.002,0.2211843710402568,0.004757173938659447,0.0003426220079304333,0.0016573779920740232,0.17131100396521665,0.17131100396521665,0.0,4.4565046097844174e-15,0.999999567155461,0.999999567155461,0.0,0.09191364256064566,3.9784335461390366e-08,0.0,0.0,0.0,1601723.3983206714,268.0142366122387,0.0,1.0,1279705.2540818504,2617.667283419343,,,,,,,,,,,,,,,,,,,2.0,15440.51461331833,1450.0,0.375,6.173730061729009,3.5
2784.0,-30.00000292359419,4.864234946549436,34.92996644182452,25.19365606075155,6.207250077714492,-26.379277623463338,-39.88773864749817,2.586524777583611,-5.135763324746506,-5.135763324744371,39.85993261871178,41059.96768961834,25749.995548581548,25749.995548581548,66809.96323819988,75524.06169017985,75514.54188239129,25749.995548581548,101264.53743097284,101264.53743097284,101264.53743097284,127223.653933516,123966.07981885783,3257.5741146581754,0.0,89926.5705960374,55462.47659547589,38293.437778401676,25959.116502543176,64252.55428094485,19799.280490973746,1450.0,0.0,0.8867349114962533,2.8703011291575167,0.001494314320929203,1.0,1.0,-5.135763324746506,352783.1526527309,1548502.7882114176,4.389389846333499,1548502.7882114176,4.389389846333499,0.762710105678444,0.09191368214618403,3.9575077677472716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077677472716,1.2796589244865697,1.279957649006057,3.092627021169035,6552.9055527872715,15440.514624337784,6479.644945466998,0.0003109668676756911,22723.030723759315,2317.104283701296,19368.092359840608,1974.9957793783412,0.8523551543496015,0.8523551543496015,35720.83070513513,35405.22815468563,1.0111549002368454,0.8,4311.12583856225,4273.035954225843,1.0111549002368454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622911175044,4.864234946549436,-2.4563039443053047,7.32053889085474,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840971134893,0.0002334322944075358,198.92221455562535,0.0,0.0,0.0,0.025260196633620238,7.98633649791945e-05,0.00015356521718105543,0.0006077355398498237,0.09191368214620589,0.09191368214620589,0.09191368214620589,0.09191364297848477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.6676570971,591.6371363296114,0.0,0.09191368214620589,0.09191368214618403,0.09191368214618403,0.375,0.375,0.5,7.2507401701853755,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,25959.116502543176,19799.280490973746,0.762710105678444,1.0722455353114586,3.9012906016597184,1.0398024481030395,0.6390402397091215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495283944173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536233913662,261.2536233913662,-11.896376608633773,244.9603595477044,277.54688723502795,129606.24713341125,129606.24023424777,0.006899163486302659,0.0,nan,277.54688723502795,4.396887235027975,271.0295816975633,-2.12041830243669,264.51227616009857,-8.637723839901412,257.99497062263384,-15.155029377366134,251.47766508516912,-21.672334914830856,244.9603595477044,-28.189640452295578,1.0,1.0,26022.012520719443,26022.012520719443,276.850406402275,3.700406402275007,276.850406402275,276.850406402275,75514.54338906845,75514.54188239129,0.0015066771593410522,0.0,8546.071908451686,8546.071908451686,0.8833660000536832,3977.295306586008,276.850406402275,3.700406402275007,1.0,0.002,0.2211844103719756,0.004757173774695042,0.00034262206890129076,0.0016573779310986511,0.17131103445064538,0.17131103445064538,0.0,-5.811323644522304e-17,0.9999995720798159,0.9999995720798159,0.0,0.09191364281446425,3.933171978209824e-08,0.0,0.0,0.0,1601723.3983933013,268.01423667525347,0.0,1.0,1279705.2538650709,2617.667284305995,,,,,,,,,,,,,,,,,,,2.0,15440.514624337784,1450.0,0.375,6.173730061729009,3.5
2785.0,-30.000002892568574,4.864234984349379,34.929966432282455,25.193656025826954,6.207250185313052,-26.379277584780418,-39.88773864749817,2.5865248775248415,-5.135763254113044,-5.135763254100112,39.85993260826735,41059.96810196651,25749.99546400744,25749.99546400744,66809.96356597394,75524.06180513761,75514.54186084174,25749.99546400744,101264.53732484918,101264.53732484918,101264.53732484918,127223.65384808677,123966.08025757704,3257.5735905097417,0.0,89926.57085089959,55462.477147728154,38293.43744796826,25959.1165232376,64252.55397120586,19799.280506277304,1450.0,0.0,0.8867349118941269,2.8703011366330613,0.001494314320929203,1.0,1.0,-5.135763254113044,352783.15362509235,1548502.787762405,4.389389832962435,1548502.787762405,4.389389832962435,0.7627101056599422,0.0919136819493339,3.9575077978204476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077978204476,1.2796589240227554,1.2799576485421342,3.0926270457908935,6552.905604958034,15440.514632360922,6479.644911860002,0.00031096685448108103,22723.03061548625,2317.104272660516,19368.09225938705,1974.9957691349289,0.8523551539902106,0.8523551539902106,35720.83092228974,35405.22815468563,1.0111549079206306,0.8,4311.125864770511,4273.035954225843,1.0111549079206306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622892918125,4.864234984349379,-2.456303882461549,7.320538866810928,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999984093884376,0.00023343229516132713,198.92221453024308,0.0,0.0,0.0,0.025260196633620238,7.98633649791945e-05,0.00015356521718105543,0.0006077355444680174,0.09191368194938232,0.09191368194938232,0.09191368194938232,0.09191364325911011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.67323222273,591.6371344990428,0.0,0.09191368194938232,0.0919136819493339,0.0919136819493339,0.375,0.375,0.5,7.250739009481352,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,25959.1165232376,19799.280506277304,0.7627101056599422,1.0722455553319628,3.9012905997200797,1.0398024582169008,0.6390402492073253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952837466568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362343773094,261.25362343773094,-11.89637656226904,244.9603595865446,277.5468872889172,129606.24881867641,129606.24106693904,0.007751737361202771,0.0,nan,277.5468872889172,4.396887288917242,271.0295817484427,-2.1204182515572825,264.51227620796817,-8.637723792031807,257.99497066749365,-15.15502933250633,251.47766512701912,-21.672334872980855,244.9603595865446,-28.18964041345538,1.0,1.0,26022.012520719443,26022.012520719443,276.8504064703977,3.700406470397695,276.8504064703977,276.8504064703977,75514.54343805894,75514.54186084174,0.0015772172046126798,0.0,8546.071908451686,8546.071908451686,0.883365998149269,3977.29533680955,276.8504064703977,3.700406470397695,1.0,0.002,0.22118444922256858,0.004757173614211187,0.0003426221291322746,0.001657377870870244,0.1713110645661373,0.1713110645661373,0.0,2.5183848062493297e-15,0.9999995773143646,0.9999995773143646,0.0,0.09191364309874085,3.8850593055028026e-08,0.0,0.0,0.0,1601723.3984747157,268.01423674588693,0.0,1.0,1279705.2536220688,2617.667285299871,,,,,,,,,,,,,,,,,,,2.0,15440.514632360922,1450.0,0.375,6.173730061729009,3.5
2786.0,-30.00000286316969,4.864235022800003,34.92996642303316,25.193656025826954,6.207250266085059,-26.379277550244225,-39.88773861257357,2.586524953159575,-5.135763185334326,-5.135763185326497,39.85993259763241,41059.9684273132,25749.995385925737,25749.995385925737,66809.96381323894,75524.06190098875,75514.54182665248,25749.995385925737,101264.53721257822,101264.53721257822,101264.53721257822,127223.65375578741,123966.08068308998,3257.57307269743,0.0,89926.57104751508,55462.477573839526,38293.437192972844,25959.116543209195,64252.55373618204,19799.280521008197,1450.0,0.0,0.8867349122833068,2.8703011439122337,0.001494314320929203,1.0,1.0,-5.135763185334326,352783.15457191004,1548502.7873043413,4.389389819883535,1548502.7873043413,4.389389819883535,0.7627101056406179,0.09191368175495648,3.9575078198933187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078198933187,1.2796589236717437,1.2799576481910406,3.092627063888231,6552.9056433041205,15440.514636708145,6479.644886426471,0.00031096684475229473,22723.03053843093,2317.1042648030602,19368.092183364522,1974.9957613827885,0.8523551535349884,0.8523551535349884,35720.831081675155,35405.22815468563,1.0111549135603142,0.8,4311.125884006642,4273.035954225843,1.0111549135603142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622876062713,4.864235022800003,-2.4563038218128574,7.3205388446128605,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840908245715,0.0002334322958755957,198.92221450619172,0.0,0.0,0.0,0.025260196633620238,7.986336529453009e-05,0.00015356521686571984,0.0006077355466096996,0.09191368175494916,0.09191368175494916,0.09191368175494916,0.091913643532546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.67873842275,591.6371326910872,0.0,0.09191368175494916,0.09191368175495648,0.09191368175495648,0.375,0.375,0.5,7.250737862806793,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,25959.116543209195,19799.280521008197,0.7627101056406179,1.0722455709681773,3.9012905974031455,1.0398024658686331,0.6390402566083754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952835614476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536234856812,261.2536234856812,-11.896376514318774,244.96035962413524,277.54688734722725,129606.24985799131,129606.24184116027,0.008016831024226274,0.0,nan,277.54688734722725,4.396887347227278,271.02958180260885,-2.120418197391132,264.51227625799044,-8.637723742009541,257.994970713372,-15.15502928662795,251.47766516875365,-21.67233483124633,244.96035962413524,-28.18964037586474,1.0,1.0,26022.012520719443,26022.012520719443,276.8504065351707,3.700406535170714,276.8504065351707,276.8504065351707,75514.54351217512,75514.54182665248,0.0016855226422194391,0.0,8546.071908451686,8546.071908451686,0.8833659967514822,3977.295358992785,276.8504065351707,3.700406535170714,1.0,0.002,0.22118448760376255,0.004757173455478254,0.00034262218863482646,0.0016573778113652458,0.17131109431741323,0.17131109431741323,0.0,7.24247051220317e-17,0.9999995824213019,0.9999995824213019,0.0,0.09191364337376093,3.838119556152627e-08,0.0,0.0,0.0,1601723.3985539887,268.01423681466565,0.0,1.0,1279705.2533854595,2617.6672862676273,,,,,,,,,,,,,,,,,,,2.0,15440.514636708145,1450.0,0.375,6.173730061729009,3.5
2787.0,-30.000002835461455,4.864235061925557,34.92996641409301,25.19365606075155,6.207250359345572,-26.37927751598077,-39.88773861257357,2.586525039864824,-5.1357631147807865,-5.135763114747857,39.85993258805571,41059.96876544258,25749.995304934037,25749.995304934037,66809.96407037662,75524.0620206323,75514.54181052334,25749.995304934037,101264.53711545738,101264.53711545738,101264.53711545738,127223.65367967343,123966.08111838733,3257.572561286093,0.0,89926.57128034938,55462.478025159435,38293.43695021105,25959.116564216052,64252.5535144271,19799.280536613092,1450.0,0.0,0.8867349126774693,2.8703011513793397,0.001494314320929203,1.0,1.0,-5.1357631147807865,352783.15554317343,1548502.786894508,4.38938980663719,1548502.786894508,4.38938980663719,0.7627101056245447,0.09191368156294702,3.957507843830726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507843830726,1.2796589232693558,1.2799576477885588,3.0926270835667893,6552.9056850006245,15440.514638258399,6479.644857270313,0.0003109668341107499,22723.030459821824,2317.1042567871623,19368.092096214812,1974.9957524959914,0.852355152648362,0.852355152648362,35720.83125452415,35405.22815468563,1.0111549196763923,0.8,4311.125904867685,4273.035954225843,1.0111549196763923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622858579127,4.864235061925557,-2.456303759661945,7.320538821587502,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840879407249,0.00023343229654878932,198.92221448352345,0.0,0.0,0.0,0.025260196633620238,7.986336529453009e-05,0.00015356521686571984,0.0006077355502856527,0.09191368156305361,0.09191368156305361,0.09191368156305361,0.09191364381251645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.6841811242,591.637130904032,0.0,0.09191368156305361,0.09191368156294702,0.09191368156294702,0.375,0.375,0.5,7.250736730294094,-3.291233952040784e-11,-3.291233952040784e-11,-3.291233952040784e-11,-3.291233952040784e-11,-3.291233952040784e-11,-3.291233952040784e-11,25959.116564216052,19799.280536613092,0.7627101056245447,1.07224558659565,3.901290595735061,1.0398024734592888,0.639040264076401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952833859498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362353591044,261.25362353591044,-11.896376464089542,244.96035966052497,277.5468874112959,129606.25106708371,129606.24266923938,0.008397844316854423,0.0,nan,277.5468874112959,4.39688741129595,271.02958186114176,-2.120418138858213,264.51227631098755,-8.637723689012432,257.9949707608334,-15.155029239166595,251.47766521067916,-21.672334789320814,244.96035966052497,-28.189640339475005,1.0,1.0,26022.012520719443,26022.012520719443,276.850406603862,3.7004066038620067,276.850406603862,276.850406603862,75514.54372071334,75514.54181052334,0.0019101899961242452,0.0,8546.071908451686,8546.071908451686,0.8833659952356218,3977.2953830498795,276.850406603862,3.7004066038620067,1.0,0.002,0.22118452551046802,0.004757173299172365,0.00034262224740364,0.0016573777525972968,0.17131112370182,0.17131112370182,0.0,9.367506770274758e-16,0.9999995875836424,0.9999995875836424,0.0,0.09191364365624126,3.7906705765657015e-08,0.0,0.0,0.0,1601723.3986353094,268.0142368852192,0.0,1.0,1279705.2531427322,2617.667287260382,,,,,,,,,,,,,,,,,,,2.0,15440.514638258399,1450.0,0.375,6.173730061729009,3.5
2788.0,-30.000002809514342,4.864235101790483,34.929966405496266,25.19365606075155,6.207250466022104,-26.379277481960695,-39.88773861257357,2.5865251384685046,-5.135763040415611,-5.135763040426747,39.859932580086,41059.969117666966,25749.99521620936,25749.99521620936,66809.96433387633,75524.06216573132,75514.54182620214,25749.99521620936,101264.53704241151,101264.53704241151,101264.53704241151,127223.65362952458,123966.0815730894,3257.5720564351836,0.0,89926.57155202604,55462.478503961924,38293.436720071244,25959.116587113065,64252.55330718431,19799.280553791785,1450.0,0.0,0.8867349130854274,2.8703011592497583,0.001494314320929203,1.0,1.0,-5.135763040415611,352783.15656689595,1548502.7865513787,4.38938979292722,1548502.7865513787,4.38938979292722,0.7627101056135623,0.09191368137332873,3.9575078697878707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078697878707,1.279658922811748,1.2799576473308443,3.0926271049571414,6552.905730324214,15440.514636841996,6479.644824113066,0.00031096682248228424,22723.03037943075,2317.104248589554,19368.091997105585,1974.9957423896626,0.8523551513022616,0.8523551513022616,35720.83144195743,35405.22815468563,1.0111549263085193,0.8,4311.125927488895,4273.035954225843,1.0111549263085193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862283942623,4.864235101790483,-2.4563036945732315,7.320538796363714,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840852401719,0.00023343229717919566,198.922214462296,0.0,0.0,0.0,0.025260196633620238,7.986336529453009e-05,0.00015356521686571984,0.0006077355542717674,0.0919136813733057,0.0919136813733057,0.0919136813733057,0.09191364410683185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.6895613093,591.6371291375764,0.0,0.0919136813733057,0.09191368137332873,0.09191368137332873,0.375,0.375,0.5,7.2507356122905495,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,25959.116587113065,19799.280553791785,0.7627101056135623,1.0722456022377762,3.9012905944656207,1.0398024809141098,0.6390402716194611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952832205439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536235890638,261.2536235890638,-11.89637641093617,244.96035969575,277.54688748237766,129606.25245058328,129606.24356385744,0.008886725869079532,0.0,nan,277.54688748237766,4.396887482377679,271.0295819250521,-2.1204180749478496,264.5122763677266,-8.637723632273378,257.99497081040107,-15.155029189598906,251.47766525307551,-21.672334746924463,244.96035969575,-28.18964030424999,1.0,1.0,26022.012520719443,26022.012520719443,276.8504066800177,3.7004066800177497,276.8504066800177,276.8504066800177,75514.54380792727,75514.54182620214,0.001981725130463019,0.0,8546.071908451686,8546.071908451686,0.8833659935918595,3977.29540913681,276.8504066800177,3.7004066800177497,1.0,0.002,0.22118456293072664,0.004757173145675293,0.00034262230542163454,0.001657377694575051,0.17131115271081726,0.17131115271081726,0.0,-3.314622881722684e-15,0.9999995928759812,0.9999995928759812,0.0,0.09191364395306138,3.742026734624386e-08,0.0,0.0,0.0,1601723.3987210218,268.01423695958437,0.0,1.0,1279705.252886906,2617.6672883067436,,,,,,,,,,,,,,,,,,,2.0,15440.514636841996,1450.0,0.375,6.173730061729009,3.5
2789.0,-30.000002785140136,4.864235142383661,34.92996639723866,25.19365606075155,6.207250565039267,-26.379277450122203,-39.88773861257357,2.586525230021323,-5.135762965901677,-5.135762965895545,39.859932572679995,41059.96943224862,25749.995128818955,25749.995128818955,66809.96456106758,75524.06231233956,75514.54184687776,25749.995128818955,101264.53697569671,101264.53697569671,101264.53697569671,127223.65358596672,123966.08202784804,3257.5715581186864,0.0,89926.57181132564,55462.47893123468,38293.43653343441,25959.11661027001,64252.55314370443,19799.280571210693,1450.0,0.0,0.8867349134920932,2.8703011671359695,0.001494314320929203,1.0,1.0,-5.135762965901677,352783.1575926734,1548502.786232592,4.389389779260685,1548502.786232592,4.389389779260685,0.7627101056041965,0.09191368118610815,3.957507892594456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507892594456,1.2796589223868629,1.2799576469058598,3.0926271238063805,6552.90577026349,15440.514632273995,6479.644793326815,0.00031096681216969844,22723.030314001913,2317.1042419176697,19368.091905083416,1974.995733006013,0.8523551497068071,0.852355149706807,35720.831606640895,35405.22815468563,1.011154932135669,0.8,4311.125947364446,4273.035954225843,1.011154932135669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862282056136,4.864235142383661,-2.456303629135586,7.320538771519248,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840827033298,0.00023343229777138594,198.92221444235537,0.0,0.0,0.0,0.025260196633620238,7.986336529453009e-05,0.00015356521686571984,0.0006077355577740655,0.09191368118613472,0.09191368118613472,0.09191368118613472,0.091913644401519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.6948741085,591.6371273932675,0.0,0.09191368118613472,0.09191368118610815,0.09191368118610815,0.375,0.375,0.5,7.250734508754633,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,25959.11661027001,19799.280571210693,0.7627101056041965,1.0722456156787787,3.9012905932666526,1.0398024870956235,0.6390402781414102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952830656516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536236437703,261.2536236437703,-11.896376356229666,244.96035972968068,277.5468875578599,129606.25359451257,129606.24444811365,0.009146398919262326,0.0,nan,277.5468875578599,4.396887557859941,271.02958199222405,-2.1204180077759247,264.51227642658824,-8.637723573411733,257.9949708609524,-15.155029139047599,251.47766529531654,-21.672334704683436,244.96035972968068,-28.189640270319302,1.0,1.0,26022.012520719443,26022.012520719443,276.85040675696825,3.7004067569682775,276.85040675696825,276.85040675696825,75514.54384928699,75514.54184687776,0.0020024092227686197,0.0,8546.071908451686,8546.071908451686,0.8833659921476096,3977.295432057428,276.85040675696825,3.7004067569682775,1.0,0.002,0.22118459986652428,0.004757172994385509,0.0003426223626892886,0.0016573776373126918,0.1713111813446443,0.1713111813446443,0.0,1.9801868478275253e-15,0.999999598146895,0.999999598146895,0.0,0.09191364425030997,3.693579817793041e-08,0.0,0.0,0.0,1601723.3988069068,268.0142370340983,0.0,1.0,1279705.2526305604,2617.6672893552145,,,,,,,,,,,,,,,,,,,2.0,15440.514632273995,1450.0,0.375,6.173730061729009,3.5
2790.0,-30.00000276292661,4.86423518393686,34.92996638943885,25.193656130600743,6.207250719977406,-26.379277414636203,-39.88773861257357,2.5865253716870873,-5.135762879665549,-5.135762879603465,39.85993256937671,41059.969864384664,25749.995013616335,25749.995013616335,66809.964878001,75524.06253339048,75514.54196093106,25749.995013616335,101264.5369745474,101264.5369745474,101264.5369745474,127223.65361356015,123966.08254664547,3257.571066914681,0.0,89926.57221318374,55462.47954417814,38293.43629889511,25959.11663901275,64252.552937907865,19799.280593236126,1450.0,0.0,0.8867349139435965,2.870301176262754,0.001494314320929203,1.0,1.0,-5.135762879665549,352783.1587798153,1548502.7860905146,4.3893897640873245,1548502.7860905146,4.3893897640873245,0.7627101056081664,0.0919136810009272,3.9575079277695164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575079277695164,1.2796589217294096,1.2799576462482531,3.092627152883127,6552.905831873626,15440.514624916434,6479.644745689202,0.00031096679625541016,22723.030213578644,2317.104231677346,19368.091762691405,1974.9957184860689,0.8523551472073287,0.8523551472073287,35720.831860635575,35405.22815468563,1.0111549411230008,0.8,4311.125978018913,4273.035954225843,1.0111549411230008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622795692698,4.86423518393686,-2.4563035548311105,7.32053873876797,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840803913702,0.0002334322983110806,198.92221442418239,0.0,0.0,0.0,0.025260196633620238,7.986336529453009e-05,0.00015356521686571984,0.0006077355631757313,0.09191368100100587,0.09191368100100587,0.09191368100100587,0.09191364474057978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.70013057464,591.6371256676564,0.0,0.09191368100100587,0.0919136810009272,0.0919136810009272,0.375,0.375,0.5,7.250733420954978,-6.207301339600235e-11,-6.207301339600235e-11,-6.207301339600235e-11,-6.207301339600235e-11,-6.207301339600235e-11,-6.207301339600235e-11,25959.11663901275,19799.280593236126,0.7627101056081664,1.0722456335309187,3.9012905930245227,1.03980249535866,0.6390402869137984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952829201486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536237046349,261.2536237046349,-11.896376295365087,244.96035976268755,277.54688764658215,129606.25573635811,129606.24556038984,0.010175968298980157,0.0,nan,277.54688764658215,4.396887646582172,271.02958206980327,-2.1204179301967088,264.5122764930243,-8.637723506975703,257.9949709162454,-15.155029083754584,251.47766533946648,-21.672334660533494,244.96035976268755,-28.18964023731243,1.0,1.0,26022.012520719443,26022.012520719443,276.850406856606,3.700406856606037,276.850406856606,276.850406856606,75514.54422539736,75514.54196093106,0.002264466296765022,0.0,8546.071908451686,8546.071908451686,0.8833659899201134,3977.295467408364,276.850406856606,3.700406856606037,1.0,0.002,0.2211846362733983,0.00475717284747753,0.0003426224191459382,0.0016573775808605986,0.1713112095729691,0.1713112095729691,0.0,6.536871738349603e-15,0.9999996039015487,0.9999996039015487,0.0,0.09191364459406051,3.6406866694143024e-08,0.0,0.0,0.0,1601723.398906303,268.0142371203344,0.0,1.0,1279705.2523338892,2617.667290568612,,,,,,,,,,,,,,,,,,,2.0,15440.514624916434,1450.0,0.375,6.173730061729009,3.5
2791.0,-30.000002742056978,4.864235226297322,34.92996638201157,25.19365616552534,6.20725081717898,-26.379277386133385,-39.88773861257357,2.586525461255374,-5.135762799623194,-5.13576279962302,39.859932564528094,41059.97013316282,25749.994916744876,25749.994916744876,66809.9650499077,75524.06270065908,75514.54202646823,25749.994916744876,101264.53694321311,101264.53694321311,101264.53694321311,127223.65360825098,123966.08302581072,3257.570582440273,0.0,89926.57248194101,55462.47991444451,38293.43618610722,25959.11666503787,64252.55285114508,19799.280613050898,1450.0,0.0,0.8867349143691261,2.8703011847340805,0.001494314320929203,1.0,1.0,-5.135762799623194,352783.15988169936,1548502.785882144,4.389389749786843,1548502.785882144,4.389389749786843,0.762710105606824,0.09191368081869473,3.957507947313193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507947313193,1.2796589213137344,1.2799576458324808,3.0926271691602807,6552.905866362962,15440.514613490108,6479.644715570278,0.00031096678720231346,22723.030169274432,2317.104227159574,19368.091672663926,1974.9957093058208,0.8523551449072589,0.8523551449072589,35720.832001758,35405.22815468563,1.0111549461164677,0.8,4311.125995050894,4273.035954225843,1.0111549461164677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622774781163,4.864235226297322,-2.4563034849307885,7.32053871122811,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840782192778,0.0002334322988181252,198.92221440710878,0.0,0.0,0.0,0.025260196633620238,7.986336529453009e-05,0.00015356521686571984,0.0006077355661769602,0.09191368081863234,0.09191368081863234,0.09191368081863234,0.09191364505595899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7053073307,591.6371239681326,0.0,0.09191368081863234,0.09191368081869473,0.09191368081869473,0.375,0.375,0.5,7.250732348051469,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,25959.11666503787,19799.280613050898,0.762710105606824,1.0722456437079755,3.90129059182516,1.039802499438231,0.6390402919598713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495282787544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536237651669,261.2536237651669,-11.896376234833099,244.9603597941816,277.54688773615214,129606.25662183965,129606.2465014682,0.01012037146659036,0.0,nan,277.54688773615214,4.396887736152166,271.02958214775805,-2.1204178522419284,264.5122765593639,-8.63772344063608,257.99497097096986,-15.155029029030118,251.4776653825757,-21.67233461742427,244.9603597941816,-28.189640205818364,1.0,1.0,26022.012520719443,26022.012520719443,276.85040694425516,3.700406944255178,276.85040694425516,276.85040694425516,75514.5443072758,75514.54202646823,0.0022808075736975297,0.0,8546.071908451686,8546.071908451686,0.8833659886824904,3977.295487049759,276.85040694425516,3.700406944255178,1.0,0.002,0.22118467218265683,0.004757172701647552,0.0003426224748273716,0.0016573775251625543,0.17131123741368579,0.17131123741368579,0.0,-1.0073972905866313e-14,0.9999996093152499,0.9999996093152499,0.0,0.09191364490942132,3.5909273422041404e-08,0.0,0.0,0.0,1601723.3989985602,268.0142372003768,0.0,1.0,1279705.2520585232,2617.667291694872,,,,,,,,,,,,,,,,,,,2.0,15440.514613490108,1450.0,0.375,6.173730061729009,3.5
2792.0,-30.000002722655086,4.864235269456846,34.92996637496056,25.193656200449936,6.207250930721937,-26.379277357317395,-39.88773861257357,2.5865255653842434,-5.135762719139848,-5.135762719225628,39.859932560532535,41059.97042671136,25749.99482085737,25749.99482085737,66809.96524756873,75524.06289486999,75514.5421020136,25749.99482085737,101264.53692287096,101264.53692287096,101264.53692287096,127223.65361440163,123966.08350969617,3257.5701047054627,0.0,89926.57279552636,55462.48032736774,38293.4360757318,25959.116691530664,64252.55276726246,19799.280633286275,1450.0,0.0,0.8867349147937968,2.8703011932520552,0.001494314320929203,1.0,1.0,-5.135762719139848,352783.16098965175,1548502.785710593,4.389389735515226,1548502.785710593,4.389389735515226,0.7627101056079433,0.09191368063919994,3.9575079698250724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575079698250724,1.2796589208304852,1.2799576453491188,3.092627187920271,6552.90590611313,15440.514599681304,6479.64468055509,0.0003109667767556738,22723.030119254883,2317.1042220589993,19368.09156800119,1974.9956986331918,0.8523551421775035,0.8523551421775034,35720.83216431343,35405.22815468563,1.0111549518683192,0.8,4311.126014669613,4273.035954225843,1.0111549518683192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622754082033,4.864235269456846,-2.456303414511134,7.32053868396798,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840761999537,0.00023343229928950816,198.92221439123605,0.0,0.0,0.0,0.025260196633620238,7.986336529453009e-05,0.00015356521686571984,0.0006077355696340018,0.09191368063917935,0.09191368063917935,0.09191368063917935,0.09191364537274298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7104160302,591.6371222909918,0.0,0.09191368063917935,0.09191368063919994,0.09191368063919994,0.375,0.375,0.5,7.250731290044274,8.57767190609593e-11,8.57767190609593e-11,8.57767190609593e-11,8.57767190609593e-11,8.57767190609593e-11,8.57767190609593e-11,25959.116691530664,19799.280633286275,0.7627101056079433,1.0722456544643388,3.90129059163129,1.0398025038720222,0.639040297362815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952826629615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362382677895,261.25362382677895,-11.896376173221029,244.9603598243329,277.54688782922506,129606.25778636416,129606.24748541605,0.010300948095761419,0.0,nan,277.54688782922506,4.396887829225079,271.0295822282466,-2.1204177717533526,264.5122766272682,-8.637723372731784,257.99497102628976,-15.155028973710216,251.47766542531133,-21.672334574688648,244.9603598243329,-28.18964017566708,1.0,1.0,26022.012520719443,26022.012520719443,276.85040703349233,3.700407033492354,276.85040703349233,276.85040703349233,75514.54442414407,75514.5421020136,0.0023221304727485403,0.0,8546.071908451686,8546.071908451686,0.883365987256903,3977.2955096741975,276.85040703349233,3.700407033492354,1.0,0.002,0.22118470759301834,0.0047571725581714895,0.000342622529736309,0.001657377470257666,0.1713112648681545,0.1713112648681545,0.0,-6.025128312936445e-15,0.9999996147431823,0.9999996147431823,0.0,0.09191364522882783,3.541037210338353e-08,0.0,0.0,0.0,1601723.3990913257,268.01423728086013,0.0,1.0,1279705.2517816406,2617.667292827333,,,,,,,,,,,,,,,,,,,2.0,15440.514599681304,1450.0,0.375,6.173730061729009,3.5
2793.0,-30.000002704772715,4.864235313454323,34.92996636830694,25.19365627029913,6.207251055295483,-26.37927732876593,-39.88773861257357,2.5865256792886617,-5.135762636126515,-5.135762636177921,39.85993255789938,41059.970730615554,25749.994720303024,25749.994720303024,66809.96545091858,75524.06311081459,75514.54220160401,25749.994720303024,101264.53692190704,101264.53692190704,101264.53692190704,127223.65364130512,123966.08400749716,3257.5696338079574,0.0,89926.57314153494,55462.480761335806,38293.43597799904,25959.116719398084,64252.55269739713,19799.280654680057,1450.0,0.0,0.8867349152264672,2.8703012020377705,0.001494314320929203,1.0,1.0,-5.135762636126515,352783.1621324295,1548502.785597062,4.389389720974771,1548502.785597062,4.389389720974771,0.7627101056132986,0.09191368046223414,3.957507993902424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507993902424,1.279658920301869,1.279957644820379,3.092627208013254,6552.90594868775,15440.51458319922,6479.644642252709,0.00031096676553333765,22723.03006843962,2317.1042168772847,19368.091453512807,1974.9956869586258,0.8523551390451866,0.8523551390451866,35720.83233817296,35405.22815468563,1.0111549580201535,0.8,4311.126035652615,4273.035954225843,1.0111549580201535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862273237548,4.864235313454323,-2.4563033419267786,7.320538655381101,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840743387786,0.00023343229972397347,198.92221437660638,0.0,0.0,0.0,0.025260196633620238,7.986336529453009e-05,0.00015356521686571984,0.0006077355733314456,0.09191368046232343,0.09191368046232343,0.09191368046232343,0.09191364569892979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.71545804513,591.6371206358083,0.0,0.09191368046232343,0.09191368046223414,0.09191368046223414,0.375,0.375,0.5,7.250730247160805,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,25959.116719398084,19799.280654680057,0.7627101056132986,1.0722456651371266,3.901290591888285,1.039802508167509,0.639040302787517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952825471412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362389013935,261.25362389013935,-11.896376109860626,244.9603598532234,277.5468879270554,129606.25910294584,129606.2485096912,0.01059325464319667,0.0,nan,277.5468879270554,4.396887927055445,271.029582312289,-2.120417687710983,264.51227669752257,-8.637723302477411,257.9949710827562,-15.155028917243783,251.4776654679898,-21.672334532010183,244.9603598532234,-28.189640146776583,1.0,1.0,26022.012520719443,26022.012520719443,276.8504071281934,3.700407128193433,276.8504071281934,276.8504071281934,75514.54466591631,75514.54220160401,0.0024643123033456504,0.0,8546.071908451686,8546.071908451686,0.8833659857321805,3977.295533871936,276.8504071281934,3.700407128193433,1.0,0.002,0.22118474249653233,0.00475717241741908,0.0003426225838619173,0.0016573774161470895,0.17131129193095865,0.17131129193095865,0.0,9.006684287271582e-15,0.9999996202577882,0.9999996202577882,0.0,0.09191364555872983,3.490350431219642e-08,0.0,0.0,0.0,1601723.3991870063,268.01423736387346,0.0,1.0,1279705.251496059,2617.667293995388,,,,,,,,,,,,,,,,,,,2.0,15440.51458319922,1450.0,0.375,6.173730061729009,3.5
2794.0,-30.00000268836071,4.864235358314988,34.92996636205973,25.193656340148323,6.207251182828476,-26.379277301241792,-39.88773861257357,2.586525795709559,-5.135762551082394,-5.135762551090954,39.8599325563207,41059.9710246886,25749.994616720298,25749.994616720298,66809.9656414089,75524.06333956249,75514.54231822761,25749.994616720298,101264.53693494792,101264.53693494792,101264.53693494792,127223.65368330767,123966.08451351036,3257.5691697973148,0.0,89926.57350049703,55462.481185623255,38293.43590541531,25959.116748359746,64252.552653775056,19799.280676993476,1450.0,0.0,0.8867349156656631,2.8703012110384436,0.001494314320929203,1.0,1.0,-5.135762551082394,352783.1633031667,1548502.785528892,4.389389706215019,1548502.785528892,4.389389706215019,0.7627101056219301,0.09191368028783478,3.9575080175368664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575080175368664,1.279658919761574,1.279957644279958,3.092627227788346,6552.905990588798,15440.51456390323,6479.644603104122,0.0003109667544278417,22723.03002344058,2317.1042122886593,19368.09133649506,1974.9956750261365,0.8523551355833866,0.8523551355833866,35720.83250883428,35405.22815468563,1.011154964058823,0.8,4311.126056249629,4273.035954225843,1.011154964058823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622710015191,4.864235358314988,-2.456303267618288,7.320538625933276,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840726306313,0.00023343230012271658,198.92221436317965,0.0,0.0,0.0,0.025260196633620238,7.986336529453009e-05,0.00015356521686571984,0.0006077355769608739,0.09191368028789286,0.09191368028789286,0.09191368028789286,0.09191364603267647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7204313292,591.6371190032379,0.0,0.09191368028789286,0.09191368028783478,0.09191368028783478,0.375,0.375,0.5,7.250729219515261,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,25959.116748359746,19799.280676993476,0.7627101056219301,1.0722456748489906,3.9012905923573804,1.0398025118381593,0.6390403077982022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952824403915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536239550657,261.2536239550657,-11.8963760449343,244.96035988085526,277.54688802927603,129606.2604056216,129606.24955057581,0.010855045780247577,0.0,nan,277.54688802927603,4.396888029276056,271.0295823995919,-2.120417600408075,264.5122767699077,-8.637723230092263,257.99497114022364,-15.155028859776337,251.47766551053945,-21.672334489460525,244.96035988085526,-28.189640119144713,1.0,1.0,26022.012520719443,26022.012520719443,276.8504072269268,3.7004072269268136,276.8504072269268,276.8504072269268,75514.54488746804,75514.54231822761,0.002569240430602804,0.0,8546.071908451686,8546.071908451686,0.8833659842355056,3977.295557624551,276.8504072269268,3.7004072269268136,1.0,0.002,0.221184776889547,0.004757172279235799,0.00034262263719818625,0.001657377362807465,0.17131131859909313,0.17131131859909313,0.0,5.651295403863443e-15,0.9999996258118833,0.9999996258118833,0.0,0.09191364589482785,3.439300692716499e-08,0.0,0.0,0.0,1601723.3992850278,268.0142374489176,0.0,1.0,1279705.2512034862,2617.667295192022,,,,,,,,,,,,,,,,,,,2.0,15440.51456390323,1450.0,0.375,6.173730061729009,3.5
