time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2795.0,-30.000002673352572,4.864235404046728,34.92996635622312,25.193656444922112,6.207251311683807,-26.37927727484895,-39.88773861257357,2.5865259131801657,-5.135762464790844,-5.13576246476543,39.859932555676224,41059.971305462466,25749.994512191304,25749.994512191304,66809.96581765378,75524.06357896983,75514.54244770807,25749.994512191304,101264.53695989937,101264.53695989937,101264.53695989937,127223.6537380035,123966.0850253009,3257.5687127025967,0.0,89926.57386826027,55462.48159475268,38293.435859452875,25959.116778104126,64252.552637557004,19799.280699976982,1450.0,0.0,0.8867349161077822,2.8703012201711484,0.001494314320929203,1.0,1.0,-5.135762464790844,352783.1644910785,1548502.7855014505,4.389389691357027,1548502.7855014505,4.389389691357027,0.7627101056333776,0.09191368011608053,3.9575080403626535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575080403626535,1.2796589192164078,1.2799576437346647,3.0926272469432807,6552.906031175805,15440.514541865627,6479.6445636025655,0.0003109667436045398,22723.029985308553,2317.1042084002747,19368.091218422265,1974.9956629860621,0.8523551318175699,0.8523551318175699,35720.83267365641,35405.22815468563,1.011154969890879,0.8,4311.126076141914,4273.035954225843,1.011154969890879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622687450634,4.864235404046728,-2.4563031921697056,7.3205385962164335,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840710685991,0.00023343230048735114,198.92221435090138,0.0,0.0,0.0,0.025260196633620238,7.986336529453009e-05,0.00015356521686571984,0.0006077355804661208,0.09191368011614602,0.09191368011614602,0.09191368011614602,0.09191364637095412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.72533500625,591.637117393563,0.0,0.09191368011614602,0.09191368011608053,0.09191368011608053,0.375,0.375,0.5,7.250728207167598,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,25959.116778104126,19799.280699976982,0.7627101056333776,1.072245683468141,3.9012905930830164,1.039802514843619,0.6390403123293505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952823424194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536240212657,261.2536240212657,-11.896375978734284,244.96035990722692,277.5468881353044,129606.26166715451,129606.25059915446,0.011068000011506473,0.0,nan,277.5468881353044,4.396888135304437,271.0295824896889,-2.1204175103110856,264.51227684407337,-8.637723155926608,257.9949711984579,-15.155028801542073,251.4776655528424,-21.672334447157567,244.96035990722692,-28.18964009277306,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073284032,3.70040732840323,276.8504073284032,276.8504073284032,75514.54521103384,75514.54244770807,0.0027633257705019787,0.0,8546.071908451686,8546.071908451686,0.8833659827900396,3977.295580564467,276.8504073284032,3.70040732840323,1.0,0.002,0.22118481077013324,0.004757172143551952,0.0003426226897415714,0.0016573773102623898,0.1713113448707857,0.1713113448707857,0.0,3.961241057393039e-15,0.9999996313869461,0.9999996313869461,0.0,0.0919136462354982,3.3880582318940486e-08,0.0,0.0,0.0,1601723.3993844884,268.01423753520913,0.0,1.0,1279705.2509066202,2617.6672964062136,,,,,,,,,,,,,,,,,,,2.0,15440.514541865627,1450.0,0.375,6.173730061729009,3.5
2796.0,-30.000002659819277,4.86423545069963,34.92996635082177,25.193656549695902,6.2072514529972125,-26.379277248537644,-39.88773861257357,2.586526041715477,-5.135762375188278,-5.135762375184576,39.85993255656469,41059.97160043059,25749.994401651828,25749.994401651828,66809.96600208242,75524.06384166035,75514.54260508393,25749.994401651828,101264.53700673576,101264.53700673576,101264.53700673576,127223.65381629812,123966.08555364663,3257.568262651486,0.0,89926.57427186833,55462.48203063836,38293.43582358886,25959.116809562354,64252.55263315121,19799.280724392444,1450.0,0.0,0.8867349165612227,2.870301229654213,0.001494314320929203,1.0,1.0,-5.135762375188278,352783.165724562,1548502.7855398173,4.389389676118565,1548502.7855398173,4.389389676118565,0.762710105649632,0.09191367994693145,3.957508065117291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508065117291,1.2796589186198912,1.2799576431380089,3.092627267729633,6552.906075219591,15440.51451719649,6479.644520380274,0.0003109667318445222,22723.029945158967,2317.1042043061566,19368.091089227943,1974.9956498119077,0.8523551276379945,0.8523551276379945,35720.83285240652,35405.22815468563,1.011154976215762,0.8,4311.126097715159,4273.035954225843,1.011154976215762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586226635886,4.86423545069963,-2.4563031140912233,7.320538564790853,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840696600675,0.00023343230081615315,198.9222143398297,0.0,0.0,0.0,0.025260196633620238,7.986336529453009e-05,0.00015356521686571984,0.0006077355842675721,0.09191367994691825,0.09191367994691825,0.09191367994691825,0.09191364672162458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7301706257,591.6371158063049,0.0,0.09191367994691825,0.09191367994693145,0.09191367994693145,0.375,0.375,0.5,7.250727210397727,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,25959.116809562354,19799.280724392444,0.762710105649632,1.0722456921751988,3.901290594216466,1.039802517785289,0.6390403169639307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952822528275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536240895062,261.2536240895062,-11.89637591049376,244.96035993242592,277.54688824658655,129606.26310583767,129606.25169666743,0.011409170215810095,0.0,nan,277.54688824658655,4.39688824658657,271.0295825837544,-2.120417416245573,264.5122769209223,-8.63772307907766,257.9949712580902,-15.155028741909803,251.47766559525806,-21.672334404741918,244.96035993242592,-28.18964006757406,1.0,1.0,26022.012520719443,26022.012520719443,276.85040743639905,3.7004074363990753,276.85040743639905,276.85040743639905,75514.54553805762,75514.54260508393,0.002932973686256446,0.0,8546.071908451686,8546.071908451686,0.8833659812224273,3977.2956054428773,276.85040743639905,3.7004074363990753,1.0,0.002,0.22118484412858477,0.004757172010743594,0.00034262274147850116,0.0016573772585168215,0.17131137073925057,0.17131137073925057,0.0,-4.677248172102466e-15,0.9999996370675045,0.9999996370675045,0.0,0.09191364658847022,3.335846123384153e-08,0.0,0.0,0.0,1601723.399487764,268.0142376248117,0.0,1.0,1279705.250598372,2617.667297666975,,,,,,,,,,,,,,,,,,,2.0,15440.51451719649,1450.0,0.375,6.173730061729009,3.5
2797.0,-30.00000264772675,4.864235498303772,34.92996634587195,25.193656619545095,6.2072515984514585,-26.379277223108954,-39.88773861257357,2.5865261738336023,-5.135762283253257,-5.135762283250765,39.85993255879267,41059.97188858432,25749.99428750293,25749.99428750293,66809.96617608724,75524.06411854806,75514.54278445967,25749.99428750293,101264.53707196261,101264.53707196261,101264.53707196261,127223.65391428114,123966.08609454505,3257.567819736083,0.0,89926.57469132931,55462.48246136522,38293.435811071206,25959.116842318523,64252.55265338973,19799.28074990498,1450.0,0.0,0.8867349170217399,2.870301239384215,0.001494314320929203,1.0,1.0,-5.135762283253257,352783.16699016467,1548502.7856352676,4.38938966064228,1548502.7856352676,4.38938966064228,0.7627101056700133,0.0919136797804221,3.9575080897167623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575080897167623,1.2796589180067477,1.279957642524722,3.0926272884349126,6552.9061190915945,15440.514489715853,6479.644475953227,0.0003109667200729602,22723.029909906094,2317.104200711364,19368.090956432527,1974.9956362705436,0.8523551231162626,0.8523551231162626,35720.8330300362,35405.22815468563,1.0111549825009993,0.8,4311.126119153179,4273.035954225843,1.0111549825009993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622638947404,4.864235498303772,-2.4563030340353693,7.320538532339142,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840684014856,0.0002334323011099515,198.9222143299368,0.0,0.0,0.0,0.025260196633620238,7.986336529453009e-05,0.00015356521686571984,0.0006077355880451952,0.09191367978044011,0.09191367978044011,0.09191367978044011,0.0919136470809361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.73493624246,591.6371142420925,0.0,0.09191367978044011,0.0919136797804221,0.0919136797804221,0.375,0.375,0.5,7.250726229413626,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,25959.116842318523,19799.28074990498,0.7627101056700133,1.0722457000505885,3.901290595562717,1.0398025201659065,0.6390403212473481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952821720397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536241596619,261.2536241596619,-11.896375840338067,244.96035995645434,277.5468883628694,129606.26454892398,129606.25281957454,0.01172934944887592,0.0,nan,277.5468883628694,4.396888362869447,271.0295826815864,-2.1204173184135584,264.5122770003034,-8.637722999696564,257.9949713190204,-15.15502868097957,251.47766563773735,-21.67233436226263,244.96035995645434,-28.189640043545637,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754932214,3.700407549322165,276.85040754932214,276.85040754932214,75514.54572294503,75514.54278445967,0.002938485355116427,0.0,8546.071908451686,8546.071908451686,0.883365979664641,3977.295630165346,276.85040754932214,3.700407549322165,1.0,0.002,0.22118487695804673,0.004757171880733085,0.00034262279239766344,0.0016573772076034236,0.1713113961988317,0.1713113961988317,0.0,1.0868042576994696e-15,0.9999996428228857,0.9999996428228857,0.0,0.09191364695095919,3.2829462911384936e-08,0.0,0.0,0.0,1601723.3995937284,268.0142377167467,0.0,1.0,1279705.250282092,2617.6672989605777,,,,,,,,,,,,,,,,,,,2.0,15440.514489715853,1450.0,0.375,6.173730061729009,3.5
2798.0,-30.000002637547638,4.86423554706489,34.92996634147518,25.19365675924348,6.207251790028146,-26.37927719479009,-39.887738577648975,2.5865263472705307,-5.135762180562949,-5.1357621805723,39.85993256485415,41059.97227126716,25749.994148665763,25749.994148665763,66809.96641993293,75524.06445845655,75514.54304847425,25749.994148665763,101264.53719714002,101264.53719714002,101264.53719714002,127223.6540773646,123966.08669289495,3257.567384469644,0.0,89926.57522935083,55462.48304216132,38293.435763543894,25959.11688022459,64252.55264376848,19799.280779667886,1450.0,0.0,0.8867349175231549,2.870301250252453,0.001494314320929203,1.0,1.0,-5.135762180562949,352783.1684038205,1548502.7858957078,4.3893896437915725,1548502.7858957078,4.3893896437915725,0.7627101057028174,0.09191367961624064,3.9575081243271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081243271,1.2796589172018482,1.2799576417196348,3.092627317426694,6552.906180521701,15440.514459464966,6479.644417631985,0.0003109667037527296,22723.029847131686,2317.1041943101554,19368.09078210643,1974.995618494229,0.8523551177991896,0.8523551177991896,35720.83327995308,35405.22815468563,1.0111549913440427,0.8,4311.1261493155,4273.035954225843,1.0111549913440427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622608976779,4.86423554706489,-2.456302945803841,7.320538492868732,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840673420625,0.00023343230135725902,198.9222143216092,0.0,0.0,0.0,0.025260196633620238,7.986336560986627e-05,0.00015356521655038367,0.0006077355921121938,0.09191367961624394,0.09191367961624394,0.09191367961624394,0.09191364748093576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7396384734,591.6371126988777,0.0,0.09191367961624394,0.09191367961624064,0.09191367961624064,0.375,0.375,0.5,7.250725265350529,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,25959.11688022459,19799.280779667886,0.7627101057028174,1.0722457113748216,3.9012905976116596,1.0398025241167204,0.6390403272989552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495282099853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536242354034,261.2536242354034,-11.896375764596598,244.96035997961374,277.54688849119304,129606.26679866939,129606.25413541803,0.012663251347736474,0.0,nan,277.54688849119304,4.396888491193067,271.0295827888771,-2.120417211122856,264.51227708656137,-8.637722913438608,257.9949713842455,-15.155028615754475,251.4776656819296,-21.67233431807037,244.96035997961374,-28.189640020386236,1.0,1.0,26022.012520719443,26022.012520719443,276.85040768289366,3.700407682893683,276.85040768289366,276.85040768289366,75514.54621752235,75514.54304847425,0.003169048097333871,0.0,8546.071908451686,8546.071908451686,0.8833659774729066,3977.2956649487355,276.85040768289366,3.700407682893683,1.0,0.002,0.22118490921910694,0.004757171755091163,0.0003426228424439826,0.0016573771575547796,0.17131142122199128,0.17131142122199128,0.0,-1.2377252001094519e-15,0.9999996490069307,0.9999996490069307,0.0,0.09191364735517613,3.2261064516934395e-08,0.0,0.0,0.0,1601723.3997120885,268.014237819437,0.0,1.0,1279705.249928816,2617.6673004055015,,,,,,,,,,,,,,,,,,,2.0,15440.514459464966,1450.0,0.375,6.173730061729009,3.5
2799.0,-30.00000262835222,4.864235596769343,34.92996633751707,25.193656829092674,6.207251913661596,-26.37927717415087,-39.887738577648975,2.5865264594602246,-5.135762086957072,-5.1357620869066185,39.85993256872022,41059.97246800666,25749.9940354656,25749.9940354656,66809.96650347226,75524.06473185524,75514.5432448856,25749.9940354656,101264.5372803512,101264.5372803512,101264.5372803512,127223.65419452416,123966.08723818322,3257.5669563409497,0.0,89926.57560876977,55462.48334492107,38293.43584872077,25959.11691417297,64252.55276289374,19799.280806216146,1450.0,0.0,0.8867349179861734,2.8703012601592452,0.001494314320929203,1.0,1.0,-5.135762086957072,352783.1696924198,1548502.7860624443,4.389389628231227,1548502.7860624443,4.389389628231227,0.7627101057280681,0.09191367945539416,3.957508140951022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508140951022,1.2796589166811898,1.279957641198855,3.092627331675901,6552.906210714061,15440.514425411478,6479.644379906212,0.0003109666953526733,22723.02984755444,2317.1041943532646,19368.09066934157,1974.9956069954135,0.8523551128207516,0.8523551128207516,35720.83339999233,35405.22815468563,1.0111549955915038,0.8,4311.126163802965,4273.035954225843,1.0111549955915038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622584540386,4.864235596769343,-2.4563028639173945,7.320538460686738,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840663850047,0.00023343230158067078,198.9222143140864,0.0,0.0,0.0,0.025260196633620238,7.986336560986627e-05,0.00015356521655038367,0.00060773559466505,0.09191367945546813,0.09191367945546813,0.09191367945546813,0.09191364784616778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.744253491,591.6371111841821,0.0,0.09191367945546813,0.09191367945539416,0.09191367945539416,0.375,0.375,0.5,7.250724317080154,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,25959.11691417297,19799.280806216146,0.7627101057280681,1.0722457141274855,3.9012905986808804,1.0398025234890813,0.639040329176136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952820390883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536243094491,261.2536243094491,-11.896375690550883,244.96036000127458,277.54688861762355,129606.26761096925,129606.25523124429,0.01237972496114571,0.0,nan,277.54688861762355,4.396888617623574,271.0295828943538,-2.1204171056461973,264.51227717108395,-8.637722828916026,257.9949714478142,-15.155028552185797,251.47766572454438,-21.672334275455597,244.96036000127458,-28.189639998725397,1.0,1.0,26022.012520719443,26022.012520719443,276.85040779954204,3.700407799542063,276.85040779954204,276.85040779954204,75514.54628031206,75514.5432448856,0.003035426459973678,0.0,8546.071908451686,8546.071908451686,0.88336597642018,3977.295681655777,276.85040779954204,3.700407799542063,1.0,0.002,0.22118494095295313,0.004757171630239956,0.00034262289166718453,0.0016573771083367732,0.17131144583359226,0.17131144583359226,0.0,3.957771610441085e-15,0.9999996547429797,0.9999996547429797,0.0,0.09191364772155107,3.1733843094188374e-08,0.0,0.0,0.0,1601723.39981998,268.0142379130429,0.0,1.0,1279705.2496067896,2617.6673017226044,,,,,,,,,,,,,,,,,,,2.0,15440.514425411478,1450.0,0.375,6.173730061729009,3.5
2800.0,-30.000002614366,4.864235647202472,34.929966333891585,25.19365696879106,6.2072519149265,-26.379277161436754,-39.887738577648975,2.5865264619972663,-5.135762002501622,-5.135762002515791,39.85993257040333,41059.972374813195,25749.993948024523,25749.993948024523,66809.96632283772,75524.06487122887,75514.54337515887,25749.993948024523,101264.5373231834,101264.5373231834,101264.5373231834,127223.65426732424,123966.08773249594,3257.5665348282937,0.0,89926.57569354003,55462.483197124464,38293.4361071284,25959.116944140846,64252.55305126925,19799.280829532185,1450.0,0.0,0.8867349184104615,2.870301269097595,0.001494314320929203,1.0,1.0,-5.135762002501622,352783.17085505056,1548502.7861354344,4.389389613972471,1548502.7861354344,4.389389613972471,0.7627101057457588,0.09191367929799336,3.9575081273376447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081273376447,1.2796589166694157,1.2799576411870779,3.0926273210660704,6552.9061882331025,15440.514389486321,6479.644379053089,0.0003109667003973198,22723.029947139188,2317.1042045080826,19368.09066679153,1974.9956067353817,0.8523551089730425,0.8523551089730425,35720.83330169185,35405.22815468563,1.0111549921132457,0.8,4311.126151939137,4273.035954225843,1.0111549921132457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862256566458,4.864235647202472,-2.456302788625395,7.320538435827867,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999984064929333,0.00023343230192047698,198.9222143026442,0.0,0.0,0.0,0.025260196633620238,7.986336560986627e-05,0.00015356521655038367,0.0006077355925745088,0.09191367929799865,0.09191367929799865,0.09191367929799865,0.09191364817637343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7487870733,591.6371096961085,0.0,0.09191367929799865,0.09191367929799336,0.09191367929799336,0.375,0.375,0.5,7.250723383422102,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,25959.116944140846,19799.280829532185,0.7627101057457588,1.072245704458206,3.9012905961776814,1.039802516010964,0.6390403248575987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952819841958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362437141837,261.25362437141837,-11.896375628581609,244.9603600214244,277.54688872141236,129606.26611007389,129606.25574940437,0.01036066952174001,0.0,nan,277.54688872141236,4.396888721412381,271.0295829814147,-2.1204170185852718,264.51227724141717,-8.637722758582811,257.99497150141957,-15.155028498580407,251.477665761422,-21.672334238577974,244.9603600214244,-28.18963997857557,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078991765,3.7004078991765255,276.8504078991765,276.8504078991765,75514.54623500648,75514.54337515887,0.00285984760557767,0.0,8546.071908451686,8546.071908451686,0.8833659772822607,3977.295667974333,276.8504078991765,3.7004078991765255,1.0,0.002,0.22118497219917937,0.004757171505931926,0.0003426229401285548,0.0016573770598672134,0.1713114700642774,0.1713114700642774,0.0,-4.231857919645421e-15,0.9999996600480677,0.9999996600480677,0.0,0.09191364805176049,3.124623287949892e-08,0.0,0.0,0.0,1601723.3999173227,268.01423799749836,0.0,1.0,1279705.2493162444,2617.6673029109506,,,,,,,,,,,,,,,,,,,2.0,15440.514389486321,1450.0,0.375,6.173730061729009,3.5
2801.0,-30.0000025968423,4.864235698152749,34.92996633049933,25.193657038640254,6.207251917997016,-26.37927714535838,-39.887738577648975,2.5865264665130434,-5.135761927459953,-5.135761927465426,39.85993256988345,41059.97234193808,25749.993885966796,25749.993885966796,66809.96622790488,75524.06497732319,75514.54344037104,25749.993885966796,101264.53732633783,101264.53732633783,101264.53732633783,127223.65429635892,123966.08817694924,3257.566119409674,0.0,89926.57576126874,55462.48312588332,38293.436261539355,25959.11697002109,64252.55323156044,19799.2808495326,1450.0,0.0,0.8867349187948079,2.8703012770396414,0.001494314320929203,1.0,1.0,-5.135761927459953,352783.1718880904,1548502.7861131378,4.389389601056007,1548502.7861131378,4.389389601056007,0.7627101057558243,0.0919136791437398,3.9575081183751943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081183751943,1.2796589166484587,1.279957641166116,3.0926273141129377,6552.906173500248,15440.5143639115,6479.644377534587,0.00031096670366321253,22723.030015713335,2317.1042115007,19368.090662252624,1974.995606272542,0.852355106201034,0.852355106201034,35720.83323697512,35405.22815468563,1.0111549898233132,0.8,4311.126144128515,4273.035954225843,1.0111549898233132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622552268246,4.864235698152749,-2.4563027200325522,7.320538418185301,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840631054855,0.0002334323023462287,198.92221428830797,0.0,0.0,0.0,0.025260196633620238,7.986336560986627e-05,0.00015356521655038367,0.0006077355911981882,0.09191367914377616,0.09191367914377616,0.09191367914377616,0.0919136484705351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7532446861,591.6371082328617,0.0,0.09191367914377616,0.0919136791437398,0.0919136791437398,0.375,0.375,0.5,7.2507224632282155,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,25959.11697002109,19799.2808495326,0.7627101057558243,1.0722456992760752,3.9012905939846267,1.039802511615807,0.6390403225528116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952819007043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362442399273,261.25362442399273,-11.896375576007244,244.96036004096538,277.5468888070201,129606.26497945095,129606.25618952456,0.008789926395306945,0.0,nan,277.5468888070201,4.396888807020105,271.0295830538091,-2.1204169461908577,264.5122773005982,-8.637722699401763,257.99497154738725,-15.155028452612726,251.47766579417632,-21.67233420582366,244.96036004096538,-28.189639959034594,1.0,1.0,26022.012520719443,26022.012520719443,276.85040798185753,3.700407981857552,276.85040798185753,276.85040798185753,75514.54606742492,75514.54344037104,0.0026270538801327348,0.0,8546.071908451686,8546.071908451686,0.883365977849817,3977.2956589670703,276.85040798185753,3.700407981857552,1.0,0.002,0.2211850029961946,0.004757171382030072,0.00034262298788740355,0.0016573770121144503,0.17131149394370176,0.17131149394370176,0.0,1.8539857149502126e-15,0.9999996649354584,0.9999996649354584,0.0,0.09191364834672502,3.079701476509046e-08,0.0,0.0,0.0,1601723.4000038155,268.01423807254,0.0,1.0,1279705.2490580853,2617.667303966841,,,,,,,,,,,,,,,,,,,2.0,15440.5143639115,1450.0,0.375,6.173730061729009,3.5
2802.0,-30.0000025766352,4.86423574945091,34.929966327260956,25.19365707356485,6.2072519225605065,-26.379277126715635,-39.887738577648975,2.586526472640928,-5.135761859957711,-5.135761859955185,39.85993256753972,41059.97235488331,25749.99384422069,25749.99384422069,66809.966199104,75524.06505852741,75514.54345290583,25749.99384422069,101264.53729712652,101264.53729712652,101264.53729712652,127223.65428972739,123966.0885800828,3257.5657096445966,0.0,89926.57581649786,55462.48311285378,38293.436337382314,25959.116992600877,64252.55332998319,19799.280866852612,1450.0,0.0,0.8867349191474133,2.8703012841837685,0.001494314320929203,1.0,1.0,-5.135761859957711,352783.17281734355,1548502.7860115934,4.38938958920624,1548502.7860115934,4.38938958920624,0.7627101057596065,0.09191367899227615,3.9575081129477416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081129477416,1.2796589166200198,1.2799576411376705,3.09262730994034,6552.906164659014,15440.51434613047,6479.644375473974,0.00031096670557503674,22723.03006083195,2317.104216101518,19368.090656093314,1974.9956056444673,0.8523551042375463,0.8523551042375463,35720.83319778417,35405.22815468563,1.0111549884365831,0.8,4311.126139398582,4273.035954225843,1.0111549884365831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586225432565595,4.86423574945091,-2.4563026568662734,7.3205384063171834,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840610023512,0.00023343230283717601,198.92221427177645,0.0,0.0,0.0,0.025260196633620238,7.986336560986627e-05,0.00015356521655038367,0.0006077355903647202,0.09191367899226027,0.09191367899226027,0.09191367899226027,0.09191364873585545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.757632857,591.6371067923176,0.0,0.09191367899226027,0.09191367899227615,0.09191367899227615,0.375,0.375,0.5,7.250721555533491,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,25959.116992600877,19799.280866852612,0.7627101057596065,1.0722456974904675,3.901290592111212,1.0398025095747816,0.639040321775397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495281796096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362446926,261.25362446926,-11.896375530739988,244.96036006048521,277.54688887803474,129606.26413486786,129606.25656662036,0.0075682475046176785,0.0,nan,277.54688887803474,4.396888878034758,271.0295831145248,-2.1204168854751515,264.512277351015,-8.637722648985005,257.99497158750506,-15.155028412494914,251.47766582399512,-21.672334176004853,244.96036006048521,-28.189639939514763,1.0,1.0,26022.012520719443,26022.012520719443,276.85040805083446,3.7004080508344828,276.85040805083446,276.85040805083446,75514.54587360339,75514.54345290583,0.0024206975649576634,0.0,8546.071908451686,8546.071908451686,0.8833659781935158,3977.2956535124804,276.85040805083446,3.7004080508344828,1.0,0.002,0.22118503337604759,0.004757171258652267,0.00034262303499470523,0.0016573769650049962,0.1713115174973526,0.1713115174973526,0.0,-2.98806118737005e-16,0.9999996694740766,0.9999996694740766,0.0,0.09191364861242253,3.0379853622818814e-08,0.0,0.0,0.0,1601723.400081619,268.01423814004227,0.0,1.0,1279705.2488258602,2617.667304916651,,,,,,,,,,,,,,,,,,,2.0,15440.51434613047,1450.0,0.375,6.173730061729009,3.5
2803.0,-30.000002554251942,4.864235800977814,34.92996632412513,25.193657108489447,6.207251928461439,-26.37927710598061,-39.887738577648975,2.5865264801900785,-5.135761797749581,-5.135761797768471,39.85993256402272,41059.97240421115,25749.993816771683,25749.993816771683,66809.96622098284,75524.06512064506,75514.54343040996,25749.993816771683,101264.53724718164,101264.53724718164,101264.53724718164,127223.65426009956,123966.08895487706,3257.5653052224966,0.0,89926.57586247072,55462.483146036575,38293.4363515935,25959.11701291792,64252.55336451142,19799.280882339986,1450.0,0.0,0.8867349194772302,2.870301290767582,0.001494314320929203,1.0,1.0,-5.135761797749581,352783.17367371474,1548502.785860317,4.389389578122312,1548502.785860317,4.389389578122312,0.7627101057592737,0.09191367884323987,3.9575081103129706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081103129706,1.2796589165849852,1.2799576411026279,3.0926273079660467,6552.9061604757235,15440.51433440681,6479.64437293544,0.0003109667064142668,22723.030087576768,2317.1042188287306,19368.090648505466,1974.995604870722,0.8523551029004037,0.8523551029004037,35720.83317875882,35405.22815468563,1.0111549877633912,0.8,4311.126137102423,4273.035954225843,1.0111549877633912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622537331173,4.864235800977814,-2.456302597535813,7.3205383985136265,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840586727246,0.00023343230338099478,198.9222142534646,0.0,0.0,0.0,0.025260196633620238,7.986336560986627e-05,0.00015356521655038367,0.000607735589960111,0.0919136788432356,0.0919136788432356,0.0919136788432356,0.09191364898087113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7619580394,591.6371053723905,0.0,0.0919136788432356,0.09191367884323987,0.09191367884323987,0.375,0.375,0.5,7.250720659657268,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,25959.11701291792,19799.280882339986,0.7627101057592737,1.0722456983806972,3.901290590393355,1.0398025093565224,0.6390403221997055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952816754687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362450886814,261.25362450886814,-11.896375491131835,244.96036008037586,277.5468889373604,129606.26351650679,129606.2568944079,0.0066220988926034355,0.0,nan,277.5468889373604,4.396888937360416,271.0295831659635,-2.1204168340364618,264.5122773945666,-8.637722605433396,257.99497162316965,-15.15502837683033,251.47766585177277,-21.672334148227208,244.96036008037586,-28.189639919624113,1.0,1.0,26022.012520719443,26022.012520719443,276.8504081103889,3.700408110388935,276.8504081103889,276.8504081103889,75514.54575105668,75514.54343040996,0.0023206467158161104,0.0,8546.071908451686,8546.071908451686,0.8833659783603655,3977.295650864535,276.8504081103889,3.700408110388935,1.0,0.002,0.22118506336111227,0.004757171136113266,0.0003426230814867103,0.0016573769185113194,0.17131154074335514,0.17131154074335514,0.0,-1.9702121878406587e-15,0.9999996737692336,0.9999996737692336,0.0,0.09191364885816998,2.998506989175869e-08,0.0,0.0,0.0,1601723.4001533203,268.0142382022504,0.0,1.0,1279705.2486118511,2617.667305791966,,,,,,,,,,,,,,,,,,,2.0,15440.51433440681,1450.0,0.375,6.173730061729009,3.5
2804.0,-30.00000253028162,4.864235852627659,34.92996632104734,25.193657108489447,6.2072519354771245,-26.379277083705748,-39.887738577648975,2.5865264889012622,-5.135761740395765,-5.135761740389294,39.8599325594258,41059.97248297732,25749.993802018653,25749.993802018653,66809.96628499597,75524.06516676338,75514.54337649187,25749.993802018653,101264.53717851052,101264.53717851052,101264.53717851052,127223.65420967237,123966.08930380807,3257.564905864298,0.0,89926.5759006898,55462.48321690375,38293.436315317835,25959.117031161844,64252.553346479675,19799.280896148237,1450.0,0.0,0.8867349197861355,2.8703012968376678,0.001494314320929203,1.0,1.0,-5.135761740395765,352783.17446326447,1548502.7856636574,4.389389567741145,1548502.7856636574,4.389389567741145,0.7627101057551682,0.09191367869647261,3.957508109995659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508109995659,1.2796589165445578,1.279957641062191,3.092627307815784,6552.906160157336,15440.51432772148,6479.644370006145,0.0003109667063637602,22723.030099056054,2317.1042199992917,19368.09063974961,1974.9956039778733,0.852355102084479,0.852355102084479,35720.83317646755,35405.22815468563,1.0111549876823172,0.8,4311.126136825892,4273.035954225843,1.0111549876823172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622534146453,4.864235852627659,-2.4563025416917874,7.320538394319446,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999984056177916,0.000233432303963373,198.92221423385433,0.0,0.0,0.0,0.025260196633620238,7.986336560986627e-05,0.00015356521655038367,0.000607735589911383,0.0919136786965493,0.0919136786965493,0.0919136786965493,0.09191364920726854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.76622366864,591.637103971959,0.0,0.0919136786965493,0.09191367869647261,0.09191367869647261,0.375,0.375,0.5,7.250719774985264,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,25959.117031161844,19799.280896148237,0.7627101057551682,1.0722457014533542,3.9012905888598066,1.0398025106446047,0.6390403236049287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952815418507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536245440917,261.2536245440917,-11.896375455908299,244.96036010085413,277.5468889873292,129606.26307889562,129606.25718985488,0.005889040731144796,0.0,nan,277.5468889873292,4.396888987329248,271.0295832100342,-2.120416789965759,264.5122774327392,-8.637722567260766,257.9949716554442,-15.155028344555774,251.47766587814914,-21.672334121850838,244.96036010085413,-28.189639899145845,1.0,1.0,26022.012520719443,26022.012520719443,276.850408161459,3.700408161458995,276.850408161459,276.850408161459,75514.5455672898,75514.54337649187,0.0021907979244133458,0.0,8546.071908451686,8546.071908451686,0.8833659783804595,3977.2956505456373,276.850408161459,3.700408161458995,1.0,0.002,0.22118509297186267,0.004757171014415021,0.0003426231273954465,0.001657376872607194,0.17131156369772324,0.17131156369772324,0.0,2.6406828113056946e-15,0.9999996778417659,0.9999996778417659,0.0,0.09191364908572419,2.9610748417529207e-08,0.0,0.0,0.0,1601723.400219427,268.0142382596042,0.0,1.0,1279705.2484145367,2617.667306598984,,,,,,,,,,,,,,,,,,,2.0,15440.51432772148,1450.0,0.375,6.173730061729009,3.5
2805.0,-30.000002504836992,4.864235904348641,34.92996631800921,25.193660950195067,6.207251943625219,-26.37927705999077,-39.88773854272438,2.5865264987790053,-5.135761685340981,-5.135761685353201,39.85993255441493,41059.95944541663,25749.993793482245,25749.993793482245,66809.95323889887,75524.05617479734,75514.54330918644,25749.993793482245,101264.53710266869,101264.53710266869,101264.53710266869,127223.65415111021,123966.08963969596,3257.564511414248,0.0,89926.56229814982,55462.465568769,38293.440810423126,25959.11704844152,64252.557858864646,19799.280909181478,1450.0,0.0,0.8867349200849268,2.8703013026643935,0.001494314320929203,1.0,1.0,-5.135761685340981,352783.1752211599,1548502.785447962,4.389389557699868,1548502.785447962,4.389389557699868,0.7627101057495385,0.09191367855174311,3.9575068449970816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068449970816,1.2796589164987162,1.2799576410163387,3.092626319383015,6552.904065786906,15440.514324871252,6479.64586991837,0.00031096724235806015,22723.033925217667,2317.104610159195,19368.095123087624,1974.9960611511194,0.8523551558664538,0.8523551558664538,35720.82404207221,35405.22815468563,1.011154664471452,0.8,4311.125034401144,4273.035954225843,1.011154664471452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622532303707,4.864235904348641,-2.456302487543965,7.320538391892606,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840535296634,0.00023343230458157055,198.92221421303796,0.0,0.0,0.0,0.025260196633620238,7.986336592520186e-05,0.00015356521623504808,0.0006077353944036598,0.09191367855174004,0.09191367855174004,0.09191367855174004,0.09191364942482462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7704346395,591.6371025894489,0.0,0.09191367855174004,0.09191367855174311,0.09191367855174311,0.375,0.375,0.5,7.250718901174485,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,25959.11704844152,19799.280909181478,0.7627101057495385,1.0722452351223681,3.9012902395445557,1.0398022345764308,0.6390400758146901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952813987587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362457596486,261.25362457596486,-11.896375424035114,244.9603601220781,277.54688902985157,129606.22130888174,129606.21597999604,0.005328885687803066,0.0,nan,277.54688902985157,4.396889029851593,271.0295832482969,-2.1204167517030896,264.5122774667422,-8.637722533257772,257.9949716851875,-15.155028314812455,251.4776659036328,-21.672334096367166,244.9603601220781,-28.189639877921877,1.0,1.0,26022.012520719443,26022.012520719443,276.85040820861946,3.7004082086194785,276.85040820861946,276.85040820861946,75514.54160917814,75514.54330918644,-0.0017000083025777712,0.0,8546.071908451686,8546.071908451686,0.8833660584877663,3977.294379222067,276.85040820861946,3.7004082086194785,1.0,0.002,0.22118512221937991,0.004757170893909507,0.00034262317273989115,0.001657376827259135,0.17131158636994556,0.17131158636994556,0.0,-9.740472317609772e-16,0.9999996817936069,0.9999996817936069,0.0,0.09191364930422298,2.924752013070575e-08,0.0,0.0,0.0,1601723.4002828829,268.014238314659,0.0,1.0,1279705.2482251367,2617.667307373643,,,,,,,,,,,,,,,,,,,2.0,15440.514324871252,1450.0,0.375,6.173730061729009,3.5
2806.0,-30.000002411583612,4.864235953303343,34.92996631358133,25.193656898941867,6.207250255460123,-26.37927714487937,-39.887738577648975,2.5865249887552295,-5.1357617653064835,-5.1357617653129735,39.859932508230955,41059.96879685342,25749.99412543701,25749.99412543701,66809.96292229043,75524.06327158381,75514.5422128636,25749.99412543701,101264.5363383006,101264.5363383006,101264.5363383006,127223.6533419548,123966.08922714053,3257.5641148142763,0.0,89926.5718186265,55462.47734389351,38293.43830525888,25959.117003654195,64252.55530891308,19799.280871333733,1450.0,0.0,0.8867349198448933,2.8703012942012425,0.001494314320929203,1.0,1.0,-5.1357617653064835,352783.1741203382,1548502.7834618036,4.389389565766513,1548502.7834618036,4.389389565766513,0.7627101056074689,0.0919136784146879,3.95750770568756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750770568756,1.279658923506549,1.2799576480258072,3.0926269750404365,6552.905455046306,15440.51432565041,6479.644874456809,0.0003109668867949491,22723.031389019885,2317.104351538995,19368.0921475864,1974.9957577344355,0.8523551200543321,0.8523551200543321,35720.83025700978,35405.22815468563,1.0111548843804061,0.8,4311.125784478268,4273.035954225843,1.0111548843804061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622603962416,4.864235953303343,-2.456302532961621,7.320538486264963,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840438239536,0.0002334323068472329,198.9222141367469,0.0,0.0,0.0,0.025260196633620238,7.986336560986627e-05,0.00015356521655038367,0.0006077355278237222,0.09191367841467621,0.09191367841467621,0.09191367841467621,0.09191364912893461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7744685996,591.6371012629834,0.0,0.09191367841467621,0.0919136784146879,0.0919136784146879,0.375,0.375,0.5,7.250718022601438,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,25959.117003654195,19799.280871333733,0.7627101056074689,1.0722455494735401,3.9012905324462595,1.039802426550693,0.6390402467177458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952812468658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536244570508,261.2536244570508,-11.896375542949158,244.9603601402036,277.54688877389805,129606.23051425404,129606.25039551391,-0.01988125985717167,0.0,nan,277.54688877389805,4.39688877389807,271.0295830471591,-2.1204169528408556,264.51227732042025,-8.637722679579724,257.9949715936814,-15.155028406318593,251.47766586694246,-21.672334133057518,244.9603601402036,-28.189639859796387,1.0,1.0,26022.012520719443,26022.012520719443,276.85040800037586,3.7004080003758872,276.85040800037586,276.85040800037586,75514.53987096627,75514.5422128636,-0.0023418973287334666,0.0,8546.071908451686,8546.071908451686,0.8833660039836768,3977.2952442159976,276.85040800037586,3.7004080003758872,1.0,0.002,0.22118515164985014,0.0047571707491963575,0.0003426232182719437,0.0016573767817285457,0.17131160913597185,0.17131160913597185,0.0,4.891920202254596e-16,0.9999996798031544,0.9999996798031544,0.0,0.091913648984218,2.9430469895276496e-08,0.0,0.0,0.0,1601723.400190714,268.0142382346935,0.0,1.0,1279705.2485002372,2617.6673062484724,,,,,,,,,,,,,,,,,,,2.0,15440.51432565041,1450.0,0.375,6.173730061729009,3.5
2807.0,-30.00000242264994,4.864236006844366,34.929966311580856,25.19366070572289,6.207253178051087,-26.379276862579548,-39.88773854272438,2.586527617982532,-5.135761498054819,-5.135761498039042,39.859932569429176,41059.9633799375,25749.99357507477,25749.99357507477,66809.95695501227,75524.05714244243,75514.54380994636,25749.99357507477,101264.53738502113,101264.53738502113,101264.53738502113,127223.65450404886,123966.0907698632,3257.563734185646,0.0,89926.5650308709,55462.471268373345,38293.43751388617,25959.117119027727,64252.5546329139,19799.280964860423,1450.0,0.0,0.8867349209850754,2.870301322485848,0.001494314320929203,1.0,1.0,-5.135761498054819,352783.1777993805,1548502.7860928487,4.389389527449197,1548502.7860928487,4.389389527449197,0.7627101058205012,0.09191367826280353,3.9575072040632833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575072040632833,1.2796589113046317,1.2799576358210416,3.0926266125311037,6552.904686932529,15440.51447072753,6479.645493566361,0.00031096708625680643,22723.032554063524,2317.104470340384,19368.093998146283,1974.995946439027,0.8523551577926476,0.8523551577926476,35720.826634844074,35405.22815468563,1.011154756213925,0.8,4311.12534732124,4273.035954225843,1.011154756213925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622485156329,4.864236006844366,-2.4563023229565646,7.3205383298009306,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840449757167,0.0002334323065783699,198.92221414580033,0.0,0.0,0.0,0.025260196633620238,7.986336592520186e-05,0.00015356521623504808,0.0006077354495437387,0.09191367826283066,0.09191367826283066,0.09191367826283066,0.09191365015285721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7788534526,591.6370998267056,0.0,0.09191367826283066,0.09191367826280353,0.09191367826280353,0.375,0.375,0.5,7.2507171793021605,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,25959.117119027727,19799.280964860423,0.7627101058205012,1.0722454301745075,3.901290257798656,1.0398023446181908,0.6390401691344455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952806901853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362462444195,261.25362462444195,-11.896375375558023,244.96036017969124,277.5468890691926,129606.24852124181,129606.22053511333,0.027986128497694076,0.0,nan,277.5468890691926,4.396889069192639,271.0295832912924,-2.1204167087075803,264.51227751339206,-8.637722486607913,257.9949717354918,-15.15502826450819,251.4776659575915,-21.672334042408465,244.96036017969124,-28.18963982030874,1.0,1.0,26022.012520719443,26022.012520719443,276.850408454529,3.700408454528997,276.850408454529,276.850408454529,75514.54479395506,75514.54380994636,0.00098400870047044,0.0,8546.071908451686,8546.071908451686,0.8833660357495384,3977.2947400835997,276.850408454529,3.700408454528997,1.0,0.002,0.2211851798388066,0.004757170670196209,0.0003426232621271882,0.0016573767378730815,0.1713116310635941,0.1713116310635941,0.0,2.697495005143935e-16,0.9999996933105479,0.9999996933105479,0.0,0.0919136500738479,2.81889556229143e-08,0.0,0.0,0.0,1601723.4004987485,268.01423850194516,0.0,1.0,1279705.2475808319,2617.6673100088915,,,,,,,,,,,,,,,,,,,2.0,15440.51447072753,1450.0,0.375,6.173730061729009,3.5
2808.0,-30.000002337008528,4.864236057705674,34.929966308139306,25.19365675924348,6.207250643773358,-26.379277038930475,-39.88773854272438,2.5865253456964337,-5.135761572118668,-5.135761572059073,39.85993252383948,41059.97031923819,25749.99389664422,25749.99389664422,66809.96421588241,75524.0635132615,75514.54272151322,25749.99389664422,101264.53661815744,101264.53661815744,101264.53661815744,127223.65369467689,123966.09034314998,3257.563351526908,0.0,89926.57263722018,55462.479443201395,38293.43688224309,25959.11707651946,64252.55395876255,19799.28092881797,1450.0,0.0,0.8867349207728831,2.8703013146472816,0.001494314320929203,1.0,1.0,-5.135761572118668,352783.1767798011,1548502.7841332145,4.389389534580197,1548502.7841332145,4.389389534580197,0.7627101056810139,0.09191367812739183,3.95750782992186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750782992186,1.279658921850029,1.2799576463689006,3.0926270761277626,6552.905669238219,15440.514396592855,6479.644754429011,0.000310966833373584,22723.030882543007,2317.104299892727,19368.09178881528,1974.9957211499627,0.8523551232637208,0.8523551232637208,35720.831154089996,35405.22815468563,1.011154916122636,0.8,4311.125892746346,4273.035954225843,1.011154916122636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622554573169,4.864236057705674,-2.456302363515142,7.3205384212208156,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840360622518,0.00023343230865909378,198.9222140757367,0.0,0.0,0.0,0.025260196633620238,7.986336592520186e-05,0.00015356521623504808,0.0006077355456538463,0.0919136781274425,0.0919136781274425,0.0919136781274425,0.09191364987985369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7827393063,591.6370985488869,0.0,0.0919136781274425,0.09191367812739183,0.09191367812739183,0.375,0.375,0.5,7.250716331881155,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,-5.95719029661268e-11,25959.11707651946,19799.28092881797,0.7627101056810139,1.072245629074834,3.9012905219919873,1.0398024685331764,0.6390402838397767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952807562465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536245387948,261.2536245387948,-11.896375461205196,244.96036020375283,277.5468888738367,129606.23848684372,129606.25280622972,-0.014319386021827358,0.0,nan,277.5468888738367,4.396888873836701,271.02958313982003,-2.120416860179944,264.5122774058033,-8.637722594196703,257.99497167178623,-15.155028328213746,251.47766593776956,-21.67233406223042,244.96036020375283,-28.18963979624715,1.0,1.0,26022.012520719443,26022.012520719443,276.85040825314826,3.7004082531482823,276.85040825314826,276.85040825314826,75514.54019008015,75514.54272151322,-0.0025314330705441535,0.0,8546.071908451686,8546.071908451686,0.8833659961164148,3977.295369071469,276.85040825314826,3.7004082531482823,1.0,0.002,0.22118520822520657,0.004757170531152107,0.0003426233060461284,0.0016573766939569083,0.1713116530230642,0.1713116530230642,0.0,3.036633444697401e-15,0.9999996911624328,0.9999996911624328,0.0,0.09191364974099508,2.8386396744044425e-08,0.0,0.0,0.0,1601723.4004133833,268.0142384278813,0.0,1.0,1279705.2478356266,2617.6673089667597,,,,,,,,,,,,,,,,,,,2.0,15440.514396592855,1450.0,0.375,6.173730061729009,3.5
