time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2809.0,-30.000002344725694,4.864236109381491,34.92996630520493,25.193660461250715,6.207252691440203,-26.379276841108933,-39.88773854272438,2.586527187823383,-5.135761482420776,-5.135761482424875,39.859932531593046,41059.96271010587,25749.99379890139,25749.99379890139,66809.95650900726,75524.05641186502,75514.5429631592,25749.99379890139,101264.53676206058,101264.53676206058,101264.53676206058,127223.6538725929,123966.09089694465,3257.562975648257,0.0,89926.56373655214,55462.470034792655,38293.437446399425,25959.11711053231,64252.55455693173,19799.28095568291,1450.0,0.0,0.8867349212019615,2.870301324140464,0.001494314320929203,1.0,1.0,-5.135761482420776,352783.17801460065,1548502.7844661884,4.389389520160456,1548502.7844661884,4.389389520160456,0.7627101057165696,0.09191367798898623,3.9575071108615383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575071108615383,1.279658913300947,1.279957637817823,3.09262653487322,6552.9045223847925,15440.514527258547,6479.645638214996,0.0003109671294886624,22723.032762150964,2317.1044915593975,19368.094430510733,1974.9959905279309,0.8523551690147433,0.8523551690147433,35720.825961846,35405.22815468563,1.0111547324006043,0.8,4311.125266097502,4273.035954225843,1.0111547324006043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586225334735335,4.864236109381491,-2.4563022840517394,7.320538393433231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840368654432,0.00023343230847159996,198.92221408205012,0.0,0.0,0.0,0.025260196633620238,7.986336592520186e-05,0.00015356521623504808,0.0006077354352311925,0.09191367798892315,0.09191367798892315,0.09191367798892315,0.09191365022832293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.78681370796,591.6370972118424,0.0,0.09191367798892315,0.09191367798898623,0.09191367798898623,0.375,0.375,0.5,7.250715499045618,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,25959.11711053231,19799.28095568291,0.7627101057165696,1.072245414572114,3.901290239554288,1.0398023389063777,0.639040159465165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495280245006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362465416976,261.25362465416976,-11.896375345830222,244.96036024072185,277.54688906761766,129606.23909987461,129606.21981028574,0.019289588877991065,0.0,nan,277.54688906761766,4.396889067617678,271.02958330223856,-2.1204166977614136,264.51227753685936,-8.63772246314062,257.99497177148,-15.155028228519996,251.47766600610097,-21.672333993899002,244.96036024072185,-28.189639759278123,1.0,1.0,26022.012520719443,26022.012520719443,276.85040837105817,3.700408371058188,276.85040837105817,276.85040837105817,75514.54295441786,75514.5429631592,-8.741335477679968e-06,0.0,8546.071908451686,8546.071908451686,0.8833660416516326,3977.294646415846,276.85040837105817,3.700408371058188,1.0,0.002,0.221185236094769,0.0047571704227600785,0.00034262334928065265,0.0016573766507120386,0.17131167464032632,0.17131167464032632,0.0,-7.308823685159282e-15,0.999999696785342,0.999999696785342,0.0,0.09191365011941179,2.7869574441400258e-08,0.0,0.0,0.0,1601723.400516769,268.0142385175792,0.0,1.0,1279705.2475270475,2617.6673102288705,,,,,,,,,,,,,,,,,,,2.0,15440.514527258547,1450.0,0.375,6.173730061729009,3.5
2810.0,-30.00000226085196,4.8642361584779215,34.929966300988305,25.193656549695902,6.207250562638951,-26.379276978502983,-39.88773854272438,2.5865252802894254,-5.1357615535417835,-5.135761553533575,39.85993248871909,41059.97067277748,25749.994108429604,25749.994108429604,66809.96478120709,75524.06322594656,75514.54194413591,25749.994108429604,101264.53605256551,101264.53605256551,101264.53605256551,127223.65312261399,123966.09052471316,3257.5625979008273,0.0,89926.57231774193,55462.47976457081,38293.43617019013,25959.117070048487,64252.553240238616,19799.28092139425,1450.0,0.0,0.8867349209949031,2.870301316613363,0.001494314320929203,1.0,1.0,-5.1357615535417835,352783.17703553324,1548502.782623511,4.389389527118924,1548502.782623511,4.389389527118924,0.7627101055851615,0.09191367785743135,3.957507838274383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507838274383,1.2796589221535748,1.2799576466725173,3.092627081921313,6552.9056815140575,15440.51446179151,6479.64477642327,0.0003109668315189079,22723.030753857754,2317.1042867704828,19368.09185455759,1974.9957278538127,0.852355130983987,0.852355130983987,35720.83121440251,35405.22815468563,1.0111549182567303,0.8,4311.125900025428,4273.035954225843,1.0111549182567303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622600291043,4.8642361584779215,-2.456302322951958,7.32053848142988,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840281359508,0.00023343231050937808,198.9222140134326,0.0,0.0,0.0,0.025260196633620238,7.986336592520186e-05,0.00015356521623504808,0.0006077355469365033,0.09191367785746618,0.09191367785746618,0.09191367785746618,0.09191364996582542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.79066102864,591.637095946808,0.0,0.09191367785746618,0.09191367785743135,0.09191367785743135,0.375,0.375,0.5,7.25071466229766,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,25959.117070048487,19799.28092139425,0.7627101055851615,1.072245658245237,3.9012905200549257,1.0398024889595652,0.6390402964883797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952802910739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253624562665,261.253624562665,-11.896375437334996,244.96036026610372,277.5468888592262,129606.23770768476,129606.25300640288,-0.01529871811210468,0.0,nan,277.5468888592262,4.396888859226237,271.02958314060186,-2.1204168593981194,264.5122774219771,-8.637722578022874,257.99497170335275,-15.155028296647231,251.47766598472828,-21.6723340152717,244.96036026610372,-28.189639733896257,1.0,1.0,26022.012520719443,26022.012520719443,276.85040818071064,3.7004081807106672,276.85040818071064,276.85040818071064,75514.53982251865,75514.54194413591,-0.0021216172608546913,0.0,8546.071908451686,8546.071908451686,0.8833659955874829,3977.295377465755,276.85040818071064,3.7004081807106672,1.0,0.002,0.22118526412328549,0.004757170285832127,0.0003426233926473069,0.0016573766073532793,0.17131169632365345,0.17131169632365345,0.0,5.863365348801608e-16,0.9999996950560762,0.9999996950560762,0.0,0.09191364982891377,2.8028517574804076e-08,0.0,0.0,0.0,1601723.400434794,268.0142384464582,0.0,1.0,1279705.2477717218,2617.6673092281458,,,,,,,,,,,,,,,,,,,2.0,15440.51446179151,1450.0,0.375,6.173730061729009,3.5
2811.0,-30.000002270534054,4.864236208568776,34.92996629739762,25.193660286627733,6.207252632925762,-26.379276780187883,-39.88773854272438,2.58652714258082,-5.1357614571083445,-5.135761457099913,39.85993249835021,41059.963103091424,25749.993989096874,25749.993989096874,66809.9570921883,75524.05615760345,75514.54224674245,25749.993989096874,101264.53623583933,101264.53623583933,101264.53623583933,127223.65334292209,123966.0911157667,3257.5622271553943,0.0,89926.5634765765,55462.47042206919,38293.43672723034,25959.11710708276,64252.553834313105,19799.280950727745,1450.0,0.0,0.8867349214515783,2.870301326819438,0.001494314320929203,1.0,1.0,-5.1357614571083445,352783.1783630605,1548502.7830363235,4.389389511771759,1548502.7830363235,4.389389511771759,0.7627101056270382,0.09191367771968982,3.957507123797767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507123797767,1.2796589135109122,1.2799576380278372,3.0926265444749075,6552.904542729616,15440.514590346855,6479.645653428617,0.0003109671255270715,22723.03262218255,2317.104477286591,19368.094475985265,1974.9959951650426,0.8523551762662989,0.8523551762662989,35720.82605525688,35405.22815468563,1.0111547357058488,0.8,4311.125277371206,4273.035954225843,1.0111547357058488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862257453082,4.864236208568776,-2.4563022389356655,7.3205384475044415,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840291436598,0.00023343231027414248,198.92221402135357,0.0,0.0,0.0,0.025260196633620238,7.986336592520186e-05,0.00015356521623504808,0.0006077354372177472,0.09191367771963972,0.09191367771963972,0.09191367771963972,0.09191365033998364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7946891111,591.6370946250612,0.0,0.09191367771963972,0.09191367771968982,0.09191367771968982,0.375,0.375,0.5,7.250713840900646,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,25959.11710708276,19799.280950727745,0.7627101056270382,1.0722454449718746,3.901290237604746,1.0398023596769386,0.6390401727684164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952797903857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362467512525,261.25362467512525,-11.896375324874725,244.96036030401916,277.54688904623134,129606.2388048297,129606.2200025796,0.018802250088498482,0.0,nan,277.54688904623134,4.396889046231365,271.029583297789,-2.1204167022110028,264.51227754934644,-8.637722450653541,257.9949718009039,-15.15502819909608,251.47766605246164,-21.672333947538334,244.96036030401916,-28.189639695980816,1.0,1.0,26022.012520719443,26022.012520719443,276.85040831255316,3.7004083125531793,276.85040831255316,276.85040831255316,75514.54272325948,75514.54224674245,0.00047651703062001616,0.0,8546.071908451686,8546.071908451686,0.883366040832433,3977.2946594167556,276.85040831255316,3.7004083125531793,1.0,0.002,0.22118529160866623,0.004757170180337826,0.00034262343529149975,0.001657376564706322,0.17131171764574987,0.17131171764574987,0.0,-2.1783790049578755e-15,0.9999997009652234,0.9999997009652234,0.0,0.09191365023430374,2.748538608407392e-08,0.0,0.0,0.0,1601723.4005459435,268.01423854289163,0.0,1.0,1279705.2474399665,2617.6673105850414,,,,,,,,,,,,,,,,,,,2.0,15440.514590346855,1450.0,0.375,6.173730061729009,3.5
2812.0,-30.00000217824527,4.864236252473486,34.92996629071835,25.19365627029913,6.207249648969223,-26.37927699552399,-39.88773854272438,2.586524466247218,-5.135761701468709,-5.135761701482823,39.859932402033344,41059.96898977521,25749.99473143749,25749.99473143749,66809.9637212127,75524.06198270408,75514.53990807233,25749.99473143749,101264.53463950982,101264.53463950982,101264.53463950982,127223.65162625494,123966.08978075269,3257.561845502244,0.0,89926.56996903663,55462.476976105056,38293.43665881286,25959.116986745128,64252.553645557986,19799.280850944175,1450.0,0.0,0.8867349205553371,2.8703013009574914,0.001494314320929203,1.0,1.0,-5.135761701468709,352783.17499913886,1548502.778896364,4.389389541891117,1548502.778896364,4.389389541891117,0.7627101053188288,0.09191367759683845,3.9575076434107563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076434107563,1.2796589259314435,1.279957650451268,3.0926269205133305,6552.905339509912,15440.514522314132,6479.645050159377,0.00031096692024929314,22723.031279235613,2317.104340344115,19368.092672773135,1974.9958112885784,0.8523551472849386,0.8523551472849384,35720.829807316826,35405.22815468563,1.0111548684684992,0.8,4311.125730205093,4273.035954225843,1.0111548684684992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622734779066,4.864236252473486,-2.456302406073065,7.320538658546551,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840195383326,0.00023343231251637202,198.92221394585167,0.0,0.0,0.0,0.025260196633620238,7.986336592520186e-05,0.00015356521623504808,0.0006077355170122284,0.0919136775969025,0.0919136775969025,0.0919136775969025,0.09191364941892562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.7983183181,591.6370934289525,0.0,0.0919136775969025,0.09191367759683845,0.09191367759683845,0.375,0.375,0.5,7.250712995567529,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,25959.116986745128,19799.280850944175,0.7627101053188288,1.0722456006132752,3.901290508681504,1.0398024659029488,0.6390402662636248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952798481833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536245042593,261.2536245042593,-11.896375495740699,244.96036032385493,277.54688868466366,129606.22112554831,129606.24969270822,-0.02856715994022947,0.0,nan,277.54688868466366,4.396888684663679,271.02958301250203,-2.120416987497947,264.5122773403402,-8.6377226596598,257.99497166817804,-15.155028331821939,251.47766599601664,-21.672334003983337,244.96036032385493,-28.18963967614505,1.0,1.0,26022.012520719443,26022.012520719443,276.8504077945159,3.700407794515911,276.8504077945159,276.8504077945159,75514.53753436414,75514.53990807233,-0.0023737081937724724,0.0,8546.071908451686,8546.071908451686,0.883366007927418,3977.29518162781,276.8504077945159,3.700407794515911,1.0,0.002,0.221185319954815,0.004757170011953606,0.0003426234790272697,0.0016573765209752951,0.17131173951363485,0.17131173951363485,0.0,2.5647886592317093e-15,0.9999996916003543,0.9999996916003543,0.0,0.09191364925069284,2.8346145606752856e-08,0.0,0.0,0.0,1601723.4002642934,268.01423829853127,0.0,1.0,1279705.2482806228,2617.6673071467076,,,,,,,,,,,,,,,,,,,2.0,15440.514522314132,1450.0,0.375,6.173730061729009,3.5
2813.0,-30.00000218554997,4.864236297779806,34.929966285004234,25.19366000723096,6.207252175477378,-26.37927674944773,-39.88773854272438,2.5865267393762226,-5.135761590803895,-5.135761590857302,39.859932416528714,41059.96262760426,25749.994563240554,25749.994563240554,66809.95719084481,75524.05538071456,75514.540367584,25749.994563240554,101264.53493082456,101264.53493082456,101264.53493082456,127223.65196135109,123966.0904896794,3257.5614716716887,0.0,89926.56220498821,55462.46945188208,38293.43639234014,25959.117030526526,64252.553422866666,19799.280885835207,1450.0,0.0,0.8867349210668112,2.8703013126697456,0.001494314320929203,1.0,1.0,-5.135761590803895,352783.17652257794,1548502.7795194273,4.38938952470236,1548502.7795194273,4.38938952470236,0.7627101053765549,0.09191367745812475,3.9575070471540243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575070471540243,1.2796589153821345,1.2799576398994963,3.092626480058731,6552.904406239469,15440.514670269396,6479.645789013297,0.0003109671620394769,22723.03274094165,2317.104489396649,19368.094881256944,1974.9960364912529,0.8523551896468519,0.8523551896468519,35720.82550182206,35405.22815468563,1.0111547161231467,0.8,4311.1252105774865,4273.035954225843,1.0111547161231467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622698470578,4.864236297779806,-2.456302312949562,7.320538610729368,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840202985988,0.0002334323123388985,198.92221395182764,0.0,0.0,0.0,0.025260196633620238,7.986336592520186e-05,0.00015356521623504808,0.0006077354254479344,0.09191367745818727,0.09191367745818727,0.09191367745818727,0.09191364984699528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8024036173,591.6370920886686,0.0,0.09191367745818727,0.09191367745812475,0.09191367745812475,0.375,0.375,0.5,7.2507121672431865,5.3432813729159534e-11,5.3432813729159534e-11,5.3432813729159534e-11,5.3432813729159534e-11,5.3432813729159534e-11,5.3432813729159534e-11,25959.117030526526,19799.280885835207,0.7627101053765549,1.0722454419321195,3.9012902412998978,1.0398023678708463,0.6390401694602778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952792972613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362459347843,261.25362459347843,-11.896375406521543,244.9603603617906,277.54688882516626,129606.23241026515,129606.21749371677,0.014916548363405873,0.0,nan,277.54688882516626,4.396888825166286,271.0295831324913,-2.120416867508652,264.5122774398161,-8.637722560183875,257.99497174714065,-15.155028252859324,251.4776660544657,-21.67233394553429,244.9603603617906,-28.18963963820937,1.0,1.0,26022.012520719443,26022.012520719443,276.8504079589101,3.700407958910148,276.8504079589101,276.8504079589101,75514.54193655647,75514.540367584,0.001568972467794083,0.0,8546.071908451686,8546.071908451686,0.8833660456859749,3977.2945823897944,276.8504079589101,3.700407958910148,1.0,0.002,0.22118534766964185,0.0047571699079233636,0.00034262352203697893,0.0016573764779687084,0.17131176101848947,0.17131176101848947,0.0,5.687290915989962e-15,0.9999996984690411,0.9999996984690411,0.0,0.09191364974330545,2.7714819297061144e-08,0.0,0.0,0.0,1601723.4003918464,268.0142384091961,0.0,1.0,1279705.247899909,2617.667308703847,,,,,,,,,,,,,,,,,,,2.0,15440.514670269396,1450.0,0.375,6.173730061729009,3.5
2814.0,-30.000002102368974,4.864236341199031,34.929966278422555,25.193656095676147,6.2072501307957015,-26.379276879052636,-39.88773854272438,2.5865249074799816,-5.1357616353902245,-5.135761635381184,39.859932380062816,41059.97081132946,25749.994789694047,25749.994789694047,66809.9656010235,75524.06227784597,75514.53956641475,25749.994789694047,101264.5343561088,101264.5343561088,101264.5343561088,127223.65135772226,123966.09026046324,3257.5610972590175,0.0,89926.57098310221,55462.47951658808,38293.43496279348,25959.11700161347,64252.55196440695,19799.28086094516,1450.0,0.0,0.8867349209717995,2.8703013079509296,0.001494314320929203,1.0,1.0,-5.1357616353902245,352783.17590879166,1548502.7779517137,4.389389527895351,1548502.7779517137,4.389389527895351,0.762710105267238,0.09191367732339184,3.9575077965863357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077965863357,1.279658923883737,1.2799576484030835,3.0926270451624607,6552.905603626461,15440.514609012806,6479.6449017870455,0.000310966854360902,22723.03065597774,2317.1042767894987,19368.092229278307,1974.9957660646917,0.8523551511463173,0.8523551511463173,35720.83091337837,35405.22815468563,1.0111549076053112,0.8,4311.125863695002,4273.035954225843,1.0111549076053112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622747354843,4.864236341199031,-2.456302333909441,7.320538675108471,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840116412064,0.00023343231435984593,198.9222138837769,0.0,0.0,0.0,0.025260196633620238,7.986336592520186e-05,0.00015356521623504808,0.0006077355405346693,0.09191367732343328,0.09191367732343328,0.09191367732343328,0.0919136496860396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8062450816,591.637090825878,0.0,0.09191367732343328,0.09191367732339184,0.09191367732339184,0.375,0.375,0.5,7.250711338129032,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,25959.11700161347,19799.28086094516,0.762710105267238,1.0722456956714381,3.901290520060655,1.0398025223656993,0.6390403113338573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952793408669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536244881576,261.2536244881576,-11.896375511842393,244.9603603886086,277.5468885877065,129606.23307434849,129606.25068299408,-0.017608645572476003,0.0,nan,277.5468885877065,4.396888587706542,271.02958294788715,-2.1204170521128276,264.51227730806744,-8.637722691932538,257.9949716682477,-15.155028331752305,251.47766602842813,-21.672333971571845,244.9603603886086,-28.189639611391385,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078206392,3.7004078206392137,276.8504078206392,276.8504078206392,75514.53892265141,75514.53956641475,-0.0006437633419409394,0.0,8546.071908451686,8546.071908451686,0.8833659982274203,3977.2953355692675,276.8504078206392,3.7004078206392137,1.0,0.002,0.22118537543796854,0.004757169776724622,0.00034262356501941604,0.0016573764349844078,0.17131178250970802,0.17131178250970802,0.0,3.823764221921877e-15,0.9999996978869307,0.9999996978869307,0.0,0.09191364955506867,2.7768323170427265e-08,0.0,0.0,0.0,1601723.4003404563,268.01423836460975,0.0,1.0,1279705.2480532953,2617.6673080764836,,,,,,,,,,,,,,,,,,,2.0,15440.514609012806,1450.0,0.375,6.173730061729009,3.5
2815.0,-30.0000021240993,4.8642363900341214,34.92996627476084,25.193659937381767,6.207253142490507,-26.379276597440935,-39.88773470101876,2.586527615831353,-5.135761334148924,-5.135761334154854,39.85993245116865,41059.95009773733,25749.994139786606,25749.994139786606,66809.94423752395,75524.05630004875,75514.5414510082,25749.994139786606,101264.53559079481,101264.53559079481,101264.53559079481,127223.65272323607,123966.09198268785,3257.560740548215,0.0,89926.56444262803,55462.45824031348,38293.45133590506,25959.117132441257,64252.56846834632,19799.280967117113,1450.0,0.0,0.8867349222493072,2.8703013398328996,0.001494314320929203,1.0,1.0,-5.135761334148924,352783.1800557504,1548502.781008531,4.389389484963033,1548502.781008531,4.389389484963033,0.7627101055133281,0.09191367717533695,3.9575073104155507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575073104155507,1.2796589113146153,1.2799576358310276,3.0926266956168313,6552.904862981217,15440.514739444088,6479.645494289734,0.00031096704650306246,22723.03179477525,2317.104392914527,19368.094000308494,1974.9959466595112,0.8523551863691815,0.8523551863691815,35720.82740280041,35405.22815468563,1.0111547833872427,0.8,4311.125440005434,4273.035954225843,1.0111547833872427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622607060046,4.8642363900341214,-2.45630210031033,7.320538490344451,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840139028771,0.00023343231383189049,198.92221390155458,0.0,0.0,0.0,0.025260196633620238,7.98634006121433e-05,0.0001535651815481066,0.0006077353286019231,0.09191367717535599,0.09191367717535599,0.09191367717535599,0.09191365083939242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8104201242,591.6370894589647,0.0,0.09191367717535599,0.09191367717533695,0.09191367717533695,0.375,0.375,0.5,7.250710548050313,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,25959.117132441257,19799.280967117113,0.7627101055133281,1.0722446962945416,3.9012902450859004,1.0398019227890867,0.6390398248120663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495278844314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536246738007,261.2536246738007,-11.89637532619929,244.9603604341761,277.54688891342533,129606.25233407038,129606.22129629808,0.0310377723165796,0.0,nan,277.54688891342533,4.396888913425357,271.0295832175758,-2.120416782424172,264.5122775217258,-8.637722478274156,257.9949718258754,-15.155028174124595,251.47766613002582,-21.672333869974153,244.9603604341761,-28.18963956582388,1.0,1.0,26022.012520719443,26022.012520719443,276.85040834238714,3.7004083423871634,276.85040834238714,276.85040834238714,75514.5439420739,75514.5414510082,0.002491065693902783,0.0,8546.071908451686,8546.071908451686,0.8833660290146742,3977.2948469676285,276.85040834238714,3.7004083423871634,1.0,0.002,0.22118540183907442,0.004757169711557559,0.0003426236061293347,0.0016573763938711342,0.17131180306466734,0.17131180306466734,0.0,4.688090193827321e-16,0.9999997127619304,0.9999997127619304,0.0,0.09191365077422975,2.6401107197248943e-08,0.0,0.0,0.0,1601723.4006876668,268.01423866585105,0.0,1.0,1279705.2470169575,2617.6673123151745,,,,,,,,,,,,,,,,,,,2.0,15440.514739444088,1450.0,0.375,6.173730061729009,3.5
2816.0,-30.00000199982936,4.864236436816681,34.929966270035685,25.19365606075155,6.20725065787196,-26.379276734058582,-39.88773854272438,2.586525392101509,-5.135761383025965,-5.135761383025612,39.85993241315509,41059.97265096602,25749.9943860939,25749.9943860939,66809.96703705992,75524.06280947929,75514.54058201663,25749.9943860939,101264.53496811053,101264.53496811053,101264.53496811053,127223.65206957355,123966.09168652627,3257.5603830472805,0.0,89926.57221617112,55462.48205765922,38293.43350945767,25959.11710146302,64252.55061092069,19799.280940521687,1450.0,0.0,0.8867349221380828,2.87030133465997,0.001494314320929203,1.0,1.0,-5.135761383025965,352783.17938289646,1548502.77937376,4.389389488700872,1548502.77937376,4.389389488700872,0.762710105398994,0.09191367704514229,3.9575079429225064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575079429225064,1.2796589216346688,1.27995764615349,3.0926271649535217,6552.905857449345,15440.51464919763,6479.644738824478,0.000310966790188762,22723.030127328795,2317.104222882309,19368.091742172284,1974.9957163937008,0.852355149539605,0.852355149539605,35720.8319700534,35405.22815468563,1.0111549449946342,0.8,4311.125991224485,4273.035954225843,1.0111549449946342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622660230128,4.864236436816681,-2.4563021235511657,7.320538560367846,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999984000968986,0.0002334323168511269,198.9222137998887,0.0,0.0,0.0,0.025260196633620238,7.986336592520186e-05,0.00015356521623504808,0.000607735563006815,0.09191367704513052,0.09191367704513052,0.09191367704513052,0.09191365066221448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8140716964,591.6370882584265,0.0,0.09191367704513052,0.09191367704514229,0.09191367704514229,0.375,0.375,0.5,7.250709756561664,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,25959.11710146302,19799.280940521687,0.762710105398994,1.072245784406485,3.9012905099867794,1.039802566619115,0.6390403534266429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952789740343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362461111365,261.25362461111365,-11.896375388886327,244.96036047033607,277.5468887518912,129606.24295041109,129606.25343110618,-0.01048069508957757,0.0,nan,277.5468887518912,4.396888751891197,271.02958309558045,-2.1204169044195282,264.5122774392694,-8.637722560730595,257.9949717829579,-15.155028217042059,251.47766612664697,-21.67233387335301,244.96036047033607,-28.189639529663907,1.0,1.0,26022.012520719443,26022.012520719443,276.8504081918332,3.700408191833219,276.8504081918332,276.8504081918332,75514.5394959012,75514.54058201663,-0.0010861154296435416,0.0,8546.071908451686,8546.071908451686,0.8833659889605351,3977.2954826371188,276.8504081918332,3.700408191833219,1.0,0.002,0.2211854283483603,0.004757169585216885,0.0003426236471584314,0.00165737635284158,0.1713118235792157,0.1713118235792157,0.0,1.1275702593849246e-17,0.999999711584971,0.999999711584971,0.0,0.09191365053585647,2.650928582776817e-08,0.0,0.0,0.0,1601723.4006313316,268.014238616974,0.0,1.0,1279705.247185102,2617.667311627436,,,,,,,,,,,,,,,,,,,2.0,15440.51464919763,1450.0,0.375,6.173730061729009,3.5
2817.0,-30.0000020216663,4.864236484847277,34.929966266092244,25.193659553211205,6.20725277924747,-26.379276541574733,-39.88773470101876,2.586527299157124,-5.135761276812218,-5.135761276833423,39.8599324262646,41059.95011906413,25749.9942363278,25749.9942363278,66809.94435539193,75524.05546769459,75514.54097915362,25749.9942363278,101264.53521548142,101264.53521548142,101264.53521548142,127223.65235867756,123966.09232556203,3257.5600331155356,0.0,89926.56330128282,55462.4579526571,38293.4503873619,25959.117143196145,64252.56753055805,19799.28097373171,1450.0,0.0,0.8867349226318267,2.870301345901073,0.001494314320929203,1.0,1.0,-5.135761276812218,352783.1808450508,1548502.7799380245,4.38938947210796,1548502.7799380245,4.38938947210796,0.7627101054521448,0.09191367691319993,3.957507276411676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507276411676,1.2796589127842608,1.2799576373010162,3.092626665492445,6552.904799151256,15440.514868033992,6479.645600777053,0.0003109670653791321,22723.031701617085,2317.1043834150382,19368.094318606214,1974.9959791168458,0.8523552038713164,0.8523552038713164,35720.827157262705,35405.22815468563,1.0111547746991525,0.8,4311.125410371635,4273.035954225843,1.0111547746991525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622627900286,4.864236484847277,-2.456302032943143,7.320538517790419,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999840032417555,0.00023343231632058057,198.92221381775363,0.0,0.0,0.0,0.025260196633620238,7.98634006121433e-05,0.0001535651815481066,0.000607735323380112,0.09191367691324334,0.09191367691324334,0.09191367691324334,0.091913651073359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.81789274863,591.6370870048155,0.0,0.09191367691324334,0.09191367691319993,0.09191367691319993,0.375,0.375,0.5,7.250708981366244,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,25959.117143196145,19799.28097373171,0.7627101054521448,1.0722447234113766,3.901290215124523,1.0398019397998004,0.6390398344709932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495278232199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536247506913,261.2536247506913,-11.896375249308676,244.96036051543481,277.5468889859477,129606.24570267412,129606.22236664155,0.02333603254109367,0.0,nan,277.5468889859477,4.396888985947726,271.02958329184537,-2.1204167081546075,264.5122775977427,-8.637722402257282,257.99497190363996,-15.155028096360013,251.47766620953732,-21.67233379046266,244.96036051543481,-28.189639484565163,1.0,1.0,26022.012520719443,26022.012520719443,276.8504083444955,3.7004083444955427,276.8504083444955,276.8504083444955,75514.54212015643,75514.54097915362,0.001141002809163183,0.0,8546.071908451686,8546.071908451686,0.8833660311680037,3977.2948127937343,276.8504083444955,3.7004083444955427,1.0,0.002,0.221185454285099,0.00475716948831269,0.00034262368741066394,0.0016573763125897409,0.17131184370533198,0.17131184370533198,0.0,4.0462425077159025e-16,0.999999717814152,0.999999717814152,0.0,0.09191365097646106,2.5936738864548862e-08,0.0,0.0,0.0,1601723.4007537516,268.01423872318776,0.0,1.0,1279705.2468197122,2617.6673131219263,,,,,,,,,,,,,,,,,,,2.0,15440.514868033992,1450.0,0.375,6.173730061729009,3.5
2818.0,-30.000001894101,4.864236530722596,34.929966261129024,25.193655711505585,6.207250692228546,-26.37927663546815,-39.88773470101876,2.5865254335952184,-5.135761331336823,-5.135761331398849,39.85993238894717,41059.9582523542,25749.99449496272,25749.99449496272,66809.95274731691,75524.06243840401,75514.54011523369,25749.99449496272,101264.53461019641,101264.53461019641,101264.53461019641,127223.65172072369,123966.0920386462,3257.559682077494,0.0,89926.5720463365,55462.46786028466,38293.449095613156,25959.117110527277,64252.56620614043,19799.2809458749,1450.0,0.0,0.8867349224891756,2.8703013401304633,0.001494314320929203,1.0,1.0,-5.135761331336823,352783.18009445514,1548502.778334603,4.389389476901939,1548502.778334603,4.389389476901939,0.7627101053388923,0.09191367678884435,3.9575080060201744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575080060201744,1.2796589214421017,1.2799576459608781,3.092627214727102,6552.905962913589,15440.51477971608,6479.644724871485,0.00031096676577235517,22723.02972212309,2317.1041815628264,19368.091700465855,1974.9957121408286,0.8523551629037005,0.8523551629037005,35720.8324256737,35405.22815468563,1.0111549611162745,0.8,4311.1260462130285,4273.035954225843,1.0111549611162745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622683731518,4.864236530722596,-2.4563020605958745,7.320538591318471,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999839899648869,0.00023343231941988038,198.9222137133918,0.0,0.0,0.0,0.025260196633620238,7.98634006121433e-05,0.0001535651815481066,0.0006077354354225735,0.09191367678886132,0.09191367678886132,0.09191367678886132,0.09191365087378443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8214796988,591.6370858255266,0.0,0.09191367678886132,0.09191367678884435,0.09191367678884435,0.375,0.375,0.5,7.250708203907828,6.201616997714154e-11,6.201616997714154e-11,6.201616997714154e-11,6.201616997714154e-11,6.201616997714154e-11,6.201616997714154e-11,25959.117110527277,19799.2809458749,0.7627101053388923,1.0722449719750622,3.9012904985238026,1.0398020918413073,0.6390399742264335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952783625559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362468675905,261.25362468675905,-11.896375313240924,244.96036055539486,277.54688881812314,129606.24465726309,129606.2553461236,-0.010688860526180758,0.0,nan,277.54688881812314,4.396888818123159,271.0295831655777,-2.120416834422258,264.512277513032,-8.63772248696796,257.99497186048603,-15.155028139513945,251.47766620794042,-21.67233379205956,244.96036055539486,-28.18963944460512,1.0,1.0,26022.012520719443,26022.012520719443,276.8504081888404,3.700408188840413,276.8504081888404,276.8504081888404,75514.53914178618,75514.54011523369,-0.0009734475024743006,0.0,8546.071908451686,8546.071908451686,0.8833659849648117,3977.2955460502753,276.8504081888404,3.700408188840413,1.0,0.002,0.22118548032561483,0.0047571693630685105,0.0003426237277096131,0.0016573762722873098,0.17131186385480657,0.17131186385480657,0.0,-3.0769657655138616e-15,0.9999997166850128,0.9999997166850128,0.0,0.09191365074832218,2.6040522167377424e-08,0.0,0.0,0.0,1601723.4006909074,268.01423866866315,0.0,1.0,1279705.2470072864,2617.6673123547303,,,,,,,,,,,,,,,,,,,2.0,15440.51477971608,1450.0,0.375,6.173730061729009,3.5
2819.0,-30.000001777820614,4.8642365817728725,34.929966258956036,25.193659273814433,6.207253734293247,-26.37927622660896,-39.88773466609416,2.5865281830814344,-5.135761039190527,-5.135761039184152,39.859932459545995,41059.953944332374,25749.993873964337,25749.993873964337,66809.94781829671,75524.05622255264,75514.54194765934,25749.993873964337,101264.53582162368,101264.53582162368,101264.53582162368,127223.65305962275,123966.09371147666,3257.559348146098,0.0,89926.5654065147,55462.46312829374,38293.44697580106,25959.11723799907,64252.56421380013,19799.281049414294,1450.0,0.0,0.8867349237222354,2.8703013710498397,0.001494314320929203,1.0,1.0,-5.135761039190527,352783.1841162082,1548502.781368806,4.389389435463349,1548502.781368806,4.389389435463349,0.7627101055821736,0.0919136766508546,3.957507569729271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507569729271,1.2796589086820782,1.279957633197876,3.092626904621882,6552.905305837839,15440.515007691376,6479.64530354185,0.0003109669384510244,22723.03054941888,2317.1042659235195,19368.0934301503,1974.9958885195558,0.8523552079916392,0.8523552079916392,35720.8292752721,35405.22815468563,1.0111548496426626,0.8,4311.125665992931,4273.035954225843,1.0111548496426626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622549677287,4.8642365817728725,-2.4563018330002153,7.320538414773088,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999839778625516,0.00023343232224500184,198.92221361826228,0.0,0.0,0.0,0.025260196633620238,7.986340092747906e-05,0.00015356518123277085,0.000607735367175538,0.09191367665100926,0.09191367665100926,0.09191367665100926,0.09191365199170559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.82540828286,591.6370845394882,0.0,0.09191367665100926,0.0919136766508546,0.0919136766508546,0.375,0.375,0.5,7.250707464169219,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,25959.11723799907,19799.281049414294,0.7627101055821736,1.07224491883114,3.901290215996697,1.0398020473702325,0.6390399269935058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952776010486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536249215729,261.2536249215729,-11.89637507842707,244.96036063582937,277.5468892073164,129606.26581576517,129606.2265571122,0.03925865298351644,0.0,nan,277.5468892073164,4.396889207316406,271.0295834930192,-2.1204165069808028,264.51227777872157,-8.637722221278409,257.99497206442413,-15.155027935575845,251.47766635012678,-21.672333649873195,244.96036063582937,-28.189639364170603,1.0,1.0,26022.012520719443,26022.012520719443,276.85040869547237,3.7004086954723903,276.85040869547237,276.85040869547237,75514.54391443764,75514.54194765934,0.0019667783053591847,0.0,8546.071908451686,8546.071908451686,0.8833660125933722,3977.2951075779174,276.85040869547237,3.7004086954723903,1.0,0.002,0.22118550504273501,0.004757169303885242,0.00034262376620452915,0.0016573762338145848,0.17131188310226458,0.17131188310226458,0.0,1.911405062005045e-14,0.9999997310835952,0.9999997310835952,0.0,0.09191365193375912,2.4717095477895657e-08,0.0,0.0,0.0,1601723.4010276364,268.01423896080945,0.0,1.0,1279705.2460022338,2617.6673164654458,,,,,,,,,,,,,,,,,,,2.0,15440.515007691376,1450.0,0.375,6.173730061729009,3.5
2820.0,-30.00000164018507,4.864236625733399,34.92996625315495,25.193654419295513,6.207250255320325,-26.379276450634663,-39.88773470101876,2.586525065771898,-5.135761325615931,-5.13576132562159,39.85993235049442,41059.95992040108,25749.994724739096,25749.994724739096,66809.95464514018,75524.06049960232,75514.5392728808,25749.994724739096,101264.53399761989,101264.53399761989,101264.53399761989,127223.65109597215,123966.09209507625,3257.5590008959043,0.0,89926.57010222573,55462.46952303243,38293.44508799255,25959.117098352264,64252.56218634482,19799.280933806735,1450.0,0.0,0.8867349226578413,2.8703013407359337,0.001494314320929203,1.0,1.0,-5.135761325615931,352783.18017321074,1548502.776680636,4.389389471233709,1548502.776680636,4.389389471233709,0.7627101052317176,0.09191367654040834,3.957508080072244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508080072244,1.279658923149124,1.279957647668299,3.09262726847024,6552.906076788849,15440.51521442162,6479.644848558582,0.00031096674520912816,22723.028805688282,2317.104088112483,19368.09207017487,1974.9957498406561,0.8523552135499838,0.8523552135499838,35720.83296039435,35405.22815468563,1.0111549800367965,0.8,4311.126110748145,4273.035954225843,1.0111549800367965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622733333088,4.864236625733399,-2.4563020309088452,7.320538656642245,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999839635375796,0.00023343232558896694,198.92221350566194,0.0,0.0,0.0,0.025260196633620238,7.98634006121433e-05,0.0001535651815481066,0.000607735446794393,0.09191367654043424,0.09191367654043424,0.09191367654043424,0.09191365091065587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8286050805,591.6370834846809,0.0,0.09191367654043424,0.09191367654040834,0.09191367654040834,0.375,0.375,0.5,7.250706695280142,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,25959.117098352264,19799.280933806735,0.7627101052317176,1.0722451277510159,3.901290434518272,1.0398021864307674,0.639040040167103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952769069076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536248099358,261.2536248099358,-11.896375190064191,244.960360693786,277.54688892608544,129606.24062166137,129606.25928635444,-0.018664693061975393,0.0,nan,277.54688892608544,4.396888926085467,271.0295832796258,-2.1204167203741804,264.51227763316575,-8.637722366834225,257.9949719867059,-15.1550280132941,251.47766634024586,-21.672333659754116,244.960360693786,-28.18963930621399,1.0,1.0,26022.012520719443,26022.012520719443,276.8504080960515,3.7004080960515466,276.8504080960515,276.8504080960515,75514.53593986775,75514.5392728808,-0.0033330130390822887,0.0,8546.071908451686,8546.071908451686,0.8833659802753898,3977.2956204726056,276.8504080960515,3.7004080960515466,1.0,0.002,0.2211855308367581,0.004757169139492762,0.0003426238059571272,0.0016573761940449176,0.1713119029785636,0.1713119029785636,0.0,2.0448052973076614e-15,0.9999997193668829,0.9999997193668829,0.0,0.0919136507463868,2.579402154962768e-08,0.0,0.0,0.0,1601723.4006975023,268.01423867438405,0.0,1.0,1279705.2469876027,2617.667312435228,,,,,,,,,,,,,,,,,,,2.0,15440.51521442162,1450.0,0.375,6.173730061729009,3.5
2821.0,-30.000001538583266,4.864236670609519,34.929966248103135,25.19365787683057,6.207252824574383,-26.379276102267255,-39.887734631169565,2.586527388256915,-5.1357612380776345,-5.135761238075849,39.859932360515636,41059.954507815506,25749.99461486482,25749.99461486482,66809.94912268032,75524.05362501566,75514.53959295043,25749.99461486482,101264.53420781525,101264.53420781525,101264.53420781525,127223.65134026748,123966.09268005412,3257.5586602133594,0.0,89926.56224182306,55462.46312461714,38293.44346356214,25959.11713245223,64252.560596014366,19799.280960895216,1450.0,0.0,0.8867349230676669,2.8703013500006014,0.001494314320929203,1.0,1.0,-5.1357612380776345,352783.18137828674,1548502.7771113964,4.38938945746098,1548502.7771113964,4.38938945746098,0.7627101052733251,0.09191367641617464,3.957507539468333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507539468333,1.27965891237076,1.2799576368874188,3.092626872059568,6552.9052368422035,15440.515468870868,6479.645570815671,0.00031096696521595705,22723.029923501843,2317.1042020977443,19368.09422904964,1974.9959699846165,0.852355266628317,0.852355266628317,35720.82905676168,35405.22815468563,1.0111548419109035,0.8,4311.125639621037,4273.035954225843,1.0111548419109035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622709614652,4.864236670609519,-2.456301954796258,7.320538625405777,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999839529629662,0.00023343232805746316,198.92221342254103,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.000607735361280568,0.0919136764161634,0.0919136764161634,0.0919136764161634,0.0919136512498119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8323132204,591.6370822679766,0.0,0.0919136764161634,0.09191367641617464,0.09191367641617464,0.375,0.375,0.5,7.250705940283073,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,25959.11713245223,19799.280960895216,0.7627101052733251,1.0722450318913164,3.901290160337345,1.039802126217902,0.6390399717449158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952760852855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362496140116,261.25362496140116,-11.89637503859882,244.96036078211125,277.5468891406909,129606.2537444243,129606.22842086582,0.025323558493128395,0.0,nan,277.5468891406909,4.3968891406909165,271.0295834689753,-2.1204165310246594,264.5122777972591,-8.63772220274086,257.99497212554314,-15.155027874456835,251.47766645382714,-21.672333546172837,244.96036078211125,-28.189639217888725,1.0,1.0,26022.012520719443,26022.012520719443,276.8504082210495,3.7004082210495426,276.8504082210495,276.8504082210495,75514.5402595011,75514.53959295043,0.0006665506662102416,0.0,8546.071908451686,8546.071908451686,0.8833660145096766,3977.2950771656742,276.8504082210495,3.7004082210495426,1.0,0.002,0.2211855561004786,0.004757169042329137,0.0003426238451535831,0.0016573761548439225,0.17131192257679154,0.17131192257679154,0.0,-2.4945323584546486e-15,0.9999997251363867,0.9999997251363867,0.0,0.09191365115244943,2.5263725212751332e-08,0.0,0.0,0.0,1601723.4007983992,268.01423876192234,0.0,1.0,1279705.2466864497,2617.667313666964,,,,,,,,,,,,,,,,,,,2.0,15440.515468870868,1450.0,0.375,6.173730061729009,3.5
2822.0,-30.00000141020178,4.8642367091927055,34.9299662399806,25.19365312708544,6.2072499281097,-26.379276276370813,-39.88773466609416,2.586524794279873,-5.135761492762299,-5.1357614927569,39.85993226179211,41059.961771215894,25749.99537002023,25749.99537002023,66809.95714123613,75524.05867326564,75514.53721759458,25749.99537002023,101264.53258761481,101264.53258761481,101264.53258761481,127223.64959525886,123966.0912874446,3257.5583078142695,0.0,89926.56841903849,55462.47151699316,38293.44100227259,25959.11700764405,64252.55800991664,19799.2808574853,1450.0,0.0,0.8867349221275143,2.870301323045981,0.001494314320929203,1.0,1.0,-5.135761492762299,352783.177872238,1548502.772868189,4.3893894890560405,1548502.772868189,4.3893894890560405,0.7627101049567713,0.0919136763031503,3.957508180307932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508180307932,1.2796589244090848,1.2799576489285538,3.092627343755222,6552.906236308691,15440.515649815947,6479.644939852598,0.00031096671297682437,22723.027804844955,2317.1039860548663,19368.09234305879,1974.995777667072,0.8523552631013886,0.8523552631013886,35720.8336841836,35405.22815468563,1.0111550056473102,0.8,4311.126198101841,4273.035954225843,1.0111550056473102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862287262921,4.8642367091927055,-2.456302130898334,7.320538840091039,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999839396011543,0.00023343233117659211,198.9222133175115,0.0,0.0,0.0,0.025260196633620238,7.986340092747906e-05,0.00015356518123277085,0.0006077354609391607,0.09191367630323291,0.09191367630323291,0.09191367630323291,0.09191365028921236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.83561605494,591.6370811788803,0.0,0.09191367630323291,0.0919136763031503,0.0919136763031503,0.375,0.375,0.5,7.250705159872675,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,25959.11700764405,19799.2808574853,0.7627101049567713,1.0722452904866688,3.9012904026536885,1.0398022928662978,0.6390401105101335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495275478769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536248336835,261.2536248336835,-11.896375166316489,244.96036085022072,277.5468888171461,129606.2405655771,129606.26191874295,-0.021353165852187023,0.0,nan,277.5468888171461,4.396888817146134,271.02958322376145,-2.120416776238528,264.5122776303762,-8.63772236962376,257.99497203699076,-15.155027963009218,251.4776664436057,-21.67233355639428,244.96036085022072,-28.189639149779254,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076884214,3.7004076884214214,276.8504076884214,276.8504076884214,75514.53420199025,75514.53721759458,-0.0030156043358147144,0.0,8546.071908451686,8546.071908451686,0.883365973927864,3977.2957212094716,276.8504076884214,3.7004076884214214,1.0,0.002,0.22118558227466548,0.004757168881817672,0.0003426238855175861,0.0016573761144866573,0.17131194275879305,0.17131194275879305,0.0,4.24313362223927e-15,0.9999997152307877,0.9999997152307877,0.0,0.09191365012896509,2.6174185202468432e-08,0.0,0.0,0.0,1601723.4005048482,268.0142385072377,0.0,1.0,1279705.2475626254,2617.6673100833605,,,,,,,,,,,,,,,,,,,2.0,15440.515649815947,1450.0,0.375,6.173730061729009,3.5
