time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2823.0,-30.000001383821704,4.864236748932247,34.929966232766915,25.193656619545095,6.207252445195227,-26.379276000919752,-39.887734631169565,2.586527062293482,-5.135761399180126,-5.135761399127629,39.85993227177608,41059.955890666475,25749.99523125418,25749.99523125418,66809.95112192066,75524.0517472055,75514.53758843635,25749.99523125418,101264.53281969053,101264.53281969053,101264.53281969053,127223.64986351284,123966.09190129403,3257.557962218803,0.0,89926.56044187081,55462.464585332564,38293.439840598054,25959.117043822313,64252.556884420366,19799.28088618047,1450.0,0.0,0.8867349225683421,2.870301332950309,0.001494314320929203,1.0,1.0,-5.135761399180126,352783.179160516,1548502.7732966035,4.3893894742414465,1548502.7732966035,4.3893894742414465,0.7627101049992089,0.09191367617433271,3.957507619246221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507619246221,1.2796589138835155,1.2799576384005276,3.0926269307466914,6552.905361193175,15440.51588967229,6479.645680426641,0.0003109669416969135,22723.02901061728,2317.1041090094254,19368.094556684162,1974.9960033940401,0.8523553152898088,0.8523553152898087,35720.829632827765,35405.22815468563,1.0111548622943893,0.8,4311.125709146111,4273.035954225843,1.0111548622943893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586228426739375,4.864236748932247,-2.4563020517085996,7.320538800640847,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999839368555512,0.00023343233181751492,198.92221329592982,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353735316739,0.09191367617436073,0.09191367617436073,0.09191367617436073,0.09191365065206529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.83937569446,591.6370799452685,0.0,0.09191367617436073,0.09191367617433271,0.09191367617433271,0.375,0.375,0.5,7.250704394213229,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,25959.117043822313,19799.28088618047,0.7627101049992089,1.0722451694489825,3.9012901250645826,1.0398022173981438,0.6390400301816236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952747123897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362496041146,261.25362496041146,-11.89637503958852,244.96036093338597,277.5468889874368,129606.25237717376,129606.23118949888,0.021187674894148016,0.0,nan,277.5468889874368,4.396888987436796,271.0295833766269,-2.120416623373103,264.5122777658165,-8.637722234183457,257.99497215500634,-15.15502784499364,251.47766654419613,-21.67233345580385,244.96036093338597,-28.189639066614006,1.0,1.0,26022.012520719443,26022.012520719443,276.85040782544394,3.7004078254439605,276.85040782544394,276.85040782544394,75514.53832246593,75514.53758843635,0.0007340295851463452,0.0,8546.071908451686,8546.071908451686,0.8833660094576615,3977.295157342452,276.85040782544394,3.7004078254439605,1.0,0.002,0.22118560789431693,0.004757168784135119,0.00034262392526967903,0.0016573760747355165,0.17131196263483953,0.17131196263483953,0.0,5.195496810550537e-15,0.9999997212640492,0.9999997212640492,0.0,0.0919136505546868,2.561964591675865e-08,0.0,0.0,0.0,1601723.400612711,268.01423860081985,0.0,1.0,1279705.2472406784,2617.6673114001383,,,,,,,,,,,,,,,,,,,2.0,15440.51588967229,1450.0,0.375,6.173730061729009,3.5
2824.0,-30.000001269008397,4.8642367864086475,34.929966224566655,25.193652463518106,6.207250372498242,-26.37927610485787,-39.887734631169565,2.586525208347112,-5.135761467110115,-5.135761467118749,39.859932228876396,41059.964484840966,25749.995502833044,25749.995502833044,66809.95998767401,75524.05831305076,75514.53665136403,25749.995502833044,101264.53215419708,101264.53215419708,101264.53215419708,127223.6491586318,123966.0915439289,3257.5576147029014,0.0,89926.56897017939,55462.4751419671,38293.43758690254,25959.11700443473,64252.55459133727,19799.280852738473,1450.0,0.0,0.8867349223776636,2.8703013257608987,0.001494314320929203,1.0,1.0,-5.135761467110115,352783.17822537327,1548502.7714525324,4.389389480649447,1548502.7714525324,4.389389480649447,0.7627101048682071,0.09191367604945454,3.95750839758777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750839758777,1.2796589224874502,1.2799576470064706,3.092627518194468,6552.9066059245215,15440.51591597004,6479.644800615156,0.0003109666236292517,22723.02669654284,2317.103873039503,19368.091926868758,1974.9957352274996,0.8523552863587264,0.8523552863587264,35720.835253133875,35405.22815468563,1.0111550611629494,0.8,4311.126387457517,4273.035954225843,1.0111550611629494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622901299365,4.8642367864086475,-2.456302091440121,7.320538877848769,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999839249058925,0.00023343233460699646,198.92221320200053,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077354930578347,0.0919136760494861,0.0919136760494861,0.0919136760494861,0.09191365040207923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.84289655014,591.6370787873967,0.0,0.0919136760494861,0.09191367604945454,0.09191367604945454,0.375,0.375,0.5,7.250703624794423,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,25959.11700443473,19799.280852738473,0.7627101048682071,1.072245456983592,3.9012903943759962,1.0398023924901119,0.6390401867442139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952745549126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536248861084,261.2536248861084,-11.896375113891565,244.9603610024188,277.546888769798,129606.25323189105,129606.26565463775,-0.012422746675720754,0.0,nan,277.546888769798,4.396888769798011,271.0295832163224,-2.1204167836775696,264.5122776628462,-8.637722337153775,257.9949721093706,-15.155027890629356,251.4776665558947,-21.672333444105277,244.9603610024188,-28.18963899758117,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076478033,3.700407647803331,276.8504076478033,276.8504076478033,75514.53498307674,75514.53665136403,-0.0016682872956153005,0.0,8546.071908451686,8546.071908451686,0.8833659601683993,3977.295939575709,276.8504076478033,3.700407647803331,1.0,0.002,0.22118563366798405,0.004757168657753095,0.0003426239651457596,0.00165737603485592,0.1713119825728798,0.1713119825728798,0.0,1.6796460056145435e-15,0.9999997195883522,0.9999997195883522,0.0,0.09191365027578918,2.5773665355517055e-08,0.0,0.0,0.0,1601723.4005344154,268.01423853288986,0.0,1.0,1279705.2474743763,2617.6673104443084,,,,,,,,,,,,,,,,,,,2.0,15440.51591597004,1450.0,0.375,6.173730061729009,3.5
2825.0,-30.000001250551712,4.864236825106669,34.92996621723374,25.19365595597776,6.20725248411841,-26.379275877084517,-39.887734631169565,2.5865271106499734,-5.135761371503634,-5.135761371490188,39.85993223750727,41059.9574753503,25749.995356236905,25749.995356236905,66809.9528315872,75524.05099910282,75514.5370060009,25749.995356236905,101264.5323622378,101264.5323622378,101264.5323622378,127223.64940304859,123966.09212897992,3257.557274068673,0.0,89926.56005206869,55462.466528311284,38293.43724861933,25959.11704081079,64252.55428943012,19799.280881493756,1450.0,0.0,0.8867349228337664,2.8703013358794176,0.001494314320929203,1.0,1.0,-5.135761371503634,352783.17954151257,1548502.771822143,4.389389465321512,1548502.771822143,4.389389465321512,0.762710104907149,0.0919136759188557,3.9575077280104836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077280104836,1.2796589136590992,1.279957638176059,3.0926270162837803,6552.905542436002,15440.51613031197,6479.6456641659215,0.000310966900059357,22723.028287622958,2317.104035284522,19368.094508079786,1974.995998437773,0.8523553402707958,0.8523553402707958,35720.830418200785,35405.22815468563,1.0111548900839789,0.8,4311.125803932315,4273.035954225843,1.0111548900839789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862286965382,4.864236825106669,-2.4563020110658695,7.320538836172538,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983922984936,0.00023343233505541703,198.922213186901,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353902340776,0.09191367591884186,0.09191367591884186,0.09191367591884186,0.0919136507733744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8465948433,591.6370775738535,0.0,0.09191367591884186,0.0919136759188557,0.0919136759188557,0.375,0.375,0.5,7.2507028704349095,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,25959.11704081079,19799.280881493756,0.762710104907149,1.0722452834089922,3.9012901015132755,1.0398022860015355,0.6390400806541146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952738695295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536250189582,261.2536250189582,-11.896374981041788,244.96036108128476,277.54688895663156,129606.25611320933,129606.23390196361,0.022211245696980693,0.0,nan,277.54688895663156,4.396888956631585,271.02958338156225,-2.12041661843773,264.51227780649276,-8.637722193507216,257.9949722314235,-15.155027768576474,251.47766665635416,-21.672333343645818,244.96036108128476,-28.189638918715218,1.0,1.0,26022.012520719443,26022.012520719443,276.85040778492896,3.7004077849289843,276.85040778492896,276.85040778492896,75514.53762000974,75514.5370060009,0.0006140088371466845,0.0,8546.071908451686,8546.071908451686,0.8833660025700552,3977.295266650536,276.85040778492896,3.7004077849289843,1.0,0.002,0.2211856589089351,0.004757168562107069,0.000342624004312669,0.0016573759956906159,0.1713120021563345,0.1713120021563345,0.0,3.2846989017620842e-15,0.9999997253841966,0.9999997253841966,0.0,0.09191365067790774,2.5240947958714318e-08,0.0,0.0,0.0,1601723.4006446118,268.01423862849634,0.0,1.0,1279705.247145468,2617.66731178956,,,,,,,,,,,,,,,,,,,2.0,15440.51613031197,1450.0,0.375,6.173730061729009,3.5
2826.0,-30.00000114303422,4.8642368615108476,34.929966208900616,25.193651834875368,6.2072503945870245,-26.379275989271576,-39.887734631169565,2.586525240825702,-5.135761441963041,-5.135761441984181,39.859932193975645,41059.96594401005,25749.995631499696,25749.995631499696,66809.96157550975,75524.05759105331,75514.53605613584,25749.995631499696,101264.53168763554,101264.53168763554,101264.53168763554,127223.6486879581,123966.0917564694,3257.556931488706,0.0,89926.56856710436,55462.476920066314,38293.43516337561,25959.117000322567,64252.55216369817,19799.280847156217,1450.0,0.0,0.8867349226324076,2.8703013284223484,0.001494314320929203,1.0,1.0,-5.135761441963041,352783.1785715553,1548502.7699518807,4.389389472088439,1548502.7699518807,4.389389472088439,0.7627101047739872,0.09191367579569666,3.9575084965772347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575084965772347,1.279658922336721,1.2799576468557063,3.0926275959148763,6552.906770604741,15440.51614277789,6479.644789693642,0.00031096658595775625,22723.026026319323,2317.103804695724,19368.091894223624,1974.9957318986224,0.8523553100625862,0.8523553100625862,35720.835967924286,35405.22815468563,1.0111550864550494,0.8,4311.126473725148,4273.035954225843,1.0111550864550494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622929074493,4.8642368615108476,-2.456302052916927,7.320538914427774,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999839117946372,0.00023343233766763663,198.9222130989404,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077355082591698,0.09191367579572808,0.09191367579572808,0.09191367579572808,0.09191365051371024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8500595391,591.6370764343839,0.0,0.09191367579572808,0.09191367579569666,0.09191367579569666,0.375,0.375,0.5,7.250702111969108,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,25959.117000322567,19799.280847156217,0.7627101047739872,1.0722455629491394,3.9012903721376415,1.0398024564891366,0.6390402335988201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952737593512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362494747054,261.25362494747054,-11.896375052529436,244.96036114538686,277.5468887495542,129606.25633723257,129606.2682892696,-0.01195203702406843,0.0,nan,277.5468887495542,4.39688874955425,271.02958322872087,-2.1204167712791104,264.5122777078871,-8.63772229211287,257.994972187054,-15.155027812946003,251.47766666622044,-21.672333333779534,244.96036114538686,-28.189638854613122,1.0,1.0,26022.012520719443,26022.012520719443,276.85040760328855,3.7004076032885678,276.85040760328855,276.85040760328855,75514.53428377575,75514.53605613584,-0.001772360090399161,0.0,8546.071908451686,8546.071908451686,0.8833659538997918,3977.296039060121,276.85040760328855,3.7004076032885678,1.0,0.002,0.22118568431632005,0.004757168436907385,0.00034262404361957223,0.0016573759563774865,0.1713120218097861,0.1713120218097861,0.0,-2.9412236535186764e-15,0.9999997235733487,0.9999997235733487,0.0,0.09191365038830705,2.5407389613165104e-08,0.0,0.0,0.0,1601723.4005634007,268.01423855803694,0.0,1.0,1279705.247387861,2617.6673107981496,,,,,,,,,,,,,,,,,,,2.0,15440.51614277789,1450.0,0.375,6.173730061729009,3.5
2827.0,-30.000001131239372,4.864236899067028,34.929966201405456,25.19365536225962,6.207252485928442,-26.379275769522383,-39.88773459624497,2.586527124211513,-5.135761350686835,-5.135761350741869,39.85993220149282,41059.958807719064,25749.99549325791,25749.99549325791,66809.95430097697,75524.05029530285,75514.53638541943,25749.99549325791,101264.53187867734,101264.53187867734,101264.53187867734,127223.64891348458,123966.09231793504,3257.556595549546,0.0,89926.5596249132,55462.46813732954,38293.434986204076,25959.11703480723,64252.5520210113,19799.28087437018,1450.0,0.0,0.8867349230703048,2.870301338082549,0.001494314320929203,1.0,1.0,-5.135761350686835,352783.1798280784,1548502.7702756557,4.389389457372334,1548502.7702756557,4.389389457372334,0.7627101048091256,0.091913675666975,3.957507816871133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507816871133,1.2796589135961618,1.2799576381131066,3.0926270858767713,6552.905689895199,15440.516344452046,6479.645659605616,0.0003109668665454442,22723.027669471678,2317.103972250634,19368.094494448727,1974.995997047792,0.8523553628581682,0.8523553628581682,35720.83105985233,35405.22815468563,1.0111549127881367,0.8,4311.125881372858,4273.035954225843,1.0111549127881367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622899232391,4.864236899067028,-2.456301976059598,7.320538875126626,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999839105670392,0.00023343233795420233,198.92221308929095,0.0,0.0,0.0,0.025260196633620238,7.986340155815083e-05,0.0001535651806020991,0.0006077354026320345,0.09191367566703365,0.09191367566703365,0.09191367566703365,0.0919136508684419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8537019754,591.6370752391232,0.0,0.09191367566703365,0.091913675666975,0.091913675666975,0.375,0.375,0.5,7.250701368017139,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,25959.11703480723,19799.28087437018,0.7627101048091256,1.0722453815519992,3.9012900805820037,1.0398023455804428,0.6390401239516836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952731175206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536250801749,261.2536250801749,-11.896374919825064,244.96036121888358,277.54688894146625,129606.25859056202,129606.23640367351,0.022186888489970028,0.0,nan,277.54688894146625,4.396888941466273,271.02958339694976,-2.1204166030502165,264.512277852433,-8.63772214756699,257.9949723079167,-15.155027692083252,251.47766676340024,-21.67233323659974,244.96036121888358,-28.1896387811164,1.0,1.0,26022.012520719443,26022.012520719443,276.8504077330613,3.700407733061297,276.8504077330613,276.8504077330613,75514.53693080788,75514.53638541943,0.0005453884514281526,0.0,8546.071908451686,8546.071908451686,0.8833659969428651,3977.295355955489,276.8504077330613,3.700407733061297,1.0,0.002,0.22118570920954703,0.0047571683420677335,0.00034262408224477276,0.0016573759177577723,0.17131204112238638,0.17131204112238638,0.0,2.544839339257976e-15,0.9999997291673426,0.9999997291673426,0.0,0.09191365077374997,2.489322503338245e-08,0.0,0.0,0.0,1601723.4006686043,268.01423864931314,0.0,1.0,1279705.2470738553,2617.6673120824607,,,,,,,,,,,,,,,,,,,2.0,15440.516344452046,1450.0,0.375,6.173730061729009,3.5
2828.0,-30.000001030056403,4.864236934340813,34.92996619292119,25.193651241157227,6.207250398635949,-26.379275887187294,-39.887734631169565,2.586525255766251,-5.135761421840186,-5.135761421832754,39.85993215795725,41059.96721091308,25749.99576714693,25749.99576714693,66809.96297806001,75524.05692773743,75514.53543877757,25749.99576714693,101264.5312059245,101264.5312059245,101264.5312059245,127223.6481999801,123966.09194236984,3257.5562576102707,0.0,89926.56816858186,55462.47845175525,38293.43301869623,25959.116994055596,64252.55001275183,19799.28083982906,1450.0,0.0,0.8867349228655825,2.870301330552066,0.001494314320929203,1.0,1.0,-5.135761421840186,352783.17884857126,1548502.76840335,4.3893894642522895,1548502.76840335,4.3893894642522895,0.7627101046758609,0.0919136755454962,3.9575085812416555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085812416555,1.2796589222673838,1.279957646786353,3.092627662244156,6552.906911148526,15440.516345441,6479.644784669617,0.0003109665539872217,22723.02543949701,2317.1037448565016,19368.091879206477,1974.9957303672995,0.8523553314137909,0.8523553314137909,35720.836579275376,35405.22815468563,1.0111551080870584,0.8,4311.126547508747,4273.035954225843,1.0111551080870584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862295835651,4.864236934340813,-2.456302018650497,7.32053895299131,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999839000360164,0.00023343234041252317,198.9222130065127,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077355212606769,0.09191367554547959,0.09191367554547959,0.09191367554547959,0.0919136506060782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.85711680946,591.6370741160191,0.0,0.09191367554547959,0.0919136755454962,0.0919136755454962,0.375,0.375,0.5,7.25070061983446,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,25959.116994055596,19799.28083982906,0.7627101046758609,1.0722456560858913,3.901290352752569,1.0398025131267261,0.6390402747091616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952730471105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536250081957,261.2536250081957,-11.896374991804294,244.9603612775189,277.54688873887244,129606.25867894142,129606.27071315229,-0.01203421087482473,0.0,nan,277.54688873887244,4.3968887388724625,271.02958324660176,-2.1204167533982172,264.51227775433085,-8.637722245669124,257.99497226206034,-15.155027737939633,251.4776667697897,-21.672333230210285,244.9603612775189,-28.189638722481078,1.0,1.0,26022.012520719443,26022.012520719443,276.85040755120116,3.700407551201181,276.85040755120116,276.85040755120116,75514.53353799162,75514.53543877757,-0.0019007859518751502,0.0,8546.071908451686,8546.071908451686,0.883365948538332,3977.296124147864,276.85040755120116,3.700407551201181,1.0,0.002,0.22118573427273952,0.004757168218289979,0.0003426241210180179,0.0016573758789824313,0.17131206050900896,0.17131206050900896,0.0,4.49293380277993e-16,0.9999997273181415,0.9999997273181415,0.0,0.09191365048230433,2.506319187275501e-08,0.0,0.0,0.0,1601723.4005865937,268.0142385781598,0.0,1.0,1279705.2473186343,2617.667311081292,,,,,,,,,,,,,,,,,,,2.0,15440.516345441,1450.0,0.375,6.173730061729009,3.5
2829.0,-30.000001024244625,4.864236970797732,34.92996618529298,25.193654803466075,6.207252488780687,-26.37927567294192,-39.88773456132037,2.586527137476713,-5.1357613302393474,-5.135761330238853,39.85993216569419,41059.96000433539,25749.995625169206,25749.995625169206,66809.9556295046,75524.04966664784,75514.53577727072,25749.995625169206,101264.53140243993,101264.53140243993,101264.53140243993,127223.64843117105,123966.0925048755,3257.5559262955503,0.0,89926.55924549756,55462.46958318001,38293.4329581306,25959.11702873113,64252.54998686173,19799.280867206042,1450.0,0.0,0.8867349233043599,2.8703013402466517,0.001494314320929203,1.0,1.0,-5.1357613302393474,352783.18010956753,1548502.768736324,4.389389449506605,1548502.768736324,4.389389449506605,0.762710104711671,0.09191367541818417,3.9575078967384227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078967384227,1.2796589135345997,1.2799576380515303,3.0926271484385035,6552.905822456002,15440.516536192157,6479.645655144955,0.0003109668364024787,22723.027115021163,2317.103915712416,19368.094481115513,1974.9959956881823,0.8523553830691926,0.8523553830691926,35720.83163656396,35405.22815468563,1.0111549331944647,0.8,4311.125950975843,4273.035954225843,1.0111549331944647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622927707935,4.864236970797732,-2.4563019418303287,7.320538912628061,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838994311344,0.00023343234055372446,198.92221300175802,0.0,0.0,0.0,0.025260196633620238,7.986340187348659e-05,0.00015356518028676334,0.0006077354136489255,0.091913675418209,0.091913675418209,0.091913675418209,0.09191365096200219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8607105603,591.63707293675,0.0,0.091913675418209,0.09191367541818417,0.09191367541818417,0.375,0.375,0.5,7.250699886147707,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,25959.11702873113,19799.280867206042,0.762710104711671,1.0722454695882102,3.9012900623595397,1.039802399175843,0.6390401628064766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952724430943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362513984516,261.25362513984516,-11.896374860154822,244.96036134549854,277.5468889341917,129606.26074520893,129606.23873467797,0.02201053096312463,0.0,nan,277.5468889341917,4.396888934191736,271.0295834164533,-2.120416583546671,264.5122778987144,-8.63772210128559,257.9949723809758,-15.155027619024168,251.47766686323723,-21.672333136762745,244.96036134549854,-28.189638654501437,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076824031,3.7004076824031245,276.8504076824031,276.8504076824031,75514.53623714043,75514.53577727072,0.0004598697123583406,0.0,8546.071908451686,8546.071908451686,0.8833659918851886,3977.295436222115,276.8504076824031,3.7004076824031245,1.0,0.002,0.2211857588222258,0.004757168125017455,0.00034262415911098294,0.0016573758408888369,0.17131207955549146,0.17131207955549146,0.0,-1.8041124150158794e-16,0.99999973290713,0.99999973290713,0.0,0.09191365086869681,2.4549487363664547e-08,0.0,0.0,0.0,1601723.4006921719,268.01423866976063,0.0,1.0,1279705.2470035094,2617.6673123701808,,,,,,,,,,,,,,,,,,,2.0,15440.516536192157,1450.0,0.375,6.173730061729009,3.5
2830.0,-30.000000928593792,4.864237004965634,34.929966176675975,25.193650752212875,6.207250390457842,-26.379275796688766,-39.88773459624497,2.5865252585521765,-5.135761402744436,-5.13576140274421,39.85993212190135,41059.96831733869,25749.995899852845,25749.995899852845,66809.96421719153,75524.05632026642,75514.53482711954,25749.995899852845,101264.53072697239,101264.53072697239,101264.53072697239,127223.6477143889,123966.0921214954,3257.5555928935123,0.0,89926.56778296822,55462.47978003802,38293.4311143669,25959.116987416524,64252.548101783424,19799.28083221112,1450.0,0.0,0.8867349230936658,2.8703013325730216,0.001494314320929203,1.0,1.0,-5.135761402744436,352783.17911144183,1548502.7668530962,4.3893894565872555,1548502.7668530962,4.3893894565872555,0.7627101045774656,0.09191367529824415,3.9575086541872553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086541872553,1.2796589222544545,1.2799576467734206,3.0926277192793425,6552.907031999242,15440.516526870144,6479.644783732811,0.0003109665266378447,22723.02492322313,2317.103692211217,19368.0918764063,1974.995730081761,0.8523553506563266,0.8523553506563266,35720.83710600633,35405.22815468563,1.0111551267248742,0.8,4311.126611079593,4273.035954225843,1.0111551267248742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622987003589,4.864237004965634,-2.456301985753014,7.320538990718648,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838894758969,0.0002334323428776363,198.92221292350564,0.0,0.0,0.0,0.025260196633620238,7.986340155815083e-05,0.0001535651806020991,0.000607735531214636,0.09191367529822571,0.09191367529822571,0.09191367529822571,0.09191365069443559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8640753518,591.6370718300593,0.0,0.09191367529822571,0.09191367529824415,0.09191367529824415,0.375,0.375,0.5,7.250699148031332,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,25959.116987416524,19799.28083221112,0.7627101045774656,1.0722457383019366,3.901290335461374,1.0398025633373615,0.6390403109351395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952724084003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536250654974,261.2536250654974,-11.896374934502603,244.9603613985641,277.5468887324306,129606.26047738674,129606.27290763233,-0.01243024560080289,0.0,nan,277.5468887324306,4.396888732430625,271.02958326565727,-2.1204167343427116,264.512277798884,-8.637722201115992,257.99497233211076,-15.155027667889215,251.47766686533743,-21.67233313466255,244.9603613985641,-28.189638601435888,1.0,1.0,26022.012520719443,26022.012520719443,276.85040749871786,3.7004074987178797,276.85040749871786,276.85040749871786,75514.53300153953,75514.53482711954,-0.0018255800096085295,0.0,8546.071908451686,8546.071908451686,0.8833659439189783,3977.2961974581917,276.85040749871786,3.7004074987178797,1.0,0.002,0.2211857835486074,0.004757168002507516,0.0003426241973615378,0.0016573758026378524,0.17131209868076888,0.17131209868076888,0.0,-6.097553018058477e-16,0.9999997309825482,0.9999997309825482,0.0,0.09191365057186145,2.472638271057875e-08,0.0,0.0,0.0,1601723.4006086034,268.01423859725554,0.0,1.0,1279705.2472529444,2617.6673113499724,,,,,,,,,,,,,,,,,,,2.0,15440.516526870144,1450.0,0.375,6.173730061729009,3.5
2831.0,-30.000000938365,4.86423704406141,34.92996617081611,25.19365445422011,6.207253340074931,-26.37927551052076,-39.88773456132037,2.5865279122306264,-5.135761134002848,-5.135761133998719,39.85993218423746,41059.96312093568,25749.99530850483,25749.99530850483,66809.9584294405,75524.05009268073,75514.53652951967,25749.99530850483,101264.5318380245,101264.5318380245,101264.5318380245,127223.64894176737,123966.09366644436,3257.5552753230104,0.0,89926.56098336239,55462.47401161702,38293.42996860596,25959.11710374288,64252.54707234884,19799.280926553423,1450.0,0.0,0.8867349242371931,2.870301361015369,0.001494314320929203,1.0,1.0,-5.135761134002848,352783.1828110023,1548502.7695345427,4.389389418157518,1548502.7695345427,4.389389418157518,0.762710104793922,0.09191367516463321,3.957508173542594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508173542594,1.279658909939063,1.2799576344551542,3.09262737343895,6552.906299204949,15440.516708140653,6479.645394620233,0.0003109667177743887,22723.025964811575,2317.1037984236796,19368.093702389684,1974.995916280247,0.852355391943957,0.852355391943957,35720.833635331954,35405.22815468563,1.0111550039187465,0.8,4311.126192205964,4273.035954225843,1.0111550039187465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622859349948,4.86423704406141,-2.456301778541243,7.320538822602653,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838904928712,0.0002334323426402378,198.92221293149947,0.0,0.0,0.0,0.025260196633620238,7.986340187348659e-05,0.00015356518028676334,0.0006077354561564079,0.09191367516470315,0.09191367516470315,0.09191367516470315,0.0919136517237562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.86778681626,591.6370706148813,0.0,0.09191367516470315,0.09191367516463321,0.09191367516463321,0.375,0.375,0.5,7.250698444802962,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,25959.11710374288,19799.280926553423,0.762710104793922,1.0722456346845348,3.9012900552994347,1.039802489918602,0.6390402402989855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952718374083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362527192607,261.25362527192607,-11.896374728073908,244.96036146710836,277.5468890767438,129606.2788014224,129606.2442885436,0.034512878810429436,0.0,nan,277.5468890767438,4.3968890767438324,271.02958355481667,-2.1204164451833094,264.5122780328895,-8.637721967110451,257.9949725109627,-15.155027489037252,251.47766698903553,-21.67233301096445,244.96036146710836,-28.18963853289162,1.0,1.0,26022.012520719443,26022.012520719443,276.850407966666,3.7004079666660346,276.850407966666,276.850407966666,75514.53779470049,75514.53652951967,0.0012651808210648596,0.0,8546.071908451686,8546.071908451686,0.8833659743562858,3977.295714410307,276.850407966666,3.7004079666660346,1.0,0.002,0.2211858070474263,0.004757167944619282,0.00034262423395265985,0.0016573757660466085,0.17131211697632992,0.17131211697632992,0.0,-7.316196259932184e-16,0.9999997443381647,0.9999997443381647,0.0,0.09191365166581433,2.349881887788174e-08,0.0,0.0,0.0,1601723.400918356,268.01423886599713,0.0,1.0,1279705.246328408,2617.667315131371,,,,,,,,,,,,,,,,,,,2.0,15440.516708140653,1450.0,0.375,6.173730061729009,3.5
2832.0,-30.000000852239424,4.864237080683939,34.929966163765734,25.19365040296691,6.207250814101773,-26.379275685604615,-39.88773456132037,2.5865256474689713,-5.135761212607406,-5.135761212635503,39.85993213816027,41059.97022238071,25749.995605297558,25749.995605297558,66809.96582767827,75524.05635096844,75514.53549977456,25749.995605297558,101264.53110507212,101264.53110507212,101264.53110507212,127223.6481645323,123966.09320929051,3257.5549552417783,0.0,89926.56853674806,55462.48240816836,38293.42903175522,25959.11705946017,64252.546091215394,19799.28088910361,1450.0,0.0,0.8867349240037682,2.870301352696248,0.001494314320929203,1.0,1.0,-5.135761212607406,352783.1817289148,1548502.7675522657,4.389389426002071,1548502.7675522657,4.389389426002071,0.7627101046523553,0.09191367504813962,3.9575088149166184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575088149166184,1.2796589204495403,1.2799576449680852,3.0926278492446704,6552.907307380176,15440.516667912645,6479.644652952644,0.0003109664589392872,22723.024190823628,2317.1036175272525,19368.091485495628,1974.995690219966,0.8523553609258206,0.8523553609258208,35720.838266612736,35405.22815468563,1.0111551677917003,0.8,4311.126751152491,4273.035954225843,1.0111551677917003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622923418266,4.864237080683939,-2.456301826294756,7.320538906978695,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838815290089,0.0002334323447327269,198.92221286103975,0.0,0.0,0.0,0.025260196633620238,7.986340187348659e-05,0.00015356518028676334,0.0006077355546491257,0.0919136750480803,0.0919136750480803,0.0919136750480803,0.09191365143316339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8709967259,591.6370695589172,0.0,0.0919136750480803,0.09191367504813962,0.09191367504813962,0.375,0.375,0.5,7.2506977363508245,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,25959.11705946017,19799.28088910361,0.7627101046523553,1.072245846365216,3.901290314470042,1.0398026209394453,0.6390403605810483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952718957377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253625219018,261.253625219018,-11.896374780982,244.9603615151027,277.54688892293325,129606.26877658603,129606.2776223245,-0.008845738468265063,0.0,nan,277.54688892293325,4.396888922933272,271.0295834413671,-2.1204165586328827,264.5122779598007,-8.637722040199264,257.99497247823524,-15.155027521764737,251.47766699666894,-21.672333003331033,244.9603615151027,-28.189638484897273,1.0,1.0,26022.012520719443,26022.012520719443,276.85040776753584,3.7004077675358644,276.85040776753584,276.85040776753584,75514.53302686269,75514.53549977456,-0.0024729118740651757,0.0,8546.071908451686,8546.071908451686,0.8833659337406292,3977.2963589912015,276.85040776753584,3.7004077675358644,1.0,0.002,0.2211858307816459,0.004757167825463771,0.00034262427066199426,0.0016573757293370155,0.17131213533099712,0.17131213533099712,0.0,-9.905271047827569e-16,0.9999997417770435,0.9999997417770435,0.0,0.09191365131391871,2.3734220910202438e-08,0.0,0.0,0.0,1601723.400827755,268.01423878739257,0.0,1.0,1279705.2465988284,2617.6673140253465,,,,,,,,,,,,,,,,,,,2.0,15440.516667912645,1450.0,0.375,6.173730061729009,3.5
2833.0,-30.000000860141547,4.86423711823719,34.92996615741959,25.19365403512495,6.20725286239842,-26.379275487887373,-39.88773456132037,2.58652749014536,-5.135761131700065,-5.135761131708226,39.85993214438349,41059.96274712248,25749.995493609444,25749.995493609444,66809.95824073192,75524.0491337098,75514.53576942331,25749.995493609444,101264.53126303275,101264.53126303275,101264.53126303275,127223.64835288766,123966.09371164485,3257.554641242812,0.0,89926.55956773221,55462.4731811493,38293.429318425464,25959.117089854903,64252.54640828037,19799.280913062623,1450.0,0.0,0.886734924393594,2.870301361259072,0.001494314320929203,1.0,1.0,-5.135761131700065,352783.182842701,1548502.7678194323,4.389389412901462,1548502.7678194323,4.389389412901462,0.7627101046822733,0.09191367492884867,3.9575081088243063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081088243063,1.279658911897908,1.2799576364144565,3.092627318130254,6552.906182012459,15440.5168307929,6479.645536553869,0.00031096675019126206,22723.025978700403,2317.1037998399456,19368.094126638818,1974.9959595416192,0.8523554100934287,0.8523554100934287,35720.83316800936,35405.22815468563,1.0111549873830332,0.8,4311.126135805078,4273.035954225843,1.0111549873830332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622899308277,4.86423711823719,-2.456301756989375,7.320538875226565,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838823514552,0.00023343234454073822,198.92221286750453,0.0,0.0,0.0,0.025260196633620238,7.986340187348659e-05,0.00015356518028676334,0.0006077354462179324,0.09191367492884771,0.09191367492884771,0.09191367492884771,0.09191365174777173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.874397702,591.6370684428498,0.0,0.09191367492884771,0.09191367492884867,0.09191367492884867,0.375,0.375,0.5,7.250697040918237,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,25959.117089854903,19799.280913062623,0.7627101046822733,1.072245643128281,3.901290027575638,1.0398024977282765,0.6390402410857757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952713816074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536253612199,261.2536253612199,-11.89637463878006,244.96036157162678,277.54688915081294,129606.26932300687,129606.24554821991,0.02377478697607432,0.0,nan,277.54688915081294,4.396889150812967,271.0295836349757,-2.120416365024255,264.5122781191384,-8.63772188086159,257.99497260330145,-15.155027396698529,251.47766708746406,-21.67233291253592,244.96036157162678,-28.1896384283732,1.0,1.0,26022.012520719443,26022.012520719443,276.85040788001544,3.7004078800154616,276.85040788001544,276.85040788001544,75514.53574212332,75514.53576942331,-2.7299989596940577e-05,0.0,8546.071908451686,8546.071908451686,0.8833659784546366,3977.295649368428,276.85040788001544,3.7004078800154616,1.0,0.002,0.22118585405215607,0.004757167736029619,0.0003426243067661962,0.0016573756932341957,0.1713121533830981,0.1713121533830981,0.0,3.920475055707584e-16,0.9999997468221073,0.9999997468221073,0.0,0.09191365165833815,2.3270510524264528e-08,0.0,0.0,0.0,1601723.400921009,268.0142388682999,0.0,1.0,1279705.2463204903,2617.6673151637683,,,,,,,,,,,,,,,,,,,2.0,15440.5168307929,1450.0,0.375,6.173730061729009,3.5
2834.0,-30.000000766391253,4.864237149447865,34.929966148011395,25.193649914022558,6.207249845985506,-26.379275705153745,-39.88773459624497,2.5865247847473753,-5.135761396013834,-5.135761396075043,39.85993204332123,41059.96869743642,25749.996254721485,25749.996254721485,66809.96495215791,75524.05480094491,75514.53336353714,25749.996254721485,101264.52961825862,101264.52961825862,101264.52961825862,127223.64657909388,123966.0922640382,3257.554315055671,0.0,89926.5659087108,55462.479805199735,38293.42900390119,25959.11696083527,64252.54596473646,19799.28080623136,1450.0,0.0,0.8867349234128927,2.8703013332854006,0.001494314320929203,1.0,1.0,-5.135761396013834,352783.1792041026,1548502.7634751487,4.389389445859217,1548502.7634751487,4.389389445859217,0.7627101043576596,0.09191367482459702,3.957508633898983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508633898983,1.2796589244533236,1.279957648972803,3.0926276981107677,6552.906987145571,15440.516796131968,6479.644943058061,0.0003109665434344314,22723.024566118034,2317.1036557966313,19368.09235264013,1974.9957786440968,0.8523553850097758,0.8523553850097758,35720.83695950727,35405.22815468563,1.0111551215411607,0.8,4311.126593398709,4273.035954225843,1.0111551215411607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623063608686,4.864237149447865,-2.45630194215739,7.320539091605255,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838725940188,0.00023343234681847622,198.92221279080692,0.0,0.0,0.0,0.025260196633620238,7.986340155815083e-05,0.0001535651806020991,0.0006077355280990638,0.09191367482459747,0.09191367482459747,0.09191367482459747,0.09191365075033678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.87740718713,591.637067449928,0.0,0.09191367482459747,0.09191367482459702,0.09191367482459702,0.375,0.375,0.5,7.250696318684968,6.122036211309023e-11,6.122036211309023e-11,6.122036211309023e-11,6.122036211309023e-11,6.122036211309023e-11,6.122036211309023e-11,25959.11696083527,19799.28080623136,0.7627101043576596,1.0722458073225405,3.90129029459898,1.039802609360025,0.6390403381053763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952714287797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536252118704,261.2536252118704,-11.896374788129549,244.9603616066452,277.5468888170956,129606.25101358091,129606.27598339885,-0.024969817922845954,0.0,nan,277.5468888170956,4.396888817095601,271.0295833750056,-2.120416624994391,264.5122779329154,-8.637722067084553,257.9949724908256,-15.155027509174374,251.47766704873524,-21.672332951264735,244.9603616066452,-28.189638393354784,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073341291,3.7004073341291246,276.8504073341291,276.8504073341291,75514.53035760431,75514.53336353714,-0.003005932827363722,0.0,8546.071908451686,8546.071908451686,0.8833659452037536,3977.296177068478,276.8504073341291,3.7004073341291246,1.0,0.002,0.22118587828015063,0.004757167582474244,0.0003426243441086505,0.0016573756558888163,0.17131217205432525,0.17131217205432525,0.0,-2.5331299557951326e-15,0.9999997364048561,0.9999997364048561,0.0,0.09191365059659867,2.4227998344936714e-08,0.0,0.0,0.0,1601723.400616361,268.01423860398614,0.0,1.0,1279705.2472297843,2617.667311444687,,,,,,,,,,,,,,,,,,,2.0,15440.516796131968,1450.0,0.375,6.173730061729009,3.5
2835.0,-30.000000772781583,4.864237181955572,34.92996613961928,25.1936535461806,6.207252360639567,-26.379275459439217,-39.88773456132037,2.586527047297457,-5.135761303089964,-5.135761303121885,39.85993205382861,41059.96244475428,25749.996099074448,25749.996099074448,66809.95854382873,75524.04806719121,75514.53377445108,25749.996099074448,101264.52987352552,101264.52987352552,101264.52987352552,127223.64687051403,123966.09287498063,3257.5539955333907,0.0,89926.55804487904,55462.47242244314,38293.428469373226,25959.1169969885,64252.54546636173,19799.28083494291,1450.0,0.0,0.8867349238483742,2.8703013431199853,0.001494314320929203,1.0,1.0,-5.135761303089964,352783.18048331,1548502.7639271321,4.38938943122429,1548502.7639271321,4.38938943122429,0.7627101044014637,0.09191367470398687,3.9575080478236706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575080478236706,1.2796589139531103,1.2799576384701385,3.092627265493876,6552.9060704822905,15440.516976821253,6479.645685469322,0.00031096678162040434,22723.02594414984,2317.1037963167687,19368.094571757076,1974.9960049310496,0.8523554309783066,0.8523554309783065,35720.83272753147,35405.22815468563,1.011154971797191,0.8,4311.126082644063,4273.035954225843,1.011154971797191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623030009334,4.864237181955572,-2.4563018654003486,7.32053904735592,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838732591232,0.00023343234666321682,198.9222127960349,0.0,0.0,0.0,0.025260196633620238,7.986340187348659e-05,0.00015356518028676334,0.0006077354368503588,0.09191367470406829,0.09191367470406829,0.09191367470406829,0.0919136511104022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.88088890706,591.6370663075719,0.0,0.09191367470406829,0.09191367470398687,0.09191367470398687,0.375,0.375,0.5,7.250695610889831,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,25959.1169969885,19799.28083494291,0.7627101044014637,1.072245659006315,3.9012900237713932,1.0398025176886712,0.6390402457479368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952708691327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536253176991,261.2536253176991,-11.89637468230086,244.9603616570532,277.546888978345,129606.26217586805,129606.24448230346,0.01769356457644949,0.0,nan,277.546888978345,4.396888978345032,271.0295835140866,-2.120416485913381,264.5122780498284,-8.637721950171567,257.99497258557017,-15.15502741442981,251.4776671213115,-21.67233287868848,244.9603616570532,-28.18963834294678,1.0,1.0,26022.012520719443,26022.012520719443,276.85040747516445,3.700407475164468,276.85040747516445,276.85040747516445,75514.53461291775,75514.53377445108,0.0008384666725760326,0.0,8546.071908451686,8546.071908451686,0.8833659823175632,3977.2955880627887,276.85040747516445,3.700407475164468,1.0,0.002,0.22118590196246943,0.0047571674933156545,0.0003426243808592835,0.0016573756191476578,0.17131219042964174,0.17131219042964174,0.0,6.9414959891211936e-15,0.9999997423418245,0.9999997423418245,0.0,0.09191365102167715,2.368230972424469e-08,0.0,0.0,0.0,1601723.4007234662,268.01423869691,0.0,1.0,1279705.2469101055,2617.66731275219,,,,,,,,,,,,,,,,,,,2.0,15440.516976821253,1450.0,0.375,6.173730061729009,3.5
2836.0,-30.0000006785298,4.864237208662153,34.92996612847181,25.193649425078206,6.207249417448382,-26.379275668932173,-39.88773456132037,2.58652440784993,-5.135761546762865,-5.135761546760264,39.85993195752557,41059.96859714492,25749.99679521272,25749.99679521272,66809.96539235764,75524.05380249747,75514.53153309788,25749.99679521272,101264.5283283106,101264.5283283106,101264.5283283106,127223.64520519378,123966.09154037392,3257.553664819856,0.0,89926.56455466147,55462.479349305635,38293.428005950926,25959.11687688318,64252.5448828341,19799.28073534051,1450.0,0.0,0.8867349229556782,2.870301317330829,0.001494314320929203,1.0,1.0,-5.135761546762865,352783.17712885543,1548502.759786696,4.389389461224505,1548502.759786696,4.389389461224505,0.7627101040934079,0.09191367459496735,3.957508592629998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508592629998,1.279658926202458,1.2799576507223458,3.092627661633543,6552.906909854709,15440.516947169375,6479.6450697965,0.0003109665661990114,22723.02446092731,2317.1036450701627,19368.09273146981,1974.9958172739732,0.8523554056271703,0.8523554056271703,35720.83666150916,35405.22815468563,1.0111551109968135,0.8,4311.126557433493,4273.035954225843,1.0111551109968135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862318028393,4.864237208662153,-2.456302036600881,7.320539245263033,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838634495002,0.0002334323489531371,198.92221271892703,0.0,0.0,0.0,0.025260196633620238,7.986340187348659e-05,0.00015356518028676334,0.0006077355205136407,0.09191367459494218,0.09191367459494218,0.09191367459494218,0.09191365019204259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8839693053,591.6370652916094,0.0,0.09191367459494218,0.09191367459496735,0.09191367459496735,0.375,0.375,0.5,7.250694878797964,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,25959.11687688318,19799.28073534051,0.7627101040934079,1.0722458326468987,3.9012902895743578,1.039802633719599,0.6390403473048213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952709072804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536251452919,261.2536251452919,-11.896374854708085,244.9603616878196,277.5468886027641,129606.24588605438,129606.27471088547,-0.028824831059533595,0.0,nan,277.5468886027641,4.396888602764136,271.0295832197752,-2.1204167802247866,264.5122778367862,-8.637722163213766,257.9949724537978,-15.155027546202177,251.47766707080856,-21.672332929191413,244.9603616878196,-28.189638312180364,1.0,1.0,26022.012520719443,26022.012520719443,276.85040696925904,3.7004069692590633,276.85040696925904,276.85040696925904,75514.52935761996,75514.53153309788,-0.00217547791544348,0.0,8546.071908451686,8546.071908451686,0.8833659478171536,3977.2961355931484,276.85040696925904,3.7004069692590633,1.0,0.002,0.22118592651697272,0.004757167341870598,0.0003426244187221543,0.0016573755812761201,0.17131220936107716,0.17131220936107716,0.0,-1.7256161777279289e-15,0.9999997328524868,0.9999997328524868,0.0,0.09191365004045776,2.4554509599150753e-08,0.0,0.0,0.0,1601723.4004426075,268.0142384532371,0.0,1.0,1279705.2477483987,2617.6673093235354,,,,,,,,,,,,,,,,,,,2.0,15440.516947169375,1450.0,0.375,6.173730061729009,3.5
