time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2837.0,-30.00000068483332,4.864237237065308,34.9299661185651,25.193653057236247,6.207251960912156,-26.3792754202585,-39.88773456132037,2.5865266963377573,-5.135761439289752,-5.135761439292187,39.859931971038414,41059.96242738983,25749.996591620547,25749.996591620547,66809.95901901038,75524.04709210504,75514.5320591076,25749.996591620547,101264.52865072814,101264.52865072814,101264.52865072814,127223.64556992287,123966.09222834476,3257.5533415781133,0.0,89926.55675520138,55462.47209048787,38293.427405237235,25959.116919194723,64252.54432443196,19799.280769026205,1450.0,0.0,0.8867349234544373,2.870301328705285,0.001494314320929203,1.0,1.0,-5.135761439289752,352783.1786083564,1548502.760367644,4.389389444463054,1548502.760367644,4.389389444463054,0.7627101041478879,0.09191367447029945,3.957508014684389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508014684389,1.2796589155818705,1.279957640099279,3.0926272356605904,6552.906007269138,15440.5171307575,6479.645803485729,0.0003109668008390184,22723.025808546092,2317.103782489035,19368.09492451601,1974.9960409024502,0.8523554515891851,0.8523554515891851,35720.832488236905,35405.22815468563,1.0111549633300068,0.8,4311.1260537637445,4273.035954225843,1.0111549633300068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623136334714,4.864237237065308,-2.4563019503179317,7.32053918738324,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838641055561,0.00023343234879998997,198.92221272408398,0.0,0.0,0.0,0.025260196633620238,7.986340187348659e-05,0.00015356518028676334,0.0006077354317613191,0.09191367447031268,0.09191367447031268,0.09191367447031268,0.09191365060797721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8875047727,591.6370641317601,0.0,0.09191367447031268,0.09191367447029945,0.09191367447029945,0.375,0.375,0.5,7.250694162927175,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,25959.116919194723,19799.280769026205,0.7627101041478879,1.0722456883494902,3.9012900168742415,1.0398025435641147,0.6390402568350406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952703446395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536252348823,261.2536252348823,-11.896374765117685,244.9603617350258,277.5468887347386,129606.25798745609,129606.2430087935,0.014978662602767007,0.0,nan,277.5468887347386,4.3968887347386385,271.02958333479626,-2.12041666520372,264.5122779348533,-8.637722065146704,257.9949725349113,-15.155027465088665,251.4776671349685,-21.67233286503148,244.9603617350258,-28.189638264974178,1.0,1.0,26022.012520719443,26022.012520719443,276.850407138277,3.7004071382770007,276.850407138277,276.850407138277,75514.53362573525,75514.5320591076,0.0015666276449337602,0.0,8546.071908451686,8546.071908451686,0.8833659844161416,3977.295554757811,276.850407138277,3.7004071382770007,1.0,0.002,0.22118595046717002,0.004757167254021303,0.00034262445589806196,0.0016573755441019588,0.17131222794903098,0.17131222794903098,0.0,2.0816681711721685e-17,0.9999997394272602,0.9999997394272602,0.0,0.09191365052010148,2.3950197984542178e-08,0.0,0.0,0.0,1601723.400566481,268.0142385607102,0.0,1.0,1279705.247378666,2617.667310835765,,,,,,,,,,,,,,,,,,,2.0,15440.5171307575,1450.0,0.375,6.173730061729009,3.5
2838.0,-30.000000601263583,4.864237263733038,34.92996610798551,25.19364907583224,6.207249908944565,-26.379275550242255,-39.88773456132037,2.5865248579231297,-5.135761493499729,-5.135761493499316,39.85993193180608,41059.97073355148,25749.99679987331,25749.99679987331,66809.96753342479,75524.05385934447,75514.53127466889,25749.99679987331,101264.52807454219,101264.52807454219,101264.52807454219,127223.64496045891,123966.0919433827,3257.553017076224,0.0,89926.56544269582,55462.482316902395,38293.42569532603,25959.116885916726,64252.54258124276,19799.28074056655,1450.0,0.0,0.8867349233204408,2.8703013229679435,0.001494314320929203,1.0,1.0,-5.135761493499729,352783.1778620877,1548502.7586806084,4.389389448966184,1548502.7586806084,4.389389448966184,0.7627101040293095,0.09191367435011627,3.957508775746922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508775746922,1.2796589241137244,1.2799576486331246,3.092627809779737,6552.907223758717,15440.517103135833,6479.644918451428,0.00031096648893520556,22723.023633908055,2317.1035607376684,19368.09227908926,1974.9957711439952,0.8523554167407345,0.8523554167407345,35720.837983773316,35405.22815468563,1.0111551577837274,0.8,4311.126717016768,4273.035954225843,1.0111551577837274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623181290005,4.864237263733038,-2.456301982854967,7.320539246588005,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838554077064,0.0002334323508303822,198.92221265571516,0.0,0.0,0.0,0.025260196633620238,7.986340187348659e-05,0.00015356518028676334,0.0006077355486340242,0.09191367435010468,0.09191367435010468,0.09191367435010468,0.09191365041036505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8907951649,591.6370630497192,0.0,0.09191367435010468,0.09191367435011627,0.09191367435011627,0.375,0.375,0.5,7.250693444732949,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,25959.116885916726,19799.28074056655,0.7627101040293095,1.0722459531366277,3.901290290586145,1.0398027042890692,0.6390404034460438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952703822688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536251292383,261.2536251292383,-11.89637487076169,244.96036176942968,277.54688848904675,129606.25894688825,129606.27660953879,-0.01766265053982865,0.0,nan,277.54688848904675,4.396888489046773,271.02958314512347,-2.1204168548765097,264.5122778011996,-8.637722198800361,257.99497245727673,-15.155027542723246,251.47766711335322,-21.672332886646757,244.96036176942968,-28.189638230570296,1.0,1.0,26022.012520719443,26022.012520719443,276.85040699228045,3.7004069922804774,276.85040699228045,276.85040699228045,75514.53055251775,75514.53127466889,-0.0007221511332318187,0.0,8546.071908451686,8546.071908451686,0.8833659362210898,3977.2963196256565,276.85040699228045,3.7004069922804774,1.0,0.002,0.22118597452332828,0.004757167137663135,0.0003426244931233981,0.0016573755068761695,0.17131224656169905,0.17131224656169905,0.0,-4.3237982638721917e-16,0.9999997382744106,0.9999997382744106,0.0,0.09191365029395568,2.4056160595343445e-08,0.0,0.0,0.0,1601723.400503999,268.01423850650025,0.0,1.0,1279705.24756516,2617.6673100729854,,,,,,,,,,,,,,,,,,,2.0,15440.517103135833,1450.0,0.375,6.173730061729009,3.5
2839.0,-30.00000061271466,4.8642372921442085,34.92996609857548,25.19365270799028,6.20725204378537,-26.379275347065093,-39.88773456132037,2.586526778135339,-5.135761383848319,-5.135761383839889,39.85993194439998,41059.96345690506,25749.996590659048,25749.996590659048,66809.9600475641,75524.04674189683,75514.53178309213,25749.996590659048,101264.52837375118,101264.52837375118,101264.52837375118,127223.64530240238,123966.09260228173,3257.552700120645,0.0,89926.55668508551,55462.47340009194,38293.42587221508,25959.11692865121,64252.542800866286,19799.280774516523,1450.0,0.0,0.8867349238335998,2.8703013345728876,0.001494314320929203,1.0,1.0,-5.135761383848319,352783.1793715691,1548502.7592224309,4.389389431720806,1548502.7592224309,4.389389431720806,0.7627101040815436,0.09191367422464165,3.9575080904722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575080904722,1.2796589152022582,1.279957639719578,3.092627295803031,6552.906134703753,15440.517265924631,6479.6457759798495,0.0003109667708911029,22723.02535567418,2317.1037363089517,19368.0948422991,1974.9960325186582,0.8523554649584845,0.8523554649584845,35720.83303549113,35405.22815468563,1.011154982694016,0.8,4311.126119811531,4273.035954225843,1.011154982694016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623136127156,4.8642372921442085,-2.4563018949656845,7.320539187109893,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838565995259,0.00023343235055216848,198.92221266508338,0.0,0.0,0.0,0.025260196633620238,7.986340187348659e-05,0.00015356518028676334,0.0006077354433996879,0.09191367422468312,0.09191367422468312,0.09191367422468312,0.09191365083517307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8942573911,591.6370619138663,0.0,0.09191367422468312,0.09191367422464165,0.09191367422464165,0.375,0.375,0.5,7.250692743051304,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,25959.11692865121,19799.280774516523,0.7627101040815436,1.07224575816021,3.901290001925266,1.0398025842280492,0.6390402880110057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952698833952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536252358376,261.2536252358376,-11.896374764162374,244.96036181500793,277.54688865666725,129606.26192983595,129606.24410742693,0.017822409023794686,0.0,nan,277.54688865666725,4.396888656667272,271.0295832883354,-2.120416711664575,264.5122779200034,-8.637722079996593,257.9949725516718,-15.155027448328156,251.47766718333986,-21.672332816660116,244.96036181500793,-28.18963818499205,1.0,1.0,26022.012520719443,26022.012520719443,276.8504071614319,3.70040716143194,276.8504071614319,276.8504071614319,75514.53335320005,75514.53178309213,0.001570107924635522,0.0,8546.071908451686,8546.071908451686,0.8833659796168022,3977.295630924561,276.8504071614319,3.70040716143194,1.0,0.002,0.2211859979980622,0.004757167052306432,0.00034262452956434185,0.0016573754704373286,0.17131226478217093,0.17131226478217093,0.0,1.6705387073656652e-15,0.9999997446002312,0.9999997446002312,0.0,0.09191365074991051,2.3474731144528028e-08,0.0,0.0,0.0,1601723.400630383,268.01423861615166,0.0,1.0,1279705.2471879374,2617.6673116158518,,,,,,,,,,,,,,,,,,,2.0,15440.517265924631,1450.0,0.375,6.173730061729009,3.5
2840.0,-30.000000523685596,4.864237315118633,34.929966086603095,25.19364858688789,6.20724913395327,-26.379275557921915,-39.88773456132037,2.5865241681904187,-5.135761614235832,-5.135761614229451,39.85993185163124,41059.969641690725,25749.99724307131,25749.99724307131,66809.96688476203,75524.05253960403,75514.52965467442,25749.99724307131,101264.52689774573,101264.52689774573,101264.52689774573,127223.64371220228,123966.09133937256,3257.552372829707,0.0,89926.56329097395,55462.480393063925,38293.42544212225,25959.116814456545,64252.542256578796,19799.280679732892,1450.0,0.0,0.8867349229958466,2.8703013101898365,0.001494314320929203,1.0,1.0,-5.135761614235832,352783.17620001076,1548502.7552334107,4.389389459874599,1548502.7552334107,4.389389459874599,0.7627101037854547,0.0919136741148294,3.957508640324796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508640324796,1.2796589273146879,1.2799576518348352,3.0926276962170434,6552.906983132997,15440.517229013005,6479.64515038626,0.00031096655300831116,22723.023867761814,2317.1035845841157,19368.092972357994,1974.995841837732,0.8523554384782558,0.8523554384782558,35720.83700590726,35405.22815468563,1.011155123182975,0.8,4311.126598998696,4273.035954225843,1.011155123182975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623276962667,4.864237315118633,-2.4563020574673833,7.3205393725860155,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838473334716,0.00023343235271520028,198.92221259224823,0.0,0.0,0.0,0.025260196633620238,7.986340187348659e-05,0.00015356518028676334,0.000607735527837901,0.09191367411487296,0.09191367411487296,0.09191367411487296,0.09191364996753518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.89731770195,591.6370609046741,0.0,0.09191367411487296,0.0919136741148294,0.0919136741148294,0.375,0.375,0.5,7.250692018647899,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,25959.116814456545,19799.280679732892,0.7627101037854547,1.0722459317135238,3.90129026755934,1.0398026994476064,0.6390403896818045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952699517534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362506661884,261.25362506661884,-11.89637493338114,244.96036184122408,277.5468882920135,129606.24614549984,129606.27443726783,-0.028291767992778237,0.0,nan,277.5468882920135,4.3968882920135,271.0295830018557,-2.1204169981442647,264.51227771169766,-8.637722288302314,257.99497242154007,-15.155027578459908,251.47766713138196,-21.672332868618014,244.96036184122408,-28.189638158775892,1.0,1.0,26022.012520719443,26022.012520719443,276.8504066819902,3.7004066819902164,276.8504066819902,276.8504066819902,75514.52807389612,75514.52965467442,-0.00158077830565162,0.0,8546.071908451686,8546.071908451686,0.8833659447968325,3977.29618352642,276.8504066819902,3.7004066819902164,1.0,0.002,0.22118602229278075,0.0047571669043639745,0.0003426245670342235,0.0016573754329741567,0.17131228351711172,0.17131228351711172,0.0,8.380015431574961e-15,0.9999997356790589,0.9999997356790589,0.0,0.09191364982012055,2.429470884517056e-08,0.0,0.0,0.0,1601723.4003648385,268.01423838576414,0.0,1.0,1279705.2479805173,2617.6673083741475,,,,,,,,,,,,,,,,,,,2.0,15440.517229013005,1450.0,0.375,6.173730061729009,3.5
2841.0,-30.000000535102235,4.864237340048601,34.92996607600339,25.193648447189503,6.207251689216261,-26.379275312670096,-39.887734526395775,2.586526466784674,-5.1357614981741335,-5.135761498166151,39.85993186730143,41059.97659040759,25749.997008402985,25749.997008402985,66809.97359881058,75524.05489445564,75514.53025610078,25749.997008402985,101264.52726450376,101264.52726450376,101264.52726450376,127223.64412505776,123966.09207159848,3257.5520534592742,0.0,89926.56917144611,55462.49086740021,38293.420337828786,25959.116860553993,64252.53719838278,19799.28071649779,1450.0,0.0,0.8867349235304964,2.870301322473236,0.001494314320929203,1.0,1.0,-5.1357614981741335,352783.1777977399,1548502.755907795,4.389389441906987,1548502.755907795,4.389389441906987,0.7627101038473176,0.09191367399003286,3.9575093285486096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575093285486096,1.279658916647198,1.2799576411648552,3.092628259815967,6552.908177331486,15440.51740489165,6479.644377443237,0.0003109662508275921,22723.021402055947,2317.1033331520907,19368.090661979575,1974.9956062446988,0.8523554292928307,0.8523554292928306,35720.841975484334,35405.22815468563,1.011155299026188,0.8,4311.127198774,4273.035954225843,1.011155299026188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623226305072,4.864237340048601,-2.456301965822894,7.320539305871495,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838485217092,0.0002334323524378227,198.92221260158826,0.0,0.0,0.0,0.025260196633620238,7.986340218882263e-05,0.00015356517997142728,0.0006077356322771696,0.09191367399010254,0.09191367399010254,0.09191367399010254,0.0919136504162965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.90082165675,591.6370597552774,0.0,0.09191367399010254,0.09191367399003286,0.09191367399003286,0.375,0.375,0.5,7.250691311441601,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,25959.116860553993,19799.28071649779,0.7627101038473176,1.0722462560975734,3.9012903423054794,1.0398028857993824,0.6390405481363787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149526942029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536251594258,261.2536251594258,-11.896374840574197,244.96036188393123,277.54688843492033,129606.29977615424,129606.28425973059,0.015516423651313593,0.0,nan,277.54688843492033,4.396888434920356,271.02958312472254,-2.120416875277442,264.5122778145246,-8.637722185475354,257.994972504327,-15.155027495672982,251.47766719412908,-21.672332805870894,244.96036188393123,-28.18963811606875,1.0,1.0,26022.012520719443,26022.012520719443,276.8504068684281,3.7004068684281037,276.8504068684281,276.8504068684281,75514.53633462443,75514.53025610078,0.0060785236419178545,0.0,8546.071908451686,8546.071908451686,0.883365901214365,3977.2968751913527,276.8504068684281,3.7004068684281037,1.0,0.002,0.22118604595139538,0.004757166819280988,0.0003426246037645531,0.0016573753962389234,0.17131230188227653,0.17131230188227653,0.0,3.4763858458575214e-15,0.9999997425996497,0.9999997425996497,0.0,0.09191365033142099,2.3658611878391955e-08,0.0,0.0,0.0,1601723.400498611,268.01423850182584,0.0,1.0,1279705.2475812417,2617.667310007216,,,,,,,,,,,,,,,,,,,2.0,15440.51740489165,1450.0,0.375,6.173730061729009,3.5
2842.0,-30.000000536362084,4.8642373668656855,34.929966066567,25.193648551963292,6.207251695538248,-26.37927531317205,-39.887734526395775,2.586526472348198,-5.1357613833133655,-5.135761383406045,39.85993187967501,41059.97645585856,25749.996781949703,25749.996781949703,66809.97323780827,75524.05502844226,75514.53077628737,25749.996781949703,101264.52755823708,101264.52755823708,101264.52755823708,127223.64446324902,123966.09272162212,3257.551741626901,0.0,89926.5692629071,55462.49069032327,38293.42063620425,25959.11690501193,64252.53754121618,19799.28075176652,1450.0,0.0,0.8867349240710477,2.870301334629494,0.001494314320929203,1.0,1.0,-5.1357613833133655,352783.1793789319,1548502.7564396271,4.389389423741055,1548502.7564396271,4.389389423741055,0.7627101038997158,0.09191367386306147,3.95750931603444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750931603444,1.279658916621378,1.2799576411390292,3.0926282500990667,6552.90815674254,15440.517369683124,6479.644375572396,0.000310966255402139,22723.0214970199,2317.103342835719,19368.090656387503,1974.9956056744663,0.8523554254845732,0.8523554254845733,35720.841885121095,35405.22815468563,1.0111552958287808,0.8,4311.1271878681155,4273.035954225843,1.0111552958287808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623177420856,4.8642373668656855,-2.4563018746267677,7.320539241492453,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838486528264,0.0002334323524072152,198.92221260261894,0.0,0.0,0.0,0.025260196633620238,7.986340218882263e-05,0.00015356517997142728,0.0006077356303554289,0.09191367386300356,0.09191367386300356,0.09191367386300356,0.09191365086159817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.90422647906,591.6370586382552,0.0,0.09191367386300356,0.09191367386306147,0.09191367386306147,0.375,0.375,0.5,7.250690621382541,9.265477274311706e-11,9.265477274311706e-11,9.265477274311706e-11,9.265477274311706e-11,9.265477274311706e-11,9.265477274311706e-11,25959.11690501193,19799.28075176652,0.7627101038997158,1.0722462442291898,3.9012903320620653,1.0398028746327967,0.639040542632573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952694884422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536252358189,261.2536252358189,-11.896374764181076,244.96036191871335,277.5468885529245,129606.29802134882,129606.28524915104,0.01277219774610818,0.0,nan,277.5468885529245,4.3968885529245085,271.0295832260823,-2.1204167739176683,264.51227789923996,-8.637722100760016,257.9949725723979,-15.155027427602079,251.4776672455556,-21.67233275444437,244.96036191871335,-28.18963808128663,1.0,1.0,26022.012520719443,26022.012520719443,276.85040704405674,3.7004070440567602,276.85040704405674,276.85040704405674,75514.53591463994,75514.53077628737,0.005138352571520954,0.0,8546.071908451686,8546.071908451686,0.8833659020068374,3977.296862614612,276.85040704405674,3.7004070440567602,1.0,0.002,0.2211860690361108,0.004757166736524262,0.0003426246396050414,0.0016573753603875655,0.17131231980252068,0.17131231980252068,0.0,-7.393391454613152e-15,0.9999997488433887,0.9999997488433887,0.0,0.09191365077833462,2.3084726858308087e-08,0.0,0.0,0.0,1601723.4006309991,268.0142386166866,0.0,1.0,1279705.2471860992,2617.6673116233774,,,,,,,,,,,,,,,,,,,2.0,15440.517369683124,1450.0,0.375,6.173730061729009,3.5
2843.0,-30.0000005318636,4.864237395074438,34.929966058021094,25.19364858688789,6.207251704915617,-26.379275308185683,-39.887734526395775,2.5865264812377045,-5.135761290244432,-5.135761290342874,39.85993188650141,41059.97643813532,25749.996614949574,25749.996614949574,66809.97305308489,75524.05509232378,75514.53113308793,25749.996614949574,101264.52774803751,101264.52774803751,101264.52774803751,127223.64468789764,123966.09325149757,3257.5514364000696,0.0,89926.56931727953,55462.49066309096,38293.42072687619,25959.116939860138,64252.53766673633,19799.280779214645,1450.0,0.0,0.8867349245206262,2.870301344479511,0.001494314320929203,1.0,1.0,-5.135761290244432,352783.18066014507,1548502.7567332853,4.389389408632383,1548502.7567332853,4.389389408632383,0.7627101039331933,0.0919136737407009,3.9575093128882797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575093128882797,1.2796589165801233,1.2799576410977649,3.0926282477401768,6552.908151744336,15440.517355768416,6479.644372583158,0.0003109662564066868,22723.021528823414,2317.103346078775,19368.09064745247,1974.9956047633466,0.8523554238983877,0.8523554238983877,35720.841862403075,35405.22815468563,1.0111552950249276,0.8,4311.127185126291,4273.035954225843,1.0111552950249276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623141370725,4.864237395074438,-2.456301798941077,7.320539194015515,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838481846344,0.00023343235251650814,198.92221259893873,0.0,0.0,0.0,0.025260196633620238,7.986340218882263e-05,0.00015356517997142728,0.0006077356298722882,0.09191367374074431,0.09191367374074431,0.09191367374074431,0.09191365122361897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.90753381216,591.6370575529578,0.0,0.09191367374074431,0.0919136737407009,0.0919136737407009,0.375,0.375,0.5,7.250689945875112,9.845280146691948e-11,9.845280146691948e-11,9.845280146691948e-11,9.845280146691948e-11,9.845280146691948e-11,9.845280146691948e-11,25959.116939860138,19799.280779214645,0.7627101039331933,1.0722462412274762,3.901290322852523,1.0398028697265376,0.6390405411083422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952694959629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362529958386,261.25362529958386,-11.896374700416118,244.96036194803372,277.546888651134,129606.29688011849,129606.28621923976,0.010660878724317676,0.0,nan,277.546888651134,4.39688865113402,271.02958331051394,-2.120416689486035,264.51227796989383,-8.637722030106147,257.99497262927395,-15.155027370726032,251.47766728865378,-21.6723327113462,244.96036194803372,-28.189638051966256,1.0,1.0,26022.012520719443,26022.012520719443,276.8504071788701,3.7004071788701367,276.8504071788701,276.8504071788701,75514.53552068854,75514.53113308793,0.004387600609334186,0.0,8546.071908451686,8546.071908451686,0.8833659022060713,3977.296859452721,276.8504071788701,3.7004071788701367,1.0,0.002,0.22118609163734002,0.004757166652200059,0.0003426246746811327,0.0016573753253217769,0.17131233734056636,0.17131233734056636,0.0,2.9095649500820997e-15,0.9999997541037705,0.9999997541037705,0.0,0.0919136511394751,2.260122581135168e-08,0.0,0.0,0.0,1601723.4007382703,268.01423870975555,0.0,1.0,1279705.2468659184,2617.6673129329347,,,,,,,,,,,,,,,,,,,2.0,15440.517355768416,1450.0,0.375,6.173730061729009,3.5
2844.0,-30.00000052335633,4.864237424292541,34.92996605016053,25.19365242859351,6.207251716634003,-26.379275299357314,-39.887734526395775,2.5865264926349627,-5.135761214103923,-5.135761214087129,39.85993188918846,41059.96335096183,25749.996493827646,25749.996493827646,66809.95984478947,75524.04609073438,75514.53136653334,25749.996493827646,101264.52786036098,101264.52786036098,101264.52786036098,127223.64482766081,123966.09369080885,3257.551136851967,0.0,89926.55571638713,55462.472976614474,38293.42526641406,25959.116967299837,64252.542233713895,19799.280800643228,1450.0,0.0,0.8867349248989584,2.8703013525378664,0.001494314320929203,1.0,1.0,-5.135761214103923,352783.1817083143,1548502.7568486982,4.38938939591803,1548502.7568486982,4.38938939591803,0.7627101039524562,0.09191367362251736,3.9575080487451473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575080487451473,1.27965891652723,1.2799576410448592,3.0926272599929443,6552.9060588264765,15440.517354035648,6479.645871984411,0.0003109667920514182,22723.02535048569,2317.1037357798727,19368.095129263158,1974.9960617808485,0.8523554777818869,0.8523554777818869,35720.83273418534,35405.22815468563,1.011154972032631,0.8,4311.126083447114,4273.035954225843,1.011154972032631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623115224268,4.864237424292541,-2.45630173528888,7.32053915958142,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838472992042,0.00023343235272319952,198.92221259197885,0.0,0.0,0.0,0.025260196633620238,7.986340218882263e-05,0.00015356517997142728,0.0006077354357439205,0.09191367362263066,0.09191367362263066,0.09191367362263066,0.09191365152088171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.91076052916,591.6370564939153,0.0,0.09191367362263066,0.09191367362251736,0.09191367362251736,0.375,0.375,0.5,7.250689282849297,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,25959.116967299837,19799.280800643228,0.7627101039524562,1.0722457723564942,3.9012899673026187,1.0398025902504084,0.6390402920029099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952694691092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536253535938,261.2536253535938,-11.896374646406173,244.96036197359905,277.5468887335886,129606.2546761442,129606.24564619364,0.009029950603911787,0.0,nan,277.5468887335886,4.396888733588639,271.0295833815907,-2.1204166184092514,264.5122780295928,-8.637721970407199,257.99497267759494,-15.155027322405033,251.477667325597,-21.67233267440298,244.96036197359905,-28.189638026400928,1.0,1.0,26022.012520719443,26022.012520719443,276.85040728244195,3.7004072824419723,276.85040728244195,276.85040728244195,75514.53137608615,75514.53136653334,9.552808478474617e-06,0.0,8546.071908451686,8546.071908451686,0.8833659822592098,3977.295588988873,276.85040728244195,3.7004072824419723,1.0,0.002,0.22118611382360856,0.004757166566783302,0.0003426247091024265,0.0016573752909098904,0.17131235455121324,0.17131235455121324,0.0,1.2316970360304325e-14,0.9999997586185858,0.9999997586185858,0.0,0.09191365143626484,2.2186252522396293e-08,0.0,0.0,0.0,1601723.4008260309,268.01423878589605,0.0,1.0,1279705.2466039755,2617.6673140042926,,,,,,,,,,,,,,,,,,,2.0,15440.517354035648,1450.0,0.375,6.173730061729009,3.5
2845.0,-30.000000451301055,4.86423745171979,34.929966041556,25.19364837734031,6.207250186638854,-26.3792753875067,-39.88773456132037,2.5865251228443276,-5.135761270107594,-5.135761270117463,39.85993185199657,41059.97303644241,25749.996708730923,25749.996708730923,66809.96974517334,75524.05333898225,75514.53059083298,25749.996708730923,101264.5272995639,101264.5272995639,101264.5272995639,127223.6442337111,123966.09339768608,3257.550836025009,0.0,89926.56560574136,55462.48530320062,38293.422558378596,25959.1169341472,64252.5394925258,19799.280772420763,1450.0,0.0,0.8867349247484397,2.870301346610695,0.001494314320929203,1.0,1.0,-5.135761270107594,352783.1809373543,1548502.7552491645,4.389389400976406,1548502.7552491645,4.389389400976406,0.7627101038393316,0.09191367351299566,3.957508949571858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508949571858,1.2796589228842579,1.279957647403371,3.092627948587989,6552.907517876747,15440.51736089654,6479.644829366983,0.00031096641874541945,22723.022677047906,2317.1034631650878,19368.09201280989,1974.9957439910563,0.8523554409146998,0.8523554409146998,35720.83923894118,35405.22815468563,1.011155202196511,0.8,4311.126868502233,4273.035954225843,1.011155202196511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623161615199,4.86423745171979,-2.45630176895709,7.32053922067688,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838397997635,0.0002334323544738399,198.9222125330301,0.0,0.0,0.0,0.025260196633620238,7.986340187348659e-05,0.00015356518028676334,0.0006077355753274817,0.09191367351294856,0.09191367351294856,0.09191367351294856,0.09191365131547818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.913807531,591.6370554918697,0.0,0.09191367351294856,0.09191367351299566,0.09191367351299566,0.375,0.375,0.5,7.250688616916247,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,25959.1169341472,19799.280772420763,0.7627101038393316,1.0722461011116515,3.9012902597813346,1.0398027886967025,0.6390404700069283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952694183245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362526524384,261.25362526524384,-11.896374734756137,244.96036199305306,277.5468885374347,129606.26654247656,129606.28131374421,-0.014771267667560461,0.0,nan,277.5468885374347,4.396888537434734,271.0295832285582,-2.1204167714417963,264.51227791968205,-8.637722080317928,257.9949726108058,-15.155027389194174,251.4776673019294,-21.67233269807059,244.96036199305306,-28.18963800694692,1.0,1.0,26022.012520719443,26022.012520719443,276.85040713564473,3.7004071356447525,276.85040713564473,276.85040713564473,75514.52997055632,75514.53059083298,-0.0006202766526257619,0.0,8546.071908451686,8546.071908451686,0.8833659252134504,3977.296494319717,276.85040713564473,3.7004071356447525,1.0,0.002,0.22118613613030505,0.004757166457848665,0.0003426247436165147,0.0016573752563800335,0.17131237180825734,0.17131237180825734,0.0,-3.451666036324852e-15,0.9999997573081293,0.9999997573081293,0.0,0.09191365120629429,2.2306701368790882e-08,0.0,0.0,0.0,1601723.4007614814,268.0142387298924,0.0,1.0,1279705.24679664,2617.6673132162778,,,,,,,,,,,,,,,,,,,2.0,15440.51736089654,1450.0,0.375,6.173730061729009,3.5
2846.0,-30.000000484386607,4.864237484757966,34.9299660360319,25.193652184121333,6.207253215207869,-26.379275114427774,-39.88773449147118,2.586527845248214,-5.13576097558763,-5.1357609755980205,39.85993192368777,41059.967783808366,25749.996035416665,25749.996035416665,66809.96381922503,75524.04733346881,75514.53253307974,25749.996035416665,101264.5285684964,101264.5285684964,101264.5285684964,127223.64563135937,123966.09507915407,3257.5505522052986,0.0,89926.55907895327,55462.479529289674,38293.42172184844,25959.11706286296,64252.5387847114,19799.280876997807,1450.0,0.0,0.8867349259895033,2.8703013777812654,0.001494314320929203,1.0,1.0,-5.13576097558763,352783.1849917802,1548502.7583318907,4.38938935926884,1548502.7583318907,4.38938935926884,0.7627101040860362,0.09191367338928898,3.9575084716933295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575084716933295,1.27965891024992,1.2799576347660837,3.092627605680032,6552.906791295934,15440.517502666175,6479.645417144255,0.00031096660751172027,22723.0237716903,2317.103574787547,19368.09376971549,1974.995923145569,0.8523554771722511,0.8523554771722511,35720.83578824076,35405.22815468563,1.0111550800971383,0.8,4311.126452039249,4273.035954225843,1.0111550800971383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623016267598,4.864237484757966,-2.4563015445005028,7.3205390292584696,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838432432774,0.00023343235366999937,198.92221256009756,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354994460906,0.09191367338933358,0.09191367338933358,0.09191367338933358,0.09191365244227281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.91720181657,591.6370543812737,0.0,0.09191367338933358,0.09191367338928898,0.09191367338928898,0.375,0.375,0.5,7.250687988507089,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,25959.11706286296,19799.280876997807,0.7627101040860362,1.072245987367106,3.9012899831546215,1.0398027079222922,0.6390403952968532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268988187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362546527407,261.25362546527407,-11.896374534725908,244.96036203078756,277.5468888997606,129606.28595881602,129606.25251567067,0.03344314532947079,0.0,nan,277.5468888997606,4.396888899760597,271.02958352596573,-2.1204164740342435,264.51227815217146,-8.637721847828516,257.9949727783769,-15.155027221623072,251.4776674045821,-21.672332595417885,244.96036203078756,-28.189637969212413,1.0,1.0,26022.012520719443,26022.012520719443,276.85040765743196,3.700407657431981,276.85040765743196,276.85040765743196,75514.53498048054,75514.53253307974,0.002447400809614919,0.0,8546.071908451686,8546.071908451686,0.8833659554755902,3977.296014051796,276.85040765743196,3.700407657431981,1.0,0.002,0.22118615711951106,0.004757166415601117,0.000342624776338451,0.0016573752236626047,0.1713123881692255,0.1713123881692255,0.0,1.0555792351318871e-15,0.9999997716421698,0.9999997716421698,0.0,0.09191365240008195,2.0989207020974107e-08,0.0,0.0,0.0,1601723.4011009452,268.01423902441235,0.0,1.0,1279705.2457834259,2617.667317360386,,,,,,,,,,,,,,,,,,,2.0,15440.517502666175,1450.0,0.375,6.173730061729009,3.5
2847.0,-30.000000420856278,4.864237515917386,34.929966029583554,25.19364827256652,6.2072507312034855,-26.37927530565044,-39.887734526395775,2.586525615997171,-5.135761031992558,-5.135761031993458,39.85993188596636,41059.97474142616,25749.996260870423,25749.996260870423,66809.97100229657,75524.05377050283,75514.5317125732,25749.996260870423,101264.52797344362,101264.52797344362,101264.52797344362,127223.64500282658,123966.09473595672,3257.55026686986,0.0,89926.56681447354,55462.48778539496,38293.421143420645,25959.117029382967,64252.538172803615,19799.280848485585,1450.0,0.0,0.8867349258388081,2.8703013718116575,0.001494314320929203,1.0,1.0,-5.135761031992558,352783.18421529833,1548502.7567102136,4.389389364333152,1548502.7567102136,4.389389364333152,0.7627101039713677,0.09191367328333051,3.957509106939496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509106939496,1.2796589205955968,1.2799576451141756,3.0926280770953687,6552.907790168464,15440.51742303771,6479.644663535599,0.0003109663502796903,22723.022078909995,2317.103402171995,19368.09151712879,1974.9956934456507,0.8523554415371963,0.8523554415371963,35720.84037527299,35405.22815468563,1.0111552424044064,0.8,4311.127005645444,4273.035954225843,1.0111552424044064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623064936051,4.864237515917386,-2.4563015774359673,7.320539093353354,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838366311045,0.0002334323552135194,198.92221250812307,0.0,0.0,0.0,0.025260196633620238,7.986340218882263e-05,0.00015356517997142728,0.0006077355982457262,0.09191367328333981,0.09191367328333981,0.09191367328333981,0.09191365223549205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9200790335,591.637053434935,0.0,0.09191367328333981,0.09191367328333051,0.09191367328333051,0.375,0.375,0.5,7.250687357072092,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,25959.117029382967,19799.280848485585,0.7627101039713677,1.072246185255789,3.9012902448392897,1.0398028296191955,0.6390405096682352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495269185693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362540889216,261.25362540889216,-11.896374591107815,244.96036205005277,277.5468887677316,129606.276208885,129606.28563539848,-0.009426513487654067,0.0,nan,277.5468887677316,4.396888767731639,271.0295834241957,-2.1204165758042564,264.51227808066,-8.637721919339981,257.99497273712456,-15.155027262875421,251.47766739358855,-21.67233260641143,244.96036205005277,-28.189637949947212,1.0,1.0,26022.012520719443,26022.012520719443,276.85040750502674,3.70040750502676,276.85040750502674,276.85040750502674,75514.53045553932,75514.5317125732,-0.0012570338731165975,0.0,8546.071908451686,8546.071908451686,0.8833659152479859,3977.2966524741933,276.85040750502674,3.70040750502676,1.0,0.002,0.22118617827116416,0.0047571663117754815,0.00034262480906305335,0.0016573751909372124,0.17131240453152666,0.17131240453152666,0.0,2.658463726934457e-16,0.9999997698747908,0.9999997698747908,0.0,0.09191365213167722,2.1151653294673543e-08,0.0,0.0,0.0,1601723.4010359314,268.0142389680074,0.0,1.0,1279705.2459774744,2617.6673165667294,,,,,,,,,,,,,,,,,,,2.0,15440.51742303771,1450.0,0.375,6.173730061729009,3.5
2848.0,-30.00000045070114,4.864237548565015,34.92996602408335,25.19365200949835,6.2072528241709835,-26.37927512321375,-39.88773449147118,2.5865274966835137,-5.13576092999341,-5.135760929991885,39.85993190043263,41059.96713567491,25749.996082284015,25749.996082284015,66809.96321795892,75524.04673178538,75514.53218253952,25749.996082284015,101264.52826482354,101264.52826482354,101264.52826482354,127223.64533496759,123966.09534641507,3257.549988552522,0.0,89926.55803214035,55462.47843602954,38293.42177345646,25959.117070144035,64252.538843600494,19799.280881036477,1450.0,0.0,0.886734926306207,2.8703013826067605,0.001494314320929203,1.0,1.0,-5.13576092999341,352783.1856194423,1548502.7573321871,4.389389348625597,1548502.7573321871,4.389389348625597,0.7627101040276876,0.0919136731753628,3.957508395803784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508395803784,1.2796589118675656,1.279957636384107,3.0926275424660616,6552.906657353116,15440.517547552196,6479.645534355307,0.00031096664268038615,22723.02394291597,2317.1035922477067,19368.09412006717,1974.9959588714976,0.8523554861678206,0.8523554861678206,35720.83524025194,35405.22815468563,1.0111550607071358,0.8,4311.126385902804,4273.035954225843,1.0111550607071358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623026384802,4.864237548565015,-2.456301494017505,7.32053904258252,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838397373271,0.00023343235448841483,198.92221253253928,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354877920989,0.0919136731753653,0.0919136731753653,0.0919136731753653,0.09191365262962385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9231368823,591.6370524319124,0.0,0.0919136731753653,0.0919136731753628,0.0919136731753628,0.375,0.375,0.5,7.250686740697133,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,25959.117070144035,19799.280881036477,0.7627101040276876,1.0722459689965893,3.9012899606876914,1.039802697611429,0.6390403846238747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952688064455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536255503182,261.2536255503182,-11.896374449681787,244.96036207968723,277.54688902094904,129606.27705410754,129606.2534090524,0.023645055167367347,0.0,nan,277.54688902094904,4.396889020949061,271.02958363269676,-2.1204163673032213,264.5122782444442,-8.637721755555788,257.9949728561921,-15.1550271438079,251.47766746793963,-21.672332532060352,244.96036207968723,-28.189637920312748,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076620204,3.7004076620204387,276.8504076620204,276.8504076620204,75514.53331358626,75514.53218253952,0.0011310467380098999,0.0,8546.071908451686,8546.071908451686,0.883365960281372,3977.2959377828033,276.8504076620204,3.7004076620204387,1.0,0.002,0.22118619889098717,0.004757166237775781,0.00034262484107621625,0.0016573751589227198,0.1713124205381081,0.1713124205381081,0.0,-1.063819171642777e-15,0.9999997756609669,0.9999997756609669,0.0,0.09191365255553822,2.061982457140555e-08,0.0,0.0,0.0,1601723.4011534967,268.01423907000657,0.0,1.0,1279705.2456265704,2617.667318001933,,,,,,,,,,,,,,,,,,,2.0,15440.517547552196,1450.0,0.375,6.173730061729009,3.5
2849.0,-30.000000388966562,4.864237579251032,34.92996601769828,25.193648132868134,6.207250741074801,-26.37927527596256,-39.887734526395775,2.5865256280703104,-5.135760990716619,-5.135760990721295,39.859931863895206,41059.97510057842,25749.99631767874,25749.99631767874,66809.97141825716,75524.05361089688,75514.53137450074,25749.99631767874,101264.52769217949,101264.52769217949,101264.52769217949,127223.64472777172,123966.09501929826,3257.549708473461,0.0,89926.56673380644,55462.48822348605,38293.42056702265,25959.117035592233,64252.53760261489,19799.28085177587,1450.0,0.0,0.8867349261292682,2.870301376180124,0.001494314320929203,1.0,1.0,-5.135760990716619,352783.1847835153,1548502.7557607188,4.3893893545718585,1548502.7557607188,4.3893893545718585,0.7627101039156807,0.09191367307491113,3.9575091310368706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091310368706,1.279658920539567,1.2799576450581327,3.0926280960618713,6552.907830356207,15440.517475434124,6479.644659475791,0.0003109663410282213,22723.02192016563,2317.1033859845747,19368.09150499375,1974.995692208221,0.8523554469577599,0.8523554469577599,35720.84054927708,35405.22815468563,1.0111552485613566,0.8,4311.127026645894,4273.035954225843,1.0111552485613566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586230771992,4.864237579251032,-2.456301530252518,7.32053910950355,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838333120514,0.0002334323559883063,198.92221248203393,0.0,0.0,0.0,0.025260196633620238,7.986340218882263e-05,0.00015356517997142728,0.0006077356019462438,0.09191367307484545,0.09191367307484545,0.09191367307484545,0.09191365240548777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9259648829,591.6370515017871,0.0,0.09191367307484545,0.09191367307491113,0.09191367307491113,0.375,0.375,0.5,7.250686120603803,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,25959.117035592233,19799.28085177587,0.7627101039156807,1.0722462107743453,3.901290239946143,1.0398028453204344,0.6390405209288949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268984606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362548227014,261.25362548227014,-11.89637451772984,244.96036209565966,277.54688886888044,129606.27594401622,129606.28732098638,-0.011376970191590972,0.0,nan,277.54688886888044,4.396888868880467,271.0295835142366,-2.1204164857633714,264.51227815959203,-8.637721840407949,257.994972804948,-15.155027195051957,251.4776674503039,-21.67233254969608,244.96036209565966,-28.189637904340316,1.0,1.0,26022.012520719443,26022.012520719443,276.8504075067401,3.7004075067401345,276.8504075067401,276.8504075067401,75514.5302880628,75514.53137450074,-0.0010864379437407479,0.0,8546.071908451686,8546.071908451686,0.8833659137219954,3977.296676692055,276.8504075067401,3.7004075067401345,1.0,0.002,0.22118621966365815,0.00475716613487719,0.00034262487321069947,0.001657375126784198,0.17131243660534973,0.17131243660534973,0.0,-5.102689104585778e-15,0.9999997739979501,0.9999997739979501,0.0,0.09191365230223261,2.0772678524388426e-08,0.0,0.0,0.0,1601723.4010835076,268.01423900928336,0.0,1.0,1279705.2458354698,2617.6673171475186,,,,,,,,,,,,,,,,,,,2.0,15440.517475434124,1450.0,0.375,6.173730061729009,3.5
2850.0,-30.000000420724636,4.864237611494439,34.929966012300014,25.193651869799965,6.207252851743057,-26.379275093478313,-39.88773449147118,2.586527524497314,-5.135760885898492,-5.135760885899938,39.85993187960411,41059.96751831759,25749.996130790518,25749.996130790518,66809.9636491081,75524.04660305985,75514.53187326166,25749.996130790518,101264.52800405218,101264.52800405218,101264.52800405218,127223.64508185166,123966.09564644682,3257.5494354048487,0.0,89926.55800106954,55462.47891632956,38293.42120526665,25959.117077799478,64252.538283066126,19799.280885531673,1450.0,0.0,0.8867349266064569,2.8703013872735847,0.001494314320929203,1.0,1.0,-5.135760885898492,352783.1862264668,1548502.756436969,4.389389338535307,1548502.756436969,4.389389338535307,0.7627101039759259,0.09191367296869848,3.9575084229014976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575084229014976,1.2796589117384851,1.2799576362549963,3.0926275639537497,6552.906702882949,15440.51759684919,6479.645525002415,0.0003109666320004266,22723.023779476567,2317.1035755815255,19368.09409211075,1974.995956020736,0.8523554910682271,0.8523554910682271,35720.8354359211,35405.22815468563,1.0111550676306813,0.8,4311.126409517999,4273.035954225843,1.0111550676306813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623036855846,4.864237611494439,-2.456301444878132,7.320539056372571,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838366174003,0.00023343235521671845,198.92221250801535,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354919533641,0.09191367296875272,0.09191367296875272,0.09191367296875272,0.09191365281018843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9289724406,591.637050515336,0.0,0.09191367296875272,0.09191367296869848,0.09191367296869848,0.375,0.375,0.5,7.250685515850431,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,25959.117077799478,19799.280885531673,0.7627101039759259,1.0722459948987386,3.9012899564469796,1.0398027133928185,0.6390403961541085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952686160782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536256155863,261.2536256155863,-11.896374384413662,244.96036212243038,277.54688910874216,129606.27725500018,129606.25496581699,0.022289183198006844,0.0,nan,277.54688910874216,4.396889108742187,271.02958371148,-2.120416288520005,264.51227831421727,-8.637721685782708,257.9949729169553,-15.155027083044672,251.4776675196928,-21.672332480307176,244.96036212243038,-28.189637877569595,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076699229,3.7004076699229245,276.8504076699229,276.8504076699229,75514.53316537326,75514.53187326166,0.001292111599468626,0.0,8546.071908451686,8546.071908451686,0.883365958565382,3977.295965016005,276.8504076699229,3.7004076699229245,1.0,0.002,0.22118623989385197,0.004757166063120633,0.000342624904622313,0.001657375095378929,0.1713124523111565,0.1713124523111565,0.0,1.2420620087993939e-15,0.9999997799000754,0.9999997799000754,0.0,0.09191365273850599,2.0230192491898553e-08,0.0,0.0,0.0,1601723.4012043208,268.0142391141015,0.0,1.0,1279705.2454748712,2617.6673186223884,,,,,,,,,,,,,,,,,,,2.0,15440.51759684919,1450.0,0.375,6.173730061729009,3.5
