time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2851.0,-30.000000360836058,4.864237641827337,34.92996600604154,25.193648028094344,6.207250771663497,-26.379275247586225,-39.887734526395775,2.586525658414486,-5.135760944590004,-5.135760944601046,39.859931843982054,41059.97546976928,25749.996360053083,25749.996360053083,66809.97182982236,75524.05349689619,75514.53108588197,25749.996360053083,101264.52744593506,101264.52744593506,101264.52744593506,127223.64449023652,123966.09532958278,3257.549160653739,0.0,89926.56671696765,55462.488689843914,38293.42003013748,25959.117044301456,64252.53707443894,19799.280857149657,1450.0,0.0,0.8867349264364621,2.8703013810619233,0.001494314320929203,1.0,1.0,-5.135760944590004,352783.1854185025,1548502.754905913,4.389389344248204,1548502.754905913,4.389389344248204,0.7627101038668029,0.09191367287004389,3.9575091574676415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091574676415,1.2796589203987434,1.2799576449172763,3.092628117056752,6552.90787484184,15440.517521344935,6479.6446492720315,0.0003109663305486604,22723.021764151894,2317.103370075601,19368.09147449403,1974.9956890981152,0.8523554514676988,0.8523554514676988,35720.84074013033,35405.22815468563,1.0111552553144965,0.8,4311.127049679859,4273.035954225843,1.0111552553144965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623086346501,4.864237641827337,-2.4563014797229354,7.320539121550272,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983830384264,0.00023343235667175766,198.92221245902022,0.0,0.0,0.0,0.025260196633620238,7.986340218882263e-05,0.00015356517997142728,0.00060773560600509,0.09191367287006011,0.09191367287006011,0.09191367287006011,0.0919136525936561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9317476904,591.6370496025742,0.0,0.09191367287006011,0.09191367287004389,0.09191367287004389,0.375,0.375,0.5,7.250684907557761,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,25959.117044301456,19799.280857149657,0.7627101038668029,1.0722462354486613,3.9012902358780708,1.03980286027337,0.6390405319279421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952688056597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362554100946,261.25362554100946,-11.896374458990522,244.9603621357682,277.5468889462507,129606.27627263,129606.28874115799,-0.012468527975014704,0.0,nan,277.5468889462507,4.396888946250726,271.0295835841541,-2.1204164158458525,264.51227822205766,-8.637721777942318,257.9949728599613,-15.15502714003867,251.47766749786473,-21.672332502135248,244.9603621357682,-28.18963786423177,1.0,1.0,26022.012520719443,26022.012520719443,276.85040751908826,3.7004075190882872,276.85040751908826,276.85040751908826,75514.53023781869,75514.53108588197,-0.0008480632823193446,0.0,8546.071908451686,8546.071908451686,0.88336591204824,3977.2967032549795,276.85040751908826,3.7004075190882872,1.0,0.002,0.22118626027105018,0.004757165962339647,0.00034262493614563706,0.0016573750638540403,0.17131246807281852,0.17131246807281852,0.0,-3.226585665316861e-16,0.9999997783006799,0.9999997783006799,0.0,0.0919136524928451,2.0377198785414217e-08,0.0,0.0,0.0,1601723.4011366733,268.01423905541,0.0,1.0,1279705.2456767834,2617.6673177965495,,,,,,,,,,,,,,,,,,,2.0,15440.517521344935,1450.0,0.375,6.173730061729009,3.5
2852.0,-30.00000039450355,4.864237673805491,34.92996600081191,25.193651765026175,6.207252895938548,-26.379275065459144,-39.88773449147118,2.586527566894073,-5.135760835947849,-5.135760835950229,39.85993186115721,41059.967900201955,25749.996162620977,25749.996162620977,66809.96406282292,75524.04651578415,75514.53161869322,25749.996162620977,101264.52778131419,101264.52778131419,101264.52778131419,127223.64486967571,123966.09597659312,3257.5488930825886,0.0,89926.55802418,55462.47940859748,38293.420683980585,25959.117088361534,64252.53777234212,19799.280892440867,1450.0,0.0,0.8867349269279449,2.8703013925601017,0.001494314320929203,1.0,1.0,-5.135760835947849,352783.186914095,1548502.7556437592,4.389389327731283,1548502.7556437592,4.389389327731283,0.7627101039317568,0.09191367276562419,3.957508451267239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508451267239,1.279658911541727,1.2799576360581923,3.092627586595909,6552.906750858967,15440.517639476113,6479.645510745767,0.00031096662056267414,22723.023622447225,2317.103559568989,19368.094049496674,1974.9959516753097,0.8523554950831306,0.8523554950831306,35720.83564074653,35405.22815468563,1.0111550748782119,0.8,4311.126434238258,4273.035954225843,1.0111550748782119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623043727052,4.864237673805491,-2.4563013916162513,7.320539065421742,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838338883413,0.0002334323558537794,198.92221248656375,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354963093543,0.09191367276563994,0.09191367276563994,0.09191367276563994,0.0919136530127984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.93470336846,591.6370486332241,0.0,0.09191367276563994,0.09191367276562419,0.09191367276562419,0.375,0.375,0.5,7.250684314978084,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,25959.117088361534,19799.280892440867,0.7627101039317568,1.072246019467744,3.901289952723783,1.039802728096783,0.6390404071771382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952684481521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536256700473,261.2536256700473,-11.896374329952664,244.96036216017745,277.54688917991723,129606.27789065159,129606.2563167721,0.021573879479534687,0.0,nan,277.54688917991723,4.3968891799172525,271.0295837759692,-2.120416224030805,264.5122783720214,-8.637721627978578,257.9949729680733,-15.155027031926693,251.47766756412534,-21.672332435874637,244.96036216017745,-28.189637839822524,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076900848,3.7004076900848304,276.8504076900848,276.8504076900848,75514.53311412368,75514.53161869322,0.00149543046427425,0.0,8546.071908451686,8546.071908451686,0.8833659567690929,3977.295993523575,276.8504076900848,3.7004076900848304,1.0,0.002,0.2211862800929847,0.004757165893052733,0.0003426249669275563,0.0016573750330754963,0.17131248346377814,0.17131248346377814,0.0,3.0526796368501863e-15,0.9999997843418743,0.9999997843418743,0.0,0.0919136529436938,1.9821930393981707e-08,0.0,0.0,0.0,1601723.4012618926,268.0142391640521,0.0,1.0,1279705.245303034,2617.6673193252245,,,,,,,,,,,,,,,,,,,2.0,15440.517639476113,1450.0,0.375,6.173730061729009,3.5
2853.0,-30.000000336628396,4.864237703992309,34.92996599477864,25.193647888395958,6.207250833220841,-26.3792752196436,-39.887734526395775,2.5865257162368493,-5.135760889228607,-5.135760889243634,39.85993182750537,41059.97587246271,25749.99637758255,25749.99637758255,66809.97225004526,75524.05344134045,75514.53087713987,25749.99637758255,101264.52725472242,101264.52725472242,101264.52725472242,127223.64431218765,123966.09568810975,3257.5486240779023,0.0,89926.56678959233,55462.48922071786,38293.419520971634,25959.11705746523,64252.53657843686,19799.280866208508,1450.0,0.0,0.886734926778412,2.870301386921106,0.001494314320929203,1.0,1.0,-5.135760889228607,352783.18618061894,1548502.7541970692,4.3893893327565285,1548502.7541970692,4.3893893327565285,0.7627101038290014,0.09191367266866673,3.957509188606569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509188606569,1.279658920130397,1.2799576446488672,3.092628142039052,6552.907927776336,15440.517560514725,6479.6446298282335,0.00031096631777352996,22723.021603711113,2317.1033537151948,19368.091416375217,1974.9956831716456,0.8523554549282314,0.8523554549282314,35720.84096498058,35405.22815468563,1.0111552632705842,0.8,4311.127076816903,4273.035954225843,1.0111552632705842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623090130569,4.864237703992309,-2.4563014225414648,7.320539126533774,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838278647554,0.000233432357259902,198.92221243921583,0.0,0.0,0.0,0.025260196633620238,7.986340218882263e-05,0.00015356517997142728,0.000607735610786945,0.09191367266866392,0.09191367266866392,0.09191367266866392,0.09191365281672507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9374264829,591.6370477376737,0.0,0.09191367266866392,0.09191367266866673,0.09191367266866673,0.375,0.375,0.5,7.250683719417812,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,25959.11705746523,19799.280866208508,0.7627101038290014,1.072246260221706,3.901290232434888,1.0398028748403791,0.6390405431284161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952686491316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362559336537,261.25362559336537,-11.896374406634607,244.96036217139323,277.5468890153375,129606.27725012357,129606.29007062195,-0.0128204983984156,0.0,nan,277.5468890153375,4.3968890153375355,271.02958364654864,-2.1204163534513327,264.5122782777597,-8.637721722240258,257.99497290897096,-15.155027091029012,251.47766754018213,-21.672332459817852,244.96036217139323,-28.18963782860675,1.0,1.0,26022.012520719443,26022.012520719443,276.8504075500202,3.700407550020202,276.8504075500202,276.8504075500202,75514.53006392869,75514.53087713987,-0.0008132111834129319,0.0,8546.071908451686,8546.071908451686,0.883365910076336,3977.2967345496018,276.8504075500202,3.700407550020202,1.0,0.002,0.22118630004293874,0.00475716579510292,0.00034262499779290324,0.001657375002206304,0.17131249889645161,0.17131249889645161,0.0,-7.927686285214008e-16,0.9999997829489901,0.9999997829489901,0.0,0.09191365271871126,1.994995548031087e-08,0.0,0.0,0.0,1601723.401200482,268.01423911077137,0.0,1.0,1279705.2454863316,2617.6673185755226,,,,,,,,,,,,,,,,,,,2.0,15440.517560514725,1450.0,0.375,6.173730061729009,3.5
2854.0,-30.000000382637104,4.864237739635604,34.92996599170118,25.19365179995077,6.207253824933146,-26.37927496187983,-39.88773449147118,2.5865284041774275,-5.135760599314381,-5.135760599316889,39.859931900742374,41059.97036844927,25749.995722802665,25749.995722802665,66809.96609125193,75524.047484103,75514.53280269398,25749.995722802665,101264.52852549664,101264.52852549664,101264.52852549664,127223.64571063765,123966.09733896867,3257.5483716689832,0.0,89926.56022821036,55462.48311256273,38293.41901738626,25959.11718514101,64252.53620252727,19799.280970086806,1450.0,0.0,0.8867349279904646,2.870301417604221,0.001494314320929203,1.0,1.0,-5.135760599314381,352783.1901716409,1548502.757345437,4.389389292023916,1548502.757345437,4.389389292023916,0.7627101040793447,0.09191367255834519,3.9575086905730843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086905730843,1.2796589076559992,1.2799576321715573,3.092627782994303,6552.907167003597,15440.51767492815,6479.645229194405,0.000310966514751123,22723.02280533669,2317.103476246903,19368.093207920814,1974.9958658584549,0.8523554886972192,0.8523554886972192,35720.8373687438,35405.22815468563,1.0111551360215607,0.8,4311.1266427892215,4273.035954225843,1.0111551360215607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622948783963,4.864237739635604,-2.4563012007489493,7.320538940384553,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838326532909,0.0002334323561420848,198.92221247685578,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077355330583995,0.09191367255840203,0.09191367255840203,0.09191367255840203,0.09191365392490315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9404918214,591.6370467351311,0.0,0.09191367255840203,0.09191367255834519,0.09191367255834519,0.375,0.375,0.5,7.250683160424867,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,25959.11718514101,19799.280970086806,0.7627101040793447,1.072246130589878,3.9012899585381464,1.039802785070826,0.6390404612049266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683036433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536257984169,261.2536257984169,-11.896374201583058,244.9603621998201,277.54688939701373,129606.29536507658,129606.26108246433,0.03428261223291963,0.0,nan,277.54688939701373,4.3968893970137515,271.02958395757463,-2.1204160424253473,264.51227851813627,-8.637721481863707,257.9949730786976,-15.155026921302351,251.47766763925884,-21.672332360741137,244.9603621998201,-28.189637800179867,1.0,1.0,26022.012520719443,26022.012520719443,276.85040806526143,3.700408065261456,276.85040806526143,276.85040806526143,75514.53518948973,75514.53280269398,0.0023867957497714087,0.0,8546.071908451686,8546.071908451686,0.883365941614809,3977.2962340259496,276.85040806526143,3.700408065261456,1.0,0.002,0.22118631870873562,0.004757165762392811,0.00034262502691253366,0.0016573749730931448,0.17131251345626683,0.17131251345626683,0.0,5.678617298610078e-15,0.9999997969204127,0.9999997969204127,0.0,0.0919136538925545,1.8665790686481355e-08,0.0,0.0,0.0,1601723.4015346374,268.0142394006856,0.0,1.0,1279705.2444889615,2617.667322654823,,,,,,,,,,,,,,,,,,,2.0,15440.51767492815,1450.0,0.375,6.173730061729009,3.5
2855.0,-30.00000033111037,4.864237773274688,34.929965987595324,25.19364795824515,6.207251326204815,-26.379275165378946,-39.88773449147118,2.5865261604732246,-5.135760659046014,-5.13576065907894,39.85993186490837,41059.97714213747,25749.99596331059,25749.99596331059,66809.97310544807,75524.05398733664,75514.53197601794,25749.99596331059,101264.52793932853,101264.52793932853,101264.52793932853,127223.64509053154,123966.09697315864,3257.5481173729077,0.0,89926.56797851548,55462.491133315634,38293.418716888715,25959.117151203016,64252.53586809173,19799.280941349534,1450.0,0.0,0.8867349278159466,2.8703014112825285,0.001494314320929203,1.0,1.0,-5.135760659046014,352783.1893493634,1548502.7558051802,4.389389297888818,1548502.7558051802,4.389389297888818,0.7627101039694635,0.09191367246555769,3.957509311987547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509311987547,1.2796589180687514,1.2799576425867405,3.092628243438635,6552.908142629884,15440.517570310449,6479.644480445885,0.000310966262975483,22723.021195710695,2317.1033121107307,19368.090969861383,1974.995637639906,0.8523554505823105,0.8523554505823105,35720.841855898994,35405.22815468563,1.0111552947947877,0.8,4311.127184341317,4273.035954225843,1.0111552947947877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623000702141,4.864237773274688,-2.4563012354845415,7.32053900875923,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838272904414,0.00023343235739396763,198.92221243470146,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077356284860231,0.09191367246554852,0.09191367246554852,0.09191367246554852,0.09191365370437853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9430457385,591.6370458950109,0.0,0.09191367246554852,0.09191367246555769,0.09191367246555769,0.375,0.375,0.5,7.250682597583941,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,25959.117151203016,19799.280941349534,0.7627101039694635,1.0722463158931435,3.9012902234217126,1.0398028996490765,0.6390405699540358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952685782945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536257437132,261.2536257437132,-11.896374256286776,244.9603622092628,277.5468892781637,129606.2848729963,129606.29401890366,-0.009145907368234271,0.0,nan,277.5468892781637,4.396889278163712,271.0295838643832,-2.1204161356167788,264.51227845060333,-8.637721549396645,257.99497303682324,-15.155026963176738,251.47766762304298,-21.672332376957,244.9603622092628,-28.18963779073718,1.0,1.0,26022.012520719443,26022.012520719443,276.8504079087677,3.7004079087677155,276.8504079087677,276.8504079087677,75514.53073527024,75514.53197601794,-0.0012407477042870596,0.0,8546.071908451686,8546.071908451686,0.8833659022631111,3977.2968585474846,276.8504079087677,3.7004079087677155,1.0,0.002,0.22118633756431094,0.004757165668177288,0.0003426250560780743,0.001657374943919171,0.17131252803903715,0.17131252803903715,0.0,-2.7547408798511697e-15,0.99999979485556,0.99999979485556,0.0,0.09191365360997883,1.8855578865450853e-08,0.0,0.0,0.0,1601723.4014657903,268.01423934095396,0.0,1.0,1279705.2446944527,2617.6673218143574,,,,,,,,,,,,,,,,,,,2.0,15440.517570310449,1450.0,0.375,6.173730061729009,3.5
2856.0,-30.000000372315398,4.864237808367418,34.92996598438429,25.19365173010158,6.207253423179511,-26.379274992766362,-39.88773449147118,2.58652804363085,-5.1357605562402,-5.135760556242981,39.85993188252088,41059.96940771666,25749.995788871776,25749.995788871776,66809.96519658843,75524.0470311026,75514.53247276624,25749.995788871776,101264.52826163801,101264.52826163801,101264.52826163801,127223.64545504325,123966.09758509095,3257.5478699523123,0.0,89926.55925343667,55462.48163005221,38293.41958153829,25959.11719340524,64252.53677494353,19799.280975232457,1450.0,0.0,0.8867349282760256,2.870301422163006,0.001494314320929203,1.0,1.0,-5.1357605562402,352783.1907646117,1548502.7565626798,4.389389282427264,1548502.7565626798,4.389389282427264,0.762710104034753,0.0919136723703652,3.957508592240655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508592240655,1.279658909329251,1.2799576338452,3.0926277021077686,6552.906995614737,15440.517671513739,6479.6453504345845,0.000310966558550403,22723.023123626936,2317.103508703475,19368.093570315825,1974.9959028124615,0.8523554927063062,0.8523554927063062,35720.836658697765,35405.22815468563,1.0111551108973353,0.8,4311.126557094188,4273.035954225843,1.0111551108973353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622963046227,4.864237808367418,-2.4563011508001087,7.320538959167527,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838315790158,0.00023343235639285942,198.92221246841154,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077355179579623,0.09191367237041752,0.09191367237041752,0.09191367237041752,0.09191365410048548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9457879046,591.6370449957692,0.0,0.09191367237041752,0.0919136723703652,0.0919136723703652,0.375,0.375,0.5,7.250682049494135,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,25959.11719340524,19799.280975232457,0.762710104034753,1.0722460897044606,3.901289942390739,1.0398027618832042,0.639040440559364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268270703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253625885844,261.253625885844,-11.896374114156004,244.96036222893486,277.5468895427532,129606.28540982505,129606.26164694548,0.023762879579204945,0.0,nan,277.5468895427532,4.396889542753229,271.0295840799893,-2.1204159200106574,264.5122786172259,-8.637721382774089,257.9949731544623,-15.15502684553769,251.47766769169849,-21.672332308301492,244.96036222893486,-28.189637771065122,1.0,1.0,26022.012520719443,26022.012520719443,276.85040806972955,3.7004080697295763,276.85040806972955,276.85040806972955,75514.53358438422,75514.53247276624,0.0011116179812233895,0.0,8546.071908451686,8546.071908451686,0.8833659478418092,3977.2961352018583,276.85040806972955,3.7004080697295763,1.0,0.002,0.2211863558976354,0.004757165604505841,0.0003426250845499467,0.0016573749154536993,0.17131254227497333,0.17131254227497333,0.0,3.645955065634254e-15,0.9999998005376215,0.9999998005376215,0.0,0.09191365403704549,1.833331970792742e-08,0.0,0.0,0.0,1601723.4015842844,268.0142394437598,0.0,1.0,1279705.244340775,2617.6673232609123,,,,,,,,,,,,,,,,,,,2.0,15440.517671513739,1450.0,0.375,6.173730061729009,3.5
2857.0,-30.000000321161366,4.864237841441741,34.92996598022286,25.193647923320555,6.207251329916998,-26.379275156053634,-39.88773449147118,2.5865261648102633,-5.135760617235007,-5.135760617230831,39.85993184867088,41059.97721668054,25749.99603108187,25749.99603108187,66809.97324776242,75524.05397249595,75514.5316816387,25749.99603108187,101264.52771272058,101264.52771272058,101264.52771272058,127223.64487247227,123966.09725190653,3257.5476205657537,0.0,89926.5679754065,55462.49121959518,38293.418617568146,25959.117159751695,64252.53577731984,19799.280946851984,1450.0,0.0,0.8867349280879262,2.870301415707588,0.001494314320929203,1.0,1.0,-5.135760617235007,352783.1899249419,1548502.7551071001,4.389389288748592,1548502.7551071001,4.389389288748592,0.762710103930259,0.09191367228257115,3.9575093158941805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575093158941805,1.2796589180486235,1.2799576425666077,3.0926282465401504,6552.908149201624,15440.517577196406,6479.6444789874795,0.00031096626142941347,22723.021172494202,2317.1033097433074,19368.09096550211,1974.9956371953838,0.8523554512613325,0.8523554512613326,35720.841884108304,35405.22815468563,1.0111552957929442,0.8,4311.127187745881,4273.035954225843,1.0111552957929442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623015331852,4.864237841441741,-2.4563011865843776,7.3205390280261184,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838262549652,0.0002334323576356852,198.92221242656214,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.000607735629085946,0.0919136722825577,0.0919136722825577,0.0919136722825577,0.09191365387427088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9483001313,591.637044169433,0.0,0.0919136722825577,0.09191367228257115,0.09191367228257115,0.375,0.375,0.5,7.250681497243814,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,25959.117159751695,19799.280946851984,0.762710103930259,1.0722463206208275,3.901290224175965,1.0398029033329657,0.6390405720169893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952685166786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536258164866,261.2536258164866,-11.896374183513387,244.9603622348363,277.54688939813695,129606.28375361107,129606.2953495189,-0.011595907864257606,0.0,nan,277.54688939813695,4.396889398136977,271.02958396547666,-2.1204160345233163,264.51227853281677,-8.637721467183212,257.99497310015647,-15.155026899843506,251.47766766749638,-21.6723323325036,244.9603622348363,-28.189637765163667,1.0,1.0,26022.012520719443,26022.012520719443,276.8504079161696,3.700407916169638,276.8504079161696,276.8504079161696,75514.53063995547,75514.5316816387,-0.001041683237417601,0.0,8546.071908451686,8546.071908451686,0.8833659020157195,3977.2968624736513,276.8504079161696,3.700407916169638,1.0,0.002,0.22118637439882177,0.004757165511659485,0.00034262511316563083,0.001657374886833948,0.1713125565828154,0.1713125565828154,0.0,-4.211041237933699e-16,0.9999997987112521,0.9999997987112521,0.0,0.09191365378138314,1.8501188007908556e-08,0.0,0.0,0.0,1601723.4015139826,268.01423938276497,0.0,1.0,1279705.2445506128,2617.6673224026677,,,,,,,,,,,,,,,,,,,2.0,15440.517577196406,1450.0,0.375,6.173730061729009,3.5
2858.0,-30.000000362902416,4.864237876054318,34.929965977004024,25.19365173010158,6.207253441992666,-26.37927498241273,-39.88773449147118,2.586528061503974,-5.135760510919283,-5.135760510932149,39.85993186755088,41059.969514920405,25749.99584649015,25749.99584649015,66809.96536141055,75524.0470357342,75514.5322105758,25749.99584649015,101264.52805706594,101264.52805706594,101264.52805706594,127223.64526069394,123966.09788261644,3257.54737807751,0.0,89926.55928844426,55462.48176763445,38293.419467566455,25959.117203628004,64252.53667119446,19799.280982118024,1450.0,0.0,0.8867349285613962,2.8703014269595495,0.001494314320929203,1.0,1.0,-5.135760510919283,352783.1913885088,1548502.7559179266,4.38938927283701,1548502.7559179266,4.38938927283701,0.7627101039996425,0.0919136721888396,3.9575085995598833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085995598833,1.279658909246304,1.2799576337622334,3.0926277080279028,6552.907008158791,15440.517677826403,6479.645344424418,0.0003109665554644116,22723.023090447623,2317.103505320127,19368.093552351034,1974.9959009805627,0.8523554931602854,0.8523554931602854,35720.83671154898,35405.22815468563,1.0111551127674197,0.8,4311.12656347277,4273.035954225843,1.0111551127674197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586229754842424,4.864237876054318,-2.4563010994936993,7.3205389755480175,3.5,3.5,1.0,0.6,0.00023342858216024993,0.99998383059933,0.00023343235662155347,198.92221246071074,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077355190819409,0.09191367218881843,0.09191367218881843,0.09191367218881843,0.09191365428366166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.950995456,591.63704328563,0.0,0.09191367218881843,0.0919136721888396,0.0919136721888396,0.375,0.375,0.5,7.250680960088401,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,25959.117203628004,19799.280982118024,0.7627101039996425,1.0722460956952968,3.9012899432524017,1.0398027661274054,0.6390404432597027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268211312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536259479518,261.2536259479518,-11.896374052048202,244.96036225165554,277.546889644248,129606.28479159102,129606.26281187832,0.021979712667198118,0.0,nan,277.546889644248,4.396889644248006,271.0295841657294,-2.1204158342706023,264.51227868721105,-8.637721312788926,257.9949732086926,-15.155026791307364,251.477667730174,-21.672332269825972,244.96036225165554,-28.18963774834444,1.0,1.0,26022.012520719443,26022.012520719443,276.85040808436077,3.700408084360788,276.85040808436077,276.85040808436077,75514.53363301723,75514.5322105758,0.0014224414335330948,0.0,8546.071908451686,8546.071908451686,0.8833659473783118,3977.2961425576827,276.85040808436077,3.700408084360788,1.0,0.002,0.22118639236544374,0.004757165450210923,0.0003426251410719585,0.0016573748589284224,0.17131257053597926,0.17131257053597926,0.0,3.8077180297690916e-16,0.9999998045272094,0.9999998045272094,0.0,0.0919136542222176,1.7966621998939402e-08,0.0,0.0,0.0,1601723.401636521,268.0142394890807,0.0,1.0,1279705.2441848626,2617.66732389861,,,,,,,,,,,,,,,,,,,2.0,15440.517677826403,1450.0,0.375,6.173730061729009,3.5
2859.0,-30.000000312493217,4.864237908772915,34.9299659729014,25.193647888395958,6.207251368451534,-26.37927514439884,-39.88773449147118,2.586526200358191,-5.13576056646383,-5.135760566477191,39.85993183560749,41059.97736563833,25749.99607376902,25749.99607376902,66809.97343940736,75524.05400318712,75514.53146657844,25749.99607376902,101264.52754034745,101264.52754034745,101264.52754034745,127223.64471292807,123966.09757904033,3257.54713388774,0.0,89926.56806057214,55462.491423027655,38293.41848616054,25959.117172580613,64252.53565874115,19799.280955886075,1450.0,0.0,0.8867349283940777,2.8703014210809985,0.001494314320929203,1.0,1.0,-5.13576056646383,352783.1906238728,1548502.754545326,4.3893892784599675,1548502.754545326,4.3893892784599675,0.7627101039013422,0.09191367210240108,3.9575093275982116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575093275982116,1.2796589178836502,1.279957642401596,3.092628256085063,6552.908169426148,15440.517582581686,6479.644467033855,0.0003109662563593029,22723.021126812615,2317.1033050850815,19368.090929771926,1974.9956335519191,0.8523554514024567,0.8523554514024567,35720.84196862163,35405.22815468563,1.0111552987833585,0.8,4311.127197945745,4273.035954225843,1.0111552987833585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623024546679,4.864237908772915,-2.4563011313888534,7.320539040161768,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983825352792,0.00023343235784628504,198.9222124194707,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077356308832776,0.09191367210245958,0.09191367210245958,0.09191367210245958,0.09191365407807368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.95346108376,591.6370424746854,0.0,0.09191367210245958,0.09191367210240108,0.09191367210240108,0.375,0.375,0.5,7.250680419364204,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,25959.117172580613,19799.280955886075,0.7627101039013422,1.0722463281902515,3.9012902250746464,1.0398029082346152,0.6390405755146628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952684604874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536258715932,261.2536258715932,-11.896374128406762,244.96036225527337,277.54688948791295,129606.28365855692,129606.29642499214,-0.012766435177074304,0.0,nan,277.54688948791295,4.396889487912972,271.02958404138496,-2.1204159586150126,264.512278594857,-8.637721405142997,257.99497314832945,-15.155026851670527,251.47766770180135,-21.672332298198626,244.96036225527337,-28.18963774472661,1.0,1.0,26022.012520719443,26022.012520719443,276.8504079417585,3.700407941758499,276.8504079417585,276.8504079417585,75514.53058731642,75514.53146657844,-0.0008792620210442692,0.0,8546.071908451686,8546.071908451686,0.88336590127455,3977.2968742362027,276.8504079417585,3.700407941758499,1.0,0.002,0.2211864104797419,0.004757165360048877,0.00034262516909220724,0.0016573748309107782,0.17131258454610362,0.17131258454610362,0.0,2.985459102156085e-15,0.999999802920569,0.999999802920569,0.0,0.09191365398810687,1.811429419877627e-08,0.0,0.0,0.0,1601723.4015725013,268.01423943353615,0.0,1.0,1279705.2443759458,2617.6673231170626,,,,,,,,,,,,,,,,,,,2.0,15440.517582581686,1450.0,0.375,6.173730061729009,3.5
2860.0,-30.000000365364578,4.864237946836377,34.92996597167162,25.193651834875368,6.207254346909654,-26.37927489413692,-39.88773449147118,2.5865288756815175,-5.135760279318106,-5.135760279331625,39.85993191031158,41059.97174098624,25749.995432382602,25749.995432382602,66809.96717336884,75524.04808129038,75514.53338534513,25749.995432382602,101264.52881772773,101264.52881772773,101264.52881772773,127223.6461175543,123966.09921155601,3257.5469059982865,0.0,89926.56149768668,55462.48515738039,38293.41815589587,25959.117299826565,64252.535455722435,19799.281059532477,1450.0,0.0,0.886734929586759,2.870301451471123,0.001494314320929203,1.0,1.0,-5.135760279318106,352783.1945767848,1548502.7577560737,4.389389238378348,1548502.7577560737,4.389389238378348,0.7627101041553812,0.09191367200250569,3.957508820136813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508820136813,1.2796589054678076,1.279957629982855,3.0926278895312795,6552.907392742666,15440.517681830326,6479.645070642819,0.00031096645710985087,22723.022382190895,2317.10343309804,19368.09273399951,1974.9958175319312,0.8523554837132581,0.8523554837132581,35720.8383043071,35405.22815468563,1.0111551691254754,0.8,4311.126755701801,4273.035954225843,1.0111551691254754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622886091306,4.864237946836377,-2.456300910983837,7.320538857820214,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838308555833,0.0002334323565617347,198.922212462725,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077355529548767,0.09191367200258023,0.09191367200258023,0.09191367200258023,0.09191365517486164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.956270923,591.6370415560831,0.0,0.09191367200258023,0.09191367200250569,0.09191367200250569,0.375,0.375,0.5,7.250679914555203,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,25959.117299826565,19799.281059532477,0.7627101041553812,1.0722461905549274,3.901289953119847,1.039802813998037,0.6390404899940704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268159567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536260750803,261.2536260750803,-11.896373924919658,244.960362276178,277.5468898739826,129606.3012840806,129606.26726298827,0.034021092302504684,0.0,nan,277.5468898739826,4.396889873982616,271.0295843544215,-2.1204156455784755,264.5122788348605,-8.637721165139453,257.99497331530023,-15.155026684699749,251.47766779573897,-21.67233220426101,244.960362276178,-28.18963772382199,1.0,1.0,26022.012520719443,26022.012520719443,276.85040845342434,3.700408453424359,276.85040845342434,276.85040845342434,75514.53571928445,75514.53338534513,0.0023339393228525296,0.0,8546.071908451686,8546.071908451686,0.8833659334100552,3977.296364237497,276.85040845342434,3.700408453424359,1.0,0.002,0.22118642733182056,0.004757165334926961,0.00034262519540036315,0.0016573748046104914,0.17131259770018156,0.17131259770018156,0.0,1.0854598470055876e-14,0.9999998166533345,0.9999998166533345,0.0,0.09191365515044042,1.6852065277042165e-08,0.0,0.0,0.0,1601723.4019034663,268.01423972068187,0.0,1.0,1279705.2433880991,2617.6673271574123,,,,,,,,,,,,,,,,,,,2.0,15440.517681830326,1450.0,0.375,6.173730061729009,3.5
2861.0,-30.000000307839734,4.8642379783589025,34.92996596708865,25.193647888395958,6.207250813644486,-26.37927519569142,-39.88773449147118,2.586525701496298,-5.135760552632519,-5.135760552630763,39.859931811079996,41059.97594251523,25749.996217298387,25749.996217298387,66809.97215981362,75524.05342524951,75514.53093712108,25749.996217298387,101264.52715441945,101264.52715441945,101264.52715441945,127223.64432278438,123966.09765784287,3257.546664941524,0.0,89926.56674368244,55462.48926094859,38293.41942525984,25959.117168364937,64252.536593624776,19799.280950936612,1450.0,0.0,0.8867349285534577,2.870301422544817,0.001494314320929203,1.0,1.0,-5.135760552632519,352783.19081427454,1548502.7534915057,4.389389273103794,1548502.7534915057,4.389389273103794,0.7627101038345401,0.09191367192920363,3.957509185698537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509185698537,1.2796589201988062,1.2799576447172925,3.0926281396012176,6552.907922610858,15440.517563170048,6479.644634785014,0.00031096631914805285,22723.0216088076,2317.103354234892,19368.091431191366,1974.9956846824723,0.8523554553890913,0.8523554553890913,35720.84094398205,35405.22815468563,1.0111552625275735,0.8,4311.127074282603,4273.035954225843,1.0111552625275735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623055530203,4.8642379783589025,-2.4563011026072346,7.320539080966137,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838248684577,0.00023343235795934614,198.92221241566367,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077356090924285,0.09191367192924471,0.09191367192924471,0.09191367192924471,0.09191365414146892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9583751847,591.6370408603957,0.0,0.09191367192924471,0.09191367192920363,0.09191367192920363,0.375,0.375,0.5,7.250679380918961,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,25959.117168364937,19799.280950936612,0.7627101038345401,1.0722462647310744,3.901290208973881,1.039802873190264,0.6390405440676292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952684751852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362592559344,261.25362592559344,-11.896374074406538,244.96036227109744,277.5468895800893,129606.27089562497,129606.29588839583,-0.024992770874341808,0.0,nan,277.5468895800893,4.396889580089351,271.0295841182912,-2.120415881708766,264.5122786564923,-8.637721343507678,257.9949731946944,-15.155026805305567,251.47766773289592,-21.672332267104053,244.96036227109744,-28.18963772890254,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078936516,3.7004078936516294,276.8504078936516,276.8504078936516,75514.52881686452,75514.53093712108,-0.0021202565549174324,0.0,8546.071908451686,8546.071908451686,0.8833659102604902,3977.2967316270297,276.8504078936516,3.7004078936516294,1.0,0.002,0.22118644524677022,0.004757165207850649,0.0003426252229573128,0.0016573747770403677,0.1713126114786564,0.1713126114786564,0.0,-2.319325287380991e-15,0.9999998050893527,0.9999998050893527,0.0,0.09191365401425035,1.7914953290403694e-08,0.0,0.0,0.0,1601723.4015884425,268.01423944736746,0.0,1.0,1279705.2443283664,2617.6673233116726,,,,,,,,,,,,,,,,,,,2.0,15440.517563170048,1450.0,0.375,6.173730061729009,3.5
2862.0,-30.000000349543505,4.8642380115368224,34.929965963612936,25.19365173010158,6.207253419306987,-26.379274972658234,-39.88773449147118,2.586528042423131,-5.135760442295236,-5.135760442307278,39.859931833869126,41059.96950745173,25749.99601864856,25749.99601864856,66809.96552610029,75524.04701812178,75514.5315529491,25749.99601864856,101264.52757159766,101264.52757159766,101264.52757159766,127223.64478667168,123966.09835556608,3257.546431105604,0.0,89926.55923727484,55462.48172661044,38293.41945629378,25959.11721507402,64252.536671367794,19799.280988664468,1450.0,0.0,0.88673492903327,2.8703014342223985,0.001494314320929203,1.0,1.0,-5.135760442295236,352783.19233320403,1548502.754470148,4.389389256979073,1548502.754470148,4.389389256979073,0.7627101039155276,0.09191367184170403,3.9575085942792647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085942792647,1.279658909334856,1.279957633850806,3.092627703687311,6552.906998961597,15440.517677453041,6479.645350840694,0.0003109665578110463,22723.023107837904,2317.103507093442,19368.093571529713,1974.9959029362437,0.8523554933519841,0.8523554933519841,35720.83667341831,35405.22815468563,1.011155111418206,0.8,4311.126558870801,4273.035954225843,1.011155111418206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623012647885,4.8642380115368224,-2.456301012954594,7.320539024491417,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838292089489,0.00023343235694611866,198.9222124497817,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077355182710218,0.09191367184168937,0.09191367184168937,0.09191367184168937,0.09191365456514641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.96099808457,591.6370400005615,0.0,0.09191367184168937,0.09191367184170403,0.09191367184170403,0.375,0.375,0.5,7.250678862625351,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,25959.11721507402,19799.280988664468,0.7627101039155276,1.0722460958159026,3.901289947485665,1.0398027686877636,0.6390404431417392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952681317879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536260363732,261.2536260363732,-11.896373963626786,244.9603622834251,277.5468897893212,129606.28276042017,129606.26423912625,0.018521293917165043,0.0,nan,277.5468897893212,4.3968897893212215,271.02958428814213,-2.120415711857845,264.51227878696244,-8.637721213037537,257.99497328578383,-15.155026714216149,251.47766778460445,-21.672332215395528,244.9603622834251,-28.18963771657488,1.0,1.0,26022.012520719443,26022.012520719443,276.85040807603485,3.7004080760348756,276.85040807603485,276.85040807603485,75514.53359009461,75514.5315529491,0.00203714550298173,0.0,8546.071908451686,8546.071908451686,0.8833659477127122,3977.296137250661,276.85040807603485,3.7004080760348756,1.0,0.002,0.2211864625811465,0.004757165149920803,0.000342625249887124,0.0016573747501149793,0.171312624943562,0.171312624943562,0.0,2.1033522146218786e-15,0.9999998114059281,0.9999998114059281,0.0,0.0919136545073304,1.733437363727219e-08,0.0,0.0,0.0,1601723.4017156179,268.01423955770474,0.0,1.0,1279705.2439487786,2617.667324864201,,,,,,,,,,,,,,,,,,,2.0,15440.517677453041,1450.0,0.375,6.173730061729009,3.5
2863.0,-30.00000029960815,4.864238043085452,34.92996595939691,25.193647923320555,6.207251387583648,-26.379275130889074,-39.88773449147118,2.5865262188642766,-5.1357604866739734,-5.135760486687378,39.85993180555243,41059.97746041408,25749.996214165036,25749.996214165036,66809.97367457912,75524.0540330472,75514.53090434302,25749.996214165036,101264.52711850805,101264.52711850805,101264.52711850805,127223.64430774427,123966.09811178969,3257.5461959545823,0.0,89926.56811101607,55462.49153838172,38293.41841403816,25959.11718923622,64252.53560327439,19799.280966715018,1450.0,0.0,0.8867349289097453,2.870301429525574,0.001494314320929203,1.0,1.0,-5.1357604866739734,352783.19172227796,1548502.7532530336,4.389389261130286,1548502.7532530336,4.389389261130286,0.7627101038291341,0.0919136717574387,3.9575093325699133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575093325699133,1.2796589177977657,1.2799576423156915,3.092628260177802,6552.9081780981705,15440.517582567274,6479.644460810866,0.0003109662541394269,22723.02111101274,2317.1033034739426,19368.090911170995,1974.995631655152,0.8523554511765263,0.8523554511765263,35720.84200452166,35405.22815468563,1.011155300053643,0.8,4311.127202278498,4273.035954225843,1.011155300053643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862305485381,4.864238043085452,-2.4563010369898954,7.320539080075347,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838240117261,0.00023343235815933826,198.9222124089294,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077356316467579,0.0919136717574422,0.0919136717574422,0.0919136717574422,0.09191365440193945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.96338412346,591.6370392159233,0.0,0.0919136717574422,0.0919136717574387,0.0919136717574387,0.375,0.375,0.5,7.250678341957697,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,25959.11718923622,19799.280966715018,0.7627101038291341,1.0722463326847234,3.9012902291301668,1.0398029127923536,0.6390405775413727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683807405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536259468487,261.2536259468487,-11.896374053151305,244.96036228366629,277.5468896100309,129606.28274312754,129606.29771078614,-0.014967658582706442,0.0,nan,277.5468896100309,4.396889610030939,271.02958414475813,-2.120415855241845,264.5122786794849,-8.637721320515084,257.99497321421245,-15.155026785787527,251.4776677489393,-21.67233225106068,244.96036228366629,-28.189637716333692,1.0,1.0,26022.012520719443,26022.012520719443,276.8504079557595,3.7004079557595446,276.8504079557595,276.8504079557595,75514.5307287822,75514.53090434302,-0.00017556081002112478,0.0,8546.071908451686,8546.071908451686,0.8833659009597119,3977.296879232763,276.8504079557595,3.7004079557595446,1.0,0.002,0.2211864800219803,0.004757165064671874,0.00034262527687207544,0.001657374723126685,0.17131263843603772,0.17131263843603772,0.0,-1.2394599235854287e-15,0.9999998102476408,0.9999998102476408,0.0,0.09191365431660264,1.7440836054916575e-08,0.0,0.0,0.0,1601723.4016644675,268.014239513326,0.0,1.0,1279705.24410145,2617.6673242397646,,,,,,,,,,,,,,,,,,,2.0,15440.517582567274,1450.0,0.375,6.173730061729009,3.5
2864.0,-30.00000034293823,4.864238076506807,34.92996595629689,25.19365173010158,6.207253535822865,-26.37927495506261,-39.88773449147118,2.5865281479463027,-5.135760365955093,-5.135760365992859,39.85993182932809,41059.969832718794,25749.995989436637,25749.995989436637,66809.96582215543,75524.047145407,75514.53155638411,25749.995989436637,101264.52754582075,101264.52754582075,101264.52754582075,127223.6447857568,123966.09881736716,3257.5459683896374,0.0,89926.55951684644,55462.482204154396,38293.41923632449,25959.11723993606,64252.536476260546,19799.28100759997,1450.0,0.0,0.8867349294387301,2.8703014423018613,0.001494314320929203,1.0,1.0,-5.135760365955093,352783.1933841184,1548502.7542759895,4.389389243353054,1548502.7542759895,4.389389243353054,0.7627101039144866,0.091913671667708,3.9575086241091597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086241091597,1.2796589088451362,1.2799576333609721,3.092627728181663,6552.907050862191,15440.517681092007,6479.645315356664,0.0003109665445990238,22723.023007205455,2317.103496831788,19368.093465465572,1974.9958921207112,0.8523554924590783,0.8523554924590783,35720.83688881621,35405.22815468563,1.0111551190398322,0.8,4311.1265848670455,4273.035954225843,1.0111551190398322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623006341942,4.864238076506807,-2.4563009396798696,7.320539016186677,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838285214759,0.00023343235710659969,198.92221244437792,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077355228518549,0.09191367166773858,0.09191367166773858,0.09191367166773858,0.09191365486589698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.96594281174,591.6370383772183,0.0,0.09191367166773858,0.091913671667708,0.091913671667708,0.375,0.375,0.5,7.25067783790134,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,25959.11723993606,19799.28100759997,0.7627101039144866,1.0722461104692893,3.901289947527241,1.0398027764528763,0.6390404501445521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680826494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536260649566,261.2536260649566,-11.896373935043357,244.96036229590882,277.54688983400433,129606.28474337213,129606.26499686467,0.01974650746981187,0.0,nan,277.54688983400433,4.396889834004355,271.02958432638536,-2.120415673614616,264.5122788187661,-8.637721181233871,257.99497331114713,-15.155026688852843,251.47766780352794,-21.67233219647204,244.96036229590882,-28.189637704091155,1.0,1.0,26022.012520719443,26022.012520719443,276.85040815275124,3.7004081527512653,276.85040815275124,276.85040815275124,75514.53372827078,75514.53155638411,0.0021718866628361866,0.0,8546.071908451686,8546.071908451686,0.883365945823704,3977.2961672297056,276.85040815275124,3.7004081527512653,1.0,0.002,0.22118649687786654,0.004757165010657644,0.00034262530306805486,0.001657374696931066,0.17131265153402742,0.17131265153402742,0.0,-8.795048023202412e-16,0.9999998166117489,0.9999998166117489,0.0,0.0919136548118205,1.6855887503033243e-08,0.0,0.0,0.0,1601723.4018036078,268.0142396340449,0.0,1.0,1279705.2436861522,2617.667325938362,,,,,,,,,,,,,,,,,,,2.0,15440.517681092007,1450.0,0.375,6.173730061729009,3.5
