time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2865.0,-30.000000294389952,4.8642381083150905,34.92996595245575,25.193647923320555,6.207251492200307,-26.379275115730373,-39.88773449147118,2.58652631354111,-5.135760409319175,-5.135760409357369,39.85993180173949,41059.97773782857,25749.99618300658,25749.99618300658,66809.97392083515,75524.0541574311,75514.53091833711,25749.99618300658,101264.5271013437,101264.5271013437,101264.5271013437,127223.64431605447,123966.09857636345,3257.545739691023,0.0,89926.56836813831,55462.49194853738,38293.418244001026,25959.11721471077,64252.5354587118,19799.280986174857,1450.0,0.0,0.8867349293177997,2.870301437712428,0.001494314320929203,1.0,1.0,-5.135760409319175,352783.19278716046,1548502.7530894286,4.389389247417079,1548502.7530894286,4.389389247417079,0.7627101038302952,0.09191367158583685,3.9575093581792635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575093581792635,1.279658917358382,1.2799576418762053,3.0926282812523245,6552.908222752555,15440.517582931223,6479.644428974094,0.0003109662427173859,22723.021028941028,2317.1032951049574,19368.090816008753,1974.995621951304,0.852355450067168,0.852355450067168,35720.84218944353,35405.22815468563,1.0111553065969074,0.8,4311.127224596609,4273.035954225843,1.0111553065969074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862304812767,4.8642381083150905,-2.456300962902132,7.3205390712172225,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983823468623,0.00023343235828611814,198.92221240466037,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077356355794623,0.09191367158580638,0.09191367158580638,0.09191367158580638,0.09191365470639785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9682631678,591.6370376141765,0.0,0.09191367158580638,0.09191367158583685,0.09191367158583685,0.375,0.375,0.5,7.250677331514985,3.8198777474462986e-11,3.8198777474462986e-11,3.8198777474462986e-11,3.8198777474462986e-11,3.8198777474462986e-11,3.8198777474462986e-11,25959.11721471077,19799.280986174857,0.7627101038302952,1.0722463446903425,3.9012902288929414,1.0398029189644469,0.6390405832967231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149526834131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362598021997,261.25362598021997,-11.896374019780012,244.96036229573264,277.54688966470724,129606.28433787923,129606.29850502628,-0.014167147054232495,0.0,nan,277.54688966470724,4.39688966470726,271.0295841909124,-2.1204158090876035,264.51227871711734,-8.637721282882637,257.9949732433227,-15.155026756677273,251.47766776952759,-21.672332230472392,244.96036229573264,-28.18963770426734,1.0,1.0,26022.012520719443,26022.012520719443,276.850408034727,3.7004080347270474,276.850408034727,276.850408034727,75514.53080136323,75514.53091833711,-0.00011697388254106045,0.0,8546.071908451686,8546.071908451686,0.8833658993379739,3977.2969049701596,276.850408034727,3.7004080347270474,1.0,0.002,0.2211865138403463,0.00475716492771958,0.0003426253293127393,0.0016573746706858596,0.17131266465636963,0.17131266465636963,0.0,-1.401222887720266e-15,0.9999998154520184,0.9999998154520184,0.0,0.09191365462335428,1.6962482569228942e-08,0.0,0.0,0.0,1601723.401753626,268.0142395906808,0.0,1.0,1279705.2438353319,2617.6673253282006,,,,,,,,,,,,,,,,,,,2.0,15440.517582931223,1450.0,0.375,6.173730061729009,3.5
2866.0,-30.000000339164863,4.864238142050705,34.9299659497537,25.19365173010158,6.2072536520651695,-26.379274940042365,-39.88773449147118,2.5865282529416675,-5.135760285736012,-5.135760285803897,39.85993182693087,41059.97012169507,25749.995951725596,25749.995951725596,66809.96607342067,75524.0472927309,75514.53159720391,25749.995951725596,101264.5275489295,101264.5275489295,101264.5275489295,127223.64481583372,123966.09929713582,3257.5455186978943,0.0,89926.55980815063,55462.48263711084,38293.4190789331,25959.11726690421,64252.5363458373,19799.28102831367,1450.0,0.0,0.8867349298564261,2.870301450791859,0.001494314320929203,1.0,1.0,-5.135760285736012,352783.1944884316,1548502.7541711556,4.389389229315836,1548502.7541711556,4.389389229315836,0.7627101039200653,0.09191367149848333,3.9575086513788618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086513788618,1.2796589083578658,1.2799576328735878,3.092627750669412,6552.907098511032,15440.51767865396,6479.645280050115,0.00031096653235524515,22723.022924237634,2317.103488371425,19368.093359931932,1974.995881359275,0.8523554909269071,0.8523554909269071,35720.837085727275,35405.22815468563,1.0111551260073215,0.8,4311.126608632126,4273.035954225843,1.0111551260073215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622998201302,4.864238142050705,-2.4563008634149943,7.320539005465699,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838281287491,0.00023343235719827633,198.9222124412909,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077355270395316,0.09191367149847285,0.09191367149847285,0.09191367149847285,0.0919136551810621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9707582611,591.6370367964138,0.0,0.09191367149847285,0.09191367149848333,0.09191367149848333,0.375,0.375,0.5,7.250676841998497,6.787104211980477e-11,6.787104211980477e-11,6.787104211980477e-11,6.787104211980477e-11,6.787104211980477e-11,6.787104211980477e-11,25959.11726690421,19799.28102831367,0.7627101039200653,1.0722461224227422,3.9012899476968257,1.0398027824741125,0.6390404559392184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680514992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261031708,261.2536261031708,-11.896373896829175,244.96036230748967,277.54688989885176,129606.28644388524,129606.26588766776,0.020556217496686225,0.0,nan,277.54688989885176,4.396889898851782,271.02958438057937,-2.120415619420612,264.51227886230697,-8.637721137693006,257.99497334403475,-15.15502665596523,251.47766782576207,-21.67233217423791,244.96036230748967,-28.189637692510303,1.0,1.0,26022.012520719443,26022.012520719443,276.85040823771664,3.7004082377166583,276.85040823771664,276.85040823771664,75514.53380247255,75514.53159720391,0.0022052686399547383,0.0,8546.071908451686,8546.071908451686,0.8833659440968227,3977.296194635756,276.85040823771664,3.7004082377166583,1.0,0.002,0.2211865302088938,0.004757164876382012,0.00034262535475584687,0.0016573746452477349,0.17131267737792344,0.17131267737792344,0.0,3.5817702970231124e-15,0.9999998219139423,0.9999998219139423,0.0,0.09191365512993992,1.636854340390582e-08,0.0,0.0,0.0,1601723.4018960684,268.01423971426397,0.0,1.0,1279705.243410182,2617.6673270671017,,,,,,,,,,,,,,,,,,,2.0,15440.51767865396,1450.0,0.375,6.173730061729009,3.5
2867.0,-30.000000292015933,4.864238174211015,34.92996594632215,25.19364795824515,6.207251611823237,-26.37927510163147,-39.88773449147118,2.5865264214404506,-5.135760327131493,-5.135760327056288,39.85993180047364,41059.97801769713,25749.996140763305,25749.996140763305,66809.97415846043,75524.0543186054,75514.53097897657,25749.996140763305,101264.52711973988,101264.52711973988,101264.52711973988,127223.64436254933,123966.09906591063,3257.54529663869,0.0,89926.56867375375,55462.49237285229,38293.418112112726,25959.117242809447,64252.535354922176,19799.28100784178,1450.0,0.0,0.8867349297411845,2.870301446410792,0.001494314320929203,1.0,1.0,-5.135760327131493,352783.19391857507,1548502.7530361074,4.3893892331886795,1548502.7530361074,4.3893892331886795,0.7627101038393779,0.09191367141900643,3.957509385054633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509385054633,1.2796589168576349,1.279957641375341,3.092628303464489,6552.908269817467,15440.51757753959,6479.644392691036,0.0003109662305647337,22723.020951853618,2317.1032872442293,19368.090707556265,1974.995610892228,0.8523554481859651,0.8523554481859651,35720.842383507166,35405.22815468563,1.0111553134636435,0.8,4311.127248018034,4273.035954225843,1.0111553134636435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623039008661,4.864238174211015,-2.456300884996747,7.320539059207762,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983823221539,0.00023343235834379647,198.92221240271815,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077356397065833,0.09191367141915927,0.09191367141915927,0.09191367141915927,0.09191365502882501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.973012896,591.6370360550047,0.0,0.09191367141915927,0.09191367141900643,0.09191367141900643,0.375,0.375,0.5,7.250676350305961,-7.5203843152849e-11,-7.5203843152849e-11,-7.5203843152849e-11,-7.5203843152849e-11,-7.5203843152849e-11,-7.5203843152849e-11,25959.117242809447,19799.28100784178,0.7627101038393779,1.0722463556918496,3.90129022925158,1.039802924342383,0.6390405886847492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683187847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362602257684,261.25362602257684,-11.896373977423139,244.96036230670555,277.5468897384482,129606.28598403132,129606.29945858207,-0.013474550775733053,0.0,nan,277.5468897384482,4.3968897384482375,271.02958425209965,-2.1204157479003243,264.51227876575115,-8.63772123424883,257.99497327940276,-15.15502672059722,251.47766779305402,-21.672332206945953,244.96036230670555,-28.18963769329443,1.0,1.0,26022.012520719443,26022.012520719443,276.8504081241237,3.700408124123726,276.8504081241237,276.8504081241237,75514.5309773105,75514.53097897657,-1.6660778783261776e-06,0.0,8546.071908451686,8546.071908451686,0.883365897636064,3977.2969319799063,276.8504081241237,3.700408124123726,1.0,0.002,0.22118654667903967,0.004757164795984037,0.00034262538023928656,0.0016573746197671728,0.17131269011964328,0.17131269011964328,0.0,6.459242862799641e-15,0.999999820808627,0.999999820808627,0.0,0.09191365494886945,1.647013697555662e-08,0.0,0.0,0.0,1601723.401848355,268.0142396728685,0.0,1.0,1279705.2435525907,2617.667326484642,,,,,,,,,,,,,,,,,,,2.0,15440.51757753959,1450.0,0.375,6.173730061729009,3.5
2868.0,-30.00000033797554,4.864238208268256,34.9299659440041,25.19365179995077,6.207253760839677,-26.3792749280945,-39.88773449147118,2.586528350957601,-5.135760204594419,-5.13576020459788,39.85993182574604,41059.970358633844,25749.9959131303,25749.9959131303,66809.96627176415,75524.04745093461,75514.53165176178,25749.9959131303,101264.52756489208,101264.52756489208,101264.52756489208,127223.64485955764,123966.09977738063,3257.545082177012,0.0,89926.56009310119,55462.483000796485,38293.41899144967,25959.117294665557,64252.536286115224,19799.281049724865,1450.0,0.0,0.8867349302742167,2.870301459379517,0.001494314320929203,1.0,1.0,-5.135760204594419,352783.19560544717,1548502.7541209548,4.389389215275437,1548502.7541209548,4.389389215275437,0.7627101039292079,0.09191367133444248,3.957508674447006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508674447006,1.2796589079029856,1.2799576324186015,3.0926277697955395,6552.907139037001,15440.517670374818,6479.645247090512,0.00031096652181922604,22723.02286378864,2317.103482207343,19368.093261413476,1974.9958713131882,0.8523554888587657,0.8523554888587657,35720.83725229943,35405.22815468563,1.0111551319013004,0.8,4311.12662873562,4273.035954225843,1.0111551319013004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622989869778,4.864238208268256,-2.4563007862250767,7.320538994493333,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838280049638,0.0002334323572271723,198.9222124403179,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077355305819953,0.09191367133427374,0.09191367133427374,0.09191367133427374,0.09191365549936434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.97543840547,591.6370352600884,0.0,0.09191367133427374,0.09191367133444248,0.09191367133444248,0.375,0.375,0.5,7.250675875227181,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,25959.117294665557,19799.281049724865,0.7627101039292079,1.0722461310598017,3.901289948132255,1.0398027865275348,0.6390404602208174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952680373272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362614782335,261.25362614782335,-11.896373852176623,244.96036231766192,277.5468899779847,129606.28777634846,129606.26683635967,0.02093998879008797,0.0,nan,277.5468899779847,4.396889977984699,271.02958444591997,-2.1204155540800116,264.5122789138555,-8.637721086144495,257.9949733817913,-15.155026618208694,251.4776678497265,-21.67233215027349,244.96036231766192,-28.18963768233806,1.0,1.0,26022.012520719443,26022.012520719443,276.8504083253066,3.7004083253066256,276.8504083253066,276.8504083253066,75514.53405543511,75514.53165176178,0.002403673337539658,0.0,8546.071908451686,8546.071908451686,0.8833659426360091,3977.296217819241,276.8504083253066,3.7004083253066256,1.0,0.002,0.22118656256443422,0.004757164746542762,0.00034262540493323185,0.0016573745950536302,0.17131270246661592,0.17131270246661592,0.0,-1.3137928245310349e-14,0.9999998271702987,0.9999998271702987,0.0,0.09191365544903012,1.588541236470522e-08,0.0,0.0,0.0,1601723.4019895922,268.01423979540556,0.0,1.0,1279705.2431310336,2617.667328208827,,,,,,,,,,,,,,,,,,,2.0,15440.517670374818,1450.0,0.375,6.173730061729009,3.5
2869.0,-30.00000029202696,4.864238240762038,34.92996594096193,25.19365179995077,6.207251727844296,-26.379275090039922,-39.88773449147118,2.5865265258558034,-5.135760244990081,-5.135760244964809,39.85993180021184,41059.96511737184,25749.99610074663,25749.99610074663,66809.96121811846,75524.04546703413,75514.5310469281,25749.99610074663,101264.52714767473,101264.52714767473,101264.52714767473,127223.64441891538,123966.09955224357,3257.5448666718135,0.0,89926.55534577179,55462.47499610351,38293.42261074253,25959.11727124065,64252.539881983175,19799.28102983474,1450.0,0.0,0.886734930160862,2.870301455104236,0.001494314320929203,1.0,1.0,-5.135760244990081,352783.1950493516,1548502.7530239373,4.389389219084866,1548502.7530239373,4.389389219084866,0.7627101038512502,0.0919136712575174,3.9575081423454077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081423454077,1.2796589163730563,1.2799576408906495,3.0926273335102397,6552.906214600804,15440.517566798624,6479.645860813319,0.00031096675638205354,22723.024719407662,2317.1036714278234,19368.095095872017,1974.9960583758998,0.8523554999845504,0.8523554999845504,35720.83341006101,35405.22815468563,1.0111549959477735,0.8,4311.126165018148,4273.035954225843,1.0111549959477735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623030370305,4.864238240762038,-2.4563008070692707,7.320539047831309,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838232226871,0.00023343235834352849,198.92221240272715,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354488697177,0.09191367125757322,0.09191367125757322,0.09191367125757322,0.09191365535071035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9776272757,591.6370345403107,0.0,0.09191367125757322,0.0919136712575174,0.0919136712575174,0.375,0.375,0.5,7.250675398028255,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,25959.11727124065,19799.28102983474,0.7627101038512502,1.0722458928456609,3.9012898824560307,1.0398026496825288,0.6390403428843334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683116848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362606965683,261.25362606965683,-11.896373930343145,244.960362316081,277.54688982323273,129606.24590427261,129606.25897291963,-0.013068647014506336,0.0,nan,277.54688982323273,4.396889823232755,271.0295843218022,-2.120415678197787,264.51227882037205,-8.637721179627931,257.9949733189419,-15.155026681058075,251.4776678175113,-21.672332182488674,244.960362316081,-28.18963768391899,1.0,1.0,26022.012520719443,26022.012520719443,276.8504082141664,3.70040821416643,276.8504082141664,276.8504082141664,75514.52717320011,75514.5310469281,-0.003873727982863784,0.0,8546.071908451686,8546.071908451686,0.8833659763318791,3977.2956830571347,276.8504082141664,3.70040821416643,1.0,0.002,0.22118657854909082,0.004757164668514031,0.00034262542966534176,0.0016573745703374154,0.17131271483267088,0.17131271483267088,0.0,2.757342965065135e-15,0.9999998260905753,0.9999998260905753,0.0,0.0919136552728637,1.5984653695048984e-08,0.0,0.0,0.0,1601723.401943032,268.0142397550099,0.0,1.0,1279705.2432700037,2617.6673276404317,,,,,,,,,,,,,,,,,,,2.0,15440.517566798624,1450.0,0.375,6.173730061729009,3.5
2870.0,-30.000000246312485,4.8642382713400565,34.92996593709777,25.193647748697572,6.2072515255017455,-26.379275069130994,-39.88773449147118,2.5865263483205414,-5.135760303675966,-5.135760303665053,39.85993177040534,41059.978304591845,25749.996330638158,25749.996330638158,66809.97463523,75524.05395580841,75514.53033769567,25749.996330638158,101264.52666833383,101264.52666833383,101264.52666833383,127223.6439082124,123966.09925891162,3257.5446493007707,0.0,89926.56830210995,55462.49265089452,38293.41739023937,25959.11723987857,64252.53463011794,19799.281003506097,1450.0,0.0,0.8867349299698617,2.8703014488931604,0.001494314320929203,1.0,1.0,-5.135760303675966,352783.1942414631,1548502.7517422517,4.389389225503685,1548502.7517422517,4.389389225503685,0.7627101037584709,0.09191367118343832,3.957509397053204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509397053204,1.2796589171969752,1.2799576417147607,3.092628312020767,6552.908287947193,15440.517657113942,6479.644417278899,0.00031096622749558913,22723.02078905234,2317.103270643119,19368.090781051033,1974.9956183866084,0.8523554575271228,0.8523554575271228,35720.842470147334,35405.22815468563,1.011155316529314,0.8,4311.127258474585,4273.035954225843,1.011155316529314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623079996734,4.8642382713400565,-2.456300841847763,7.32053911318782,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838184647727,0.00023343235945419763,198.9222123653279,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077356415491459,0.09191367118342855,0.09191367118342855,0.09191367118342855,0.09191365513201948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.97981644043,591.6370338202233,0.0,0.09191367118342855,0.09191367118343832,0.09191367118343832,0.375,0.375,0.5,7.250674916484968,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.11723987857,19799.281003506097,0.7627101037584709,1.072246383396893,3.9012902230307236,1.039802943492182,0.6390406003585929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268037393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536259914637,261.2536259914637,-11.89637400853627,244.96036232084413,277.5468896620833,129606.28610509221,129606.29917823074,-0.013073138555425417,0.0,nan,277.5468896620833,4.396889662083311,271.0295841938353,-2.120415806164658,264.51227872558763,-8.637721274412343,257.99497325734,-15.15502674265997,251.47766778909195,-21.672332210908024,244.96036232084413,-28.18963767915585,1.0,1.0,26022.012520719443,26022.012520719443,276.85040807247685,3.7004080724768755,276.85040807247685,276.85040807247685,75514.53058653606,75514.53033769567,0.0002488403843017295,0.0,8546.071908451686,8546.071908451686,0.8833658968762425,3977.29694403847,276.85040807247685,3.7004080724768755,1.0,0.002,0.22118659468244548,0.004757164586599204,0.0003426254546148129,0.0016573745453850749,0.17131272730740646,0.17131272730740646,0.0,-1.1232334506949826e-16,0.9999998244727374,0.9999998244727374,0.0,0.09191365505008323,1.6133355099596027e-08,0.0,0.0,0.0,1601723.4018753902,268.014239696324,0.0,1.0,1279705.2434719007,2617.6673268146665,,,,,,,,,,,,,,,,,,,2.0,15440.517657113942,1450.0,0.375,6.173730061729009,3.5
2871.0,-30.000000294412207,4.864238303977798,34.92996593445171,25.193651590403192,6.20725373877869,-26.37927489109295,-39.88773449147118,2.586528335459048,-5.135760175027372,-5.135760175039794,39.85993179783091,41059.97078665794,25749.996083470294,25749.996083470294,66809.96687012824,75524.0471697072,75514.53107085655,25749.996083470294,101264.52715432685,101264.52715432685,101264.52715432685,127223.64444898086,123966.10000925438,3257.544439726486,0.0,89926.55988286812,55462.48349981719,38293.418203389934,25959.117294654025,64252.53549804396,19799.28104779744,1450.0,0.0,0.8867349305262058,2.870301462508776,0.001494314320929203,1.0,1.0,-5.135760175027372,352783.196012477,1548502.752920048,4.389389206807009,1548502.752920048,4.389389206807009,0.7627101038552984,0.09191367110002673,3.957508701127508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508701127508,1.2796589079749128,1.2799576324905455,3.092627790471407,6552.907182846683,15440.517747898411,6479.645252302185,0.00031096651213684175,22723.02265747331,2317.1034611690343,19368.093276991516,1974.9958729017062,0.852355497283351,0.852355497283351,35720.837444955956,35405.22815468563,1.0111551387182471,0.8,4311.1266519872215,4273.035954225843,1.0111551387182471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623026640882,4.864238303977798,-2.4563007389419735,7.320539042919771,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838234709401,0.00023343235828557726,198.92221240467856,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077355346791914,0.09191367109996307,0.09191367109996307,0.09191367109996307,0.09191365562569012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.98219985655,591.6370330392306,0.0,0.09191367109996307,0.09191367110002673,0.09191367110002673,0.375,0.375,0.5,7.25067445224917,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,25959.117294654025,19799.28104779744,0.7627101038552984,1.0722461643035852,3.9012899438623707,1.0398028085936333,0.6390404747203778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267764498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261243217,261.2536261243217,-11.89637387567825,244.96036233655386,277.5468899120895,129606.2890515182,129606.2668389214,0.022212596802330634,0.0,nan,277.5468899120895,4.396889912089534,271.0295843969822,-2.1204156030177614,264.5122788818751,-8.637721118124887,257.99497336676853,-15.155026633231444,251.4776678516611,-21.67233214833888,244.96036233655386,-28.18963766344612,1.0,1.0,26022.012520719443,26022.012520719443,276.8504082868913,3.7004082868913315,276.8504082868913,276.8504082868913,75514.53381884421,75514.53107085655,0.002747987658949569,0.0,8546.071908451686,8546.071908451686,0.8833659409464395,3977.2962446331453,276.8504082868913,3.7004082868913315,1.0,0.002,0.22118661020367925,0.0047571645398860555,0.0003426254787489973,0.0016573745212484672,0.17131273937449865,0.17131273937449865,0.0,-2.5352983601401036e-15,0.9999998311324372,0.9999998311324372,0.0,0.0919136555787891,1.55212376286819e-08,0.0,0.0,0.0,1601723.402023672,268.0142398249726,0.0,1.0,1279705.2430293139,2617.6673286248647,,,,,,,,,,,,,,,,,,,2.0,15440.517747898411,1450.0,0.375,6.173730061729009,3.5
2872.0,-30.000000250624783,4.864238335192342,34.929965931157646,25.193651590403192,6.207251716799433,-26.379275053882463,-39.88773449147118,2.5865265200569207,-5.135760210109538,-5.135760210149486,39.859931773837616,41059.965549602544,25749.996254255202,25749.996254255202,66809.96180385775,75524.04521043097,75514.53051208529,25749.996254255202,101264.52676634048,101264.52676634048,101264.52676634048,127223.64403998341,123966.09981063852,3257.5442293448896,0.0,89926.55516971336,55462.47550888424,38293.42184536569,25959.117273642925,64252.53911900861,19799.28102988173,1450.0,0.0,0.8867349304343397,2.8703014587958178,0.001494314320929203,1.0,1.0,-5.135760210109538,352783.1955295247,1548502.751889323,4.389389209894289,1548502.751889323,4.389389209894289,0.7627101037824787,0.09191367102419655,3.9575081702113932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081702113932,1.279658916399968,1.2799576409175675,3.092627355221304,6552.906260603944,15440.517640745225,6479.645862763296,0.0003109667460676342,22723.02451492093,2317.10365057598,19368.095101700626,1974.9960589702525,0.8523555079114882,0.8523555079114882,35720.83361127777,35405.22815468563,1.0111550030676149,0.8,4311.126189302879,4273.035954225843,1.0111550030676149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623063508032,4.864238335192342,-2.4563007562803527,7.320539091472694,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838189135883,0.00023343235934942784,198.92221236885584,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354531489629,0.09191367102422188,0.09191367102422188,0.09191367102422188,0.09191365549727036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9843410147,591.637032335193,0.0,0.09191367102422188,0.09191367102419655,0.09191367102419655,0.375,0.375,0.5,7.2506739864392244,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,25959.117273642925,19799.28102988173,0.7627101037824787,1.0722459255641492,3.901289878123581,1.039802671145996,0.6390403571997558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268051632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536260531883,261.2536260531883,-11.89637394681165,244.9603623385889,277.54688976778766,129606.2472170325,129606.25910987628,-0.011892843755853963,0.0,nan,277.54688976778766,4.396889767787684,271.02958428194773,-2.120415718052243,264.5122787961078,-8.63772120389217,257.9949733102688,-15.155026689731187,251.47766782442883,-21.672332175571142,244.9603623385889,-28.18963766141107,1.0,1.0,26022.012520719443,26022.012520719443,276.8504081863982,3.700408186398249,276.8504081863982,276.8504081863982,75514.52691540464,75514.53051208529,-0.0035966806462965906,0.0,8546.071908451686,8546.071908451686,0.8833659745672374,3977.29571106245,276.8504081863982,3.700408186398249,1.0,0.002,0.2211866258061242,0.0047571644644363855,0.00034262550289281853,0.0016573744971060873,0.17131275144640926,0.17131275144640926,0.0,-1.094176832472371e-15,0.9999998302489037,0.9999998302489037,0.0,0.09191365542175013,1.56024464204493e-08,0.0,0.0,0.0,1601723.4019832367,268.01423978989044,0.0,1.0,1279705.2431500044,2617.667328131225,,,,,,,,,,,,,,,,,,,2.0,15440.517640745225,1450.0,0.375,6.173730061729009,3.5
2873.0,-30.00000020720273,4.864238364655047,34.92996592713058,25.193647539149993,6.207251534818309,-26.379275033000646,-39.88773449147118,2.5865263606162645,-5.1357602623379535,-5.135760262325844,39.85993174609533,41059.978763075545,25749.996464475793,25749.996464475793,66809.97522755133,75524.05373502677,75514.52985977361,25749.996464475793,101264.5263242494,101264.5263242494,101264.5263242494,127223.64356954835,123966.09955212656,3257.5440174217974,0.0,89926.56818329149,55462.49321134057,38293.41663550102,25959.11724529896,64252.53388079998,19799.28100603163,1450.0,0.0,0.8867349302686487,2.8703014532682087,0.001494314320929203,1.0,1.0,-5.1357602623379535,352783.1948105351,1548502.7506977888,4.389389215462556,1548502.7506977888,4.389389215462556,0.7627101036965023,0.09191367095131216,3.9575094283268815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575094283268815,1.2796589171399122,1.2799576416576843,3.0926283365977474,6552.908340022866,15440.517727393977,6479.644413144237,0.0003109662155545173,22723.020579463227,2317.1032492709774,19368.09076869225,1974.9956171263634,0.8523554648450603,0.8523554648450603,35720.8426959706,35405.22815468563,1.0111553245198306,0.8,4311.12728572906,4273.035954225843,1.0111553245198306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623108888115,4.864238364655047,-2.4563007865818522,7.320539151236899,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838143942641,0.00023343236040440144,198.92221233333206,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077356463516938,0.09191367095137286,0.09191367095137286,0.09191367095137286,0.09191365530308905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.98648156447,591.6370316311655,0.0,0.09191367095137286,0.09191367095131216,0.09191367095131216,0.375,0.375,0.5,7.250673516995476,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,25959.11724529896,19799.28100603163,0.7627101036965023,1.0722464165030838,3.9012902188668486,1.039802964837089,0.6390406149467848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952677902406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362598239184,261.25362598239184,-11.896374017608139,244.9603623460997,277.5468896186839,129606.28764096735,129606.29947745382,-0.011836486453721155,0.0,nan,277.5468896186839,4.396889618683929,271.029584164167,-2.1204158358330005,264.51227870965,-8.637721290349987,257.99497325513374,-15.155026744866234,251.4776678006167,-21.672332199383277,244.9603623460997,-28.189637653900263,1.0,1.0,26022.012520719443,26022.012520719443,276.85040805789305,3.700408057893071,276.85040805789305,276.85040805789305,75514.53032899427,75514.52985977361,0.00046922065666876733,0.0,8546.071908451686,8546.071908451686,0.8833658948958052,3977.296975468516,276.85040805789305,3.700408057893071,1.0,0.002,0.22118664153321918,0.0047571643854633335,0.00034262552721756127,0.0016573744727840015,0.17131276360878064,0.17131276360878064,0.0,1.562552170986109e-15,0.999999828892761,0.999999828892761,0.0,0.0919136552242177,1.5727094466899102e-08,0.0,0.0,0.0,1601723.4019230364,268.014239737662,0.0,1.0,1279705.243329687,2617.6673273963306,,,,,,,,,,,,,,,,,,,2.0,15440.517727393977,1450.0,0.375,6.173730061729009,3.5
2874.0,-30.00000026838681,4.864238400190244,34.92996592635698,25.193651520554,6.207254654984219,-26.379274776050423,-39.88773445654658,2.586529162648163,-5.135759943766743,-5.135759943799797,39.85993183193507,41059.97340353374,25749.995735774355,25749.995735774355,66809.96913930809,75524.04801963658,75514.53205302554,25749.995735774355,101264.5277887999,101264.5277887999,101264.5277887999,127223.64517637811,123966.10135321945,3257.5438231586522,0.0,89926.56199256702,55462.48737646542,38293.416240112885,25959.117387578204,64252.53362769109,19799.281122081553,1450.0,0.0,0.8867349315809918,2.870301486984268,0.001494314320929203,1.0,1.0,-5.135759943766743,352783.19919605914,1548502.7543887591,4.389389171359545,1548502.7543887591,4.389389171359545,0.7627101039866548,0.0919136708612507,3.9575089499894744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089499894744,1.279658904136031,1.2799576286507675,3.0926279942242965,6552.907614574607,15440.517814188162,6479.644974145195,0.00031096640294560275,22723.021761657972,2317.103369821292,19368.09244556166,1974.9957881194557,0.8523554942962162,0.8523554942962163,35720.83924195674,35405.22815468563,1.011155202303213,0.8,4311.1268688661785,4273.035954225843,1.011155202303213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622951584146,4.864238400190244,-2.4563005438820666,7.320538944072311,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838207622387,0.00023343235891788605,198.922212383387,0.0,0.0,0.0,0.025260196633620238,7.98634028194944e-05,0.00015356517934075553,0.0006077355716477788,0.09191367086119596,0.09191367086119596,0.09191367086119596,0.0919136565187845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.98898435064,591.6370308139125,0.0,0.09191367086119596,0.0919136708612507,0.0919136708612507,0.375,0.375,0.5,7.250673086702194,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,25959.117387578204,19799.281122081553,0.7627101039866548,1.0722462876143928,3.901289949244267,1.0398028741782537,0.6390405340504427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952675310309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362620255663,261.25362620255663,-11.896373797443346,244.96036237004182,277.54689003507144,129606.30768649923,129606.27087704932,0.03680944991596003,0.0,nan,277.54689003507144,4.396890035071465,271.02958450206546,-2.1204154979345162,264.51227896905937,-8.637721030940611,257.99497343605384,-15.155026563946137,251.47766790304792,-21.67233209695206,244.96036237004182,-28.189637629958156,1.0,1.0,26022.012520719443,26022.012520719443,276.8504086330577,3.700408633057748,276.8504086330577,276.8504086330577,75514.53575863391,75514.53205302554,0.0037056083674542606,0.0,8546.071908451686,8546.071908451686,0.8833659251870044,3977.2964947394216,276.8504086330577,3.700408633057748,1.0,0.002,0.22118665588493142,0.004757164376851742,0.0003426255496748614,0.0016573744503153743,0.17131277483743068,0.17131277483743068,0.0,-9.764324765404453e-15,0.999999843856451,0.999999843856451,0.0,0.09191365650952393,1.4351726768001525e-08,0.0,0.0,0.0,1601723.4022902222,268.01424005623323,0.0,1.0,1279705.2422337267,2617.6673318788626,,,,,,,,,,,,,,,,,,,2.0,15440.517814188162,1450.0,0.375,6.173730061729009,3.5
2875.0,-30.00000023157111,4.864238434156353,34.92996592474879,25.193651555478596,6.207252190288334,-26.37927498938522,-39.88773449147118,2.5865269481026254,-5.135759982958518,-5.135759982957211,39.859931806302185,41059.96694394225,25749.995924067425,25749.995924067425,66809.96286800968,75524.04563438789,75514.53142891773,25749.995924067425,101264.52735298515,101264.52735298515,101264.52735298515,127223.64471749861,123966.10108972734,3257.5436277712683,0.0,89926.5562504369,55462.47755999206,38293.42076716093,25959.117364513455,64252.53813167439,19799.28110246375,1450.0,0.0,0.8867349314742988,2.8703014828363553,0.001494314320929203,1.0,1.0,-5.135759982958518,352783.19865653006,1548502.7532854814,4.389389174945104,1548502.7532854814,4.389389174945104,0.7627101039086057,0.09191367078920432,3.957508301007009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508301007009,1.2796589144134611,1.2799576389305969,3.092627462233524,6552.906487349997,15440.517680116232,6479.645718825342,0.0003109666888097318,22723.024037006977,2317.103601842319,19368.09467146045,1974.9960150979643,0.8523555069042461,0.8523555069042461,35720.834555736394,35405.22815468563,1.0111550364862802,0.8,4311.126303289029,4273.035954225843,1.0111550364862802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622992230761,4.864238434156353,-2.4563005634463266,7.32053899760268,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838169305012,0.00023343235981235203,198.92221235326792,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354732346151,0.091913670789163,0.091913670789163,0.091913670789163,0.09191365637489962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99095573573,591.6370301655186,0.0,0.091913670789163,0.09191367078920432,0.09191367078920432,0.375,0.375,0.5,7.250672654274533,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,25959.117364513455,19799.28110246375,0.7627101039086057,1.0722459921667225,3.9012898680792056,1.0398027036861064,0.6390403887204735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678962718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261619752,261.2536261619752,-11.896373838024772,244.96036237358373,277.5468899503667,129606.25568120631,129606.26246603606,-0.0067848297379417685,0.0,nan,277.5468899503667,4.396889950366699,271.02958443501,-2.120415564989969,264.5122789196532,-8.63772108034675,257.99497340429696,-15.15502659570302,251.47766788894046,-21.672332111059518,244.96036237358373,-28.189637626416243,1.0,1.0,26022.012520719443,26022.012520719443,276.85040852087167,3.70040852087169,276.85040852087167,276.85040852087167,75514.52740526137,75514.53142891773,-0.0040236563654616475,0.0,8546.071908451686,8546.071908451686,0.8833659662844733,3977.295842512044,276.85040852087167,3.70040852087169,1.0,0.002,0.22118667037035344,0.004757164305682758,0.00034262557208546005,0.0016573744279155223,0.17131278604273004,0.17131278604273004,0.0,9.82287168271867e-16,0.9999998424018866,0.9999998424018866,0.0,0.0919136563037832,1.4485421116485556e-08,0.0,0.0,0.0,1601723.4022450484,268.01424001704146,0.0,1.0,1279705.2423685624,2617.6673313273923,,,,,,,,,,,,,,,,,,,2.0,15440.517680116232,1450.0,0.375,6.173730061729009,3.5
2876.0,-30.00000019308266,4.864238465694406,34.929965922037105,25.19365131100642,6.207251873509865,-26.379274986423443,-39.88773449147118,2.58652666685074,-5.135760064613919,-5.135760064571283,39.85993177123905,41059.96660939898,25749.996215434145,25749.996215434145,66809.96282483313,75524.04502302769,75514.53055709791,25749.996215434145,101264.52677253206,101264.52677253206,101264.52677253206,127223.6440957649,123966.10066642675,3257.543429338159,0.0,89926.55532732984,55462.47691370145,38293.4204595871,25959.117323232847,64252.53778281994,19799.281068095308,1450.0,0.0,0.8867349311853243,2.8703014741944433,0.001494314320929203,1.0,1.0,-5.135760064613919,352783.1975324575,1548502.7517774955,4.389389184656469,1548502.7517774955,4.389389184656469,0.7627101037975348,0.09191367072426992,3.9575082541765836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575082541765836,1.2796589157187164,1.2799576402361568,3.092627422483015,6552.906403123438,15440.517752530877,6479.645813401278,0.00031096671179712225,22723.02407264097,2317.1036054759747,19368.094954154254,1974.9960439247097,0.8523555180084448,0.8523555180084448,35720.8342175798,35405.22815468563,1.0111550245209684,0.8,4311.126262477112,4273.035954225843,1.0111550245209684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623055127772,4.864238465694406,-2.4563006147417408,7.320539080436147,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983812924668,0.00023343236074745827,198.9222123217803,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354660430924,0.09191367072427814,0.09191367072427814,0.09191367072427814,0.09191365606821235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.9929164231,591.6370295201654,0.0,0.09191367072427814,0.09191367072426992,0.09191367072426992,0.375,0.375,0.5,7.2506722145988345,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,25959.117323232847,19799.281068095308,0.7627101037975348,1.0722459920427205,3.9012898619562755,1.039802708659657,0.639040386983403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267676499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362610347304,261.25362610347304,-11.896373896526939,244.96036238024976,277.5468898266964,129606.25137775423,129606.2611587427,-0.009780988480578859,0.0,nan,277.5468898266964,4.396889826696395,271.029584337407,-2.1204156625929613,264.51227884811755,-8.637721151882431,257.9949733588284,-15.15502664117156,251.4776678695392,-21.672332130460774,244.96036238024976,-28.189637619750215,1.0,1.0,26022.012520719443,26022.012520719443,276.8504083372435,3.700408337243516,276.8504083372435,276.8504083372435,75514.52655141764,75514.53055709791,-0.004005680268164724,0.0,8546.071908451686,8546.071908451686,0.8833659692500573,3977.2957954474664,276.8504083372435,3.700408337243516,1.0,0.002,0.22118668510587464,0.004757164226016003,0.00034262559485334545,0.0016573744051500082,0.1713127974266727,0.1713127974266727,0.0,3.3536541599321623e-15,0.9999998396809067,0.9999998396809067,0.0,0.09191365598875358,1.4735516355527465e-08,0.0,0.0,0.0,1601723.4021509339,268.01423993538606,0.0,1.0,1279705.2426494658,2617.6673301784695,,,,,,,,,,,,,,,,,,,2.0,15440.517752530877,1450.0,0.375,6.173730061729009,3.5
2877.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.19365110145884,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.966788598234,25749.996439201106,25749.996439201106,66809.96322779934,75524.0446343775,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55489383232,55462.47704805284,38293.41982864387,25959.117293126852,64252.53712177072,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957508258330671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508258330671,1.2796589161739127,1.2799576406914592,3.092627424629161,6552.906407670864,15440.517829265553,6479.645846383799,0.00031096671214826416,22723.02393925124,2317.103591874008,19368.095052741213,1974.996053977782,0.8523555273506183,0.8523555273506181,35720.83424757595,35405.22815468563,1.01115502558235,0.8,4311.126266097328,4273.035954225843,1.01115502558235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354666810155,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.072246014389265,3.9012898601291326,1.0398027256290565,0.639040396347024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149526744674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.25128908093,129606.26044025387,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.5263493413,75514.52988499183,-0.003535650539561175,0.0,8546.071908451686,8546.071908451686,0.8833659689869955,3977.295799622324,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517829265553,1450.0,0.375,6.173730061729009,3.5
2878.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193650856986665,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96710090266,25749.996439201106,25749.996439201106,66809.96354010377,75524.04436089155,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55472989268,55462.477469903555,38293.419177765696,25959.117293126852,64252.53647089255,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575082884317014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575082884317014,1.2796589161739127,1.2799576406914592,3.092627448151859,6552.906457512639,15440.517904909337,6479.645846383799,0.00031096670088486065,22723.02372499368,2317.103570025817,19368.095052741213,1974.996053977782,0.8523555353875598,0.8523555353875599,35720.83446493169,35405.22815468563,1.0111550332732522,0.8,4311.126292329865,4273.035954225843,1.0111550332732522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354713034857,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722460407699321,3.9012898495938764,1.0398027410228354,0.6390404076810804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.25227487342,129606.26142604636,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52590182883,75514.52988499183,-0.00398316299833823,0.0,8546.071908451686,8546.071908451686,0.8833659670808174,3977.29582987386,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517904909337,1450.0,0.375,6.173730061729009,3.5
