time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2879.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.19365089191126,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96708741368,25749.996439201106,25749.996439201106,66809.96352661478,75524.04437270388,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55473697351,55462.47745168308,38293.41920587826,25959.117293126852,64252.53649900511,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957508287131585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508287131585,1.2796589161739127,1.2799576406914592,3.0926274471358726,6552.906455359885,15440.517901642148,6479.645846383799,0.0003109667013713469,22723.02373424784,2317.103570969479,19368.095052741213,1974.996053977782,0.8523555350404303,0.8523555350404303,35720.834455543714,35405.22815468563,1.0111550329410686,0.8,4311.126291196834,4273.035954225843,1.0111550329410686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354711038331,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.072246039630505,3.9012898500489124,1.039802740357951,0.6390404071915426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.2522322953,129606.26138346824,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52600676341,75514.52988499183,-0.0038782284245826304,0.0,8546.071908451686,8546.071908451686,0.8833659671631485,3977.295828567243,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517901642148,1450.0,0.375,6.173730061729009,3.5
2880.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.19365089191126,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.9670739247,25749.996439201106,25749.996439201106,66809.96351312581,75524.04438451625,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55474405437,55462.477433462605,38293.419233990855,25959.117293126852,64252.53652711771,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575082858314685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575082858314685,1.2796589161739127,1.2799576406914592,3.0926274461198857,6552.906453207131,15440.51789837496,6479.645846383799,0.00031096670185783333,22723.023743502003,2317.103571913141,19368.095052741213,1974.996053977782,0.8523555346933005,0.8523555346933005,35720.834446155735,35405.22815468563,1.011155032608885,0.8,4311.126290063805,4273.035954225843,1.011155032608885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354709041805,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722460384910768,3.9012898505039497,1.0398027396930665,0.6390404067020046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.25218971721,129606.26134089015,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52598899342,75514.52988499183,-0.003895998408552259,0.0,8546.071908451686,8546.071908451686,0.8833659672454797,3977.295827260626,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.51789837496,1450.0,0.375,6.173730061729009,3.5
2881.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.19365089191126,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96706043572,25749.996439201106,25749.996439201106,66809.96349963683,75524.04439632858,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.5547511352,55462.47741524213,38293.419262103416,25959.117293126852,64252.53655523027,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957508284531352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508284531352,1.2796589161739127,1.2799576406914592,3.092627445103899,6552.906451054377,15440.51789510777,6479.645846383799,0.0003109667023443194,22723.023752756162,2317.1035728568027,19368.095052741213,1974.996053977782,0.852355534346171,0.852355534346171,35720.834436767764,35405.22815468563,1.0111550322767013,0.8,4311.126288930775,4273.035954225843,1.0111550322767013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354707045279,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722460373516498,3.9012898509589857,1.039802739028182,0.6390404062124668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.25214713908,129606.26129831202,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52597122366,75514.52988499183,-0.00391376817424316,0.0,8546.071908451686,8546.071908451686,0.8833659673278109,3977.2958259540087,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.51789510777,1450.0,0.375,6.173730061729009,3.5
2882.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.19365089191126,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96704694674,25749.996439201106,25749.996439201106,66809.96348614784,75524.04440814091,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55475821605,55462.477397021656,38293.41929021599,25959.117293126852,64252.536583342844,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957508283231235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508283231235,1.2796589161739127,1.2799576406914592,3.092627444087912,6552.906448901623,15440.517891840582,6479.645846383799,0.00031096670283080585,22723.023762010325,2317.103573800465,19368.095052741213,1974.996053977782,0.8523555339990412,0.8523555339990412,35720.83442737978,35405.22815468563,1.0111550319445175,0.8,4311.126287797745,4273.035954225843,1.0111550319445175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354705048752,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.072246036212222,3.9012898514140213,1.0398027383632975,0.6390404057229289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.25210456095,129606.26125573389,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52595345367,75514.52988499183,-0.003931538158212788,0.0,8546.071908451686,8546.071908451686,0.8833659674101422,3977.2958246473913,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517891840582,1450.0,0.375,6.173730061729009,3.5
2883.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.19365089191126,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96703345777,25749.996439201106,25749.996439201106,66809.96347265887,75524.04441995326,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55476529691,55462.47737880118,38293.41931832859,25959.117293126852,64252.53661145544,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575082819311187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575082819311187,1.2796589161739127,1.2799576406914592,3.092627443071925,6552.906446748868,15440.517888573393,6479.645846383799,0.0003109667033172921,22723.023771264492,2317.103574744127,19368.095052741213,1974.996053977782,0.8523555336519114,0.8523555336519113,35720.8344179918,35405.22815468563,1.011155031612334,0.8,4311.126286664716,4273.035954225843,1.011155031612334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354703052226,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.072246035072794,3.901289851869058,1.039802737698413,0.6390404052333909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.25206198286,129606.2612131558,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52593568391,75514.52988499183,-0.003949307923903689,0.0,8546.071908451686,8546.071908451686,0.8833659674924733,3977.2958233407744,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517888573393,1450.0,0.375,6.173730061729009,3.5
2884.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193650926835858,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.967019968775,25749.996439201106,25749.996439201106,66809.96345916989,75524.04443176558,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55477237771,55462.477360580684,38293.419346441144,25959.117293126852,64252.536639567996,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957508280631001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508280631001,1.2796589161739127,1.2799576406914592,3.0926274420559374,6552.906444596112,15440.517885306204,6479.645846383799,0.0003109667038037785,22723.02378051865,2317.1035756877886,19368.095052741213,1974.996053977782,0.8523555333047818,0.8523555333047818,35720.83440860382,35405.22815468563,1.01115503128015,0.8,4311.126285531686,4273.035954225843,1.01115503128015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354701055698,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722460339333668,3.9012898523240938,1.0398027370335285,0.6390404047438529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.25201940471,129606.26117057765,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52604061824,75514.52988499183,-0.003844373597530648,0.0,8546.071908451686,8546.071908451686,0.8833659675748046,3977.295822034156,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517885306204,1450.0,0.375,6.173730061729009,3.5
2885.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193650926835858,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.9670064798,25749.996439201106,25749.996439201106,66809.9634456809,75524.04444357795,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55477945857,55462.47734236022,38293.41937455373,25959.117293126852,64252.53666768058,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957508279330885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508279330885,1.2796589161739127,1.2799576406914592,3.092627441039951,6552.906442443359,15440.517882039016,6479.645846383799,0.0003109667042902647,22723.023789772815,2317.103576631451,19368.095052741213,1974.996053977782,0.852355532957652,0.852355532957652,35720.83439921584,35405.22815468563,1.0111550309479667,0.8,4311.126284398657,4273.035954225843,1.0111550309479667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354699059172,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722460327939392,3.901289852779131,1.039802736368644,0.6390404042543151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.25197682659,129606.26112799953,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52602284848,75514.52988499183,-0.0038621433486696333,0.0,8546.071908451686,8546.071908451686,0.8833659676571357,3977.295820727539,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517882039016,1450.0,0.375,6.173730061729009,3.5
2886.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193650961760454,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96699299083,25749.996439201106,25749.996439201106,66809.96343219193,75524.04445539029,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55478653943,55462.47732413975,38293.41940266632,25959.117293126852,64252.53669579317,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957508278030769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508278030769,1.2796589161739127,1.2799576406914592,3.0926274400239646,6552.906440290605,15440.517878771827,6479.645846383799,0.00031096670477675115,22723.023799026978,2317.103577575113,19368.095052741213,1974.996053977782,0.8523555326105223,0.8523555326105223,35720.83438982787,35405.22815468563,1.011155030615783,0.8,4311.1262832656275,4273.035954225843,1.011155030615783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354697062646,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722460316545113,3.9012898532341675,1.0398027357037594,0.6390404037647771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.2519342485,129606.26108542144,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52612778284,75514.52988499183,-0.003757208993192762,0.0,8546.071908451686,8546.071908451686,0.883365967739467,3977.2958194209227,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517878771827,1450.0,0.375,6.173730061729009,3.5
2887.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193650961760454,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96697950184,25749.996439201106,25749.996439201106,66809.96341870294,75524.0444672026,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55479362025,55462.47730591926,38293.41943077888,25959.117293126852,64252.53672390573,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575082767306515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575082767306515,1.2796589161739127,1.2799576406914592,3.0926274390079773,6552.90643813785,15440.517875504638,6479.645846383799,0.0003109667052632373,22723.023808281137,2317.103578518774,19368.095052741213,1974.996053977782,0.8523555322633927,0.8523555322633927,35720.83438043989,35405.22815468563,1.0111550302835994,0.8,4311.126282132598,4273.035954225843,1.0111550302835994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.000607735469506612,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.072246030515084,3.9012898536892027,1.0398027350388752,0.6390404032752394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.25189167037,129606.26104284331,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52611001307,75514.52988499183,-0.0037749787588836625,0.0,8546.071908451686,8546.071908451686,0.8833659678217981,3977.295818114305,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517875504638,1450.0,0.375,6.173730061729009,3.5
2888.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193650961760454,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96696601286,25749.996439201106,25749.996439201106,66809.96340521396,75524.04447901495,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55480070108,55462.47728769877,38293.419458891454,25959.117293126852,64252.536752018306,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957508275430534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508275430534,1.2796589161739127,1.2799576406914592,3.09262743799199,6552.906435985095,15440.51787223745,6479.645846383799,0.0003109667057497237,22723.0238175353,2317.1035794624363,19368.095052741213,1974.996053977782,0.852355531916263,0.852355531916263,35720.834371051904,35405.22815468563,1.0111550299514156,0.8,4311.126280999568,4273.035954225843,1.0111550299514156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354693069592,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722460293756564,3.901289854144239,1.0398027343739906,0.6390404027857013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.25184909222,129606.26100026516,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52609224306,75514.52988499183,-0.003792748771957122,0.0,8546.071908451686,8546.071908451686,0.8833659679041294,3977.295816807687,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.51787223745,1450.0,0.375,6.173730061729009,3.5
2889.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193650961760454,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96695252388,25749.996439201106,25749.996439201106,66809.96339172499,75524.04449082728,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55480778193,55462.477269478295,38293.41948700403,25959.117293126852,64252.53678013088,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575082741304177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575082741304177,1.2796589161739127,1.2799576406914592,3.092627436976003,6552.906433832341,15440.51786897026,6479.645846383799,0.00031096670623620995,22723.023826789464,2317.1035804060984,19368.095052741213,1974.996053977782,0.8523555315691332,0.8523555315691332,35720.83436166393,35405.22815468563,1.011155029619232,0.8,4311.126279866539,4273.035954225843,1.011155029619232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354691073066,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.072246028236229,3.9012898545992747,1.0398027337091063,0.6390404022961634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.25180651409,129606.26095768703,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.5260744733,75514.52988499183,-0.003810518537648022,0.0,8546.071908451686,8546.071908451686,0.8833659679864605,3977.2958155010697,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.51786897026,1450.0,0.375,6.173730061729009,3.5
2890.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193650961760454,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96693903491,25749.996439201106,25749.996439201106,66809.96337823602,75524.04450263965,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.5548148628,55462.47725125783,38293.419515116635,25959.117293126852,64252.53680824349,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575082728303017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575082728303017,1.2796589161739127,1.2799576406914592,3.0926274359600168,6552.9064316795875,15440.517865703072,6479.645846383799,0.00031096670672269635,22723.02383604363,2317.103581349761,19368.095052741213,1974.996053977782,0.8523555312220034,0.8523555312220034,35720.834352275946,35405.22815468563,1.0111550292870484,0.8,4311.126278733509,4273.035954225843,1.0111550292870484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.000607735468907654,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722460270968006,3.9012898550543125,1.0398027330442214,0.6390404018066255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.25176393602,129606.26091510896,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52605670333,75514.52988499183,-0.0038282885070657358,0.0,8546.071908451686,8546.071908451686,0.8833659680687918,3977.295814194453,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517865703072,1450.0,0.375,6.173730061729009,3.5
2891.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193650961760454,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96692554592,25749.996439201106,25749.996439201106,66809.96336474703,75524.04451445198,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55482194363,55462.477233037345,38293.4195432292,25959.117293126852,64252.536836356056,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957508271530185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508271530185,1.2796589161739127,1.2799576406914592,3.09262743494403,6552.906429526834,15440.517862435883,6479.645846383799,0.00031096670720918263,22723.02384529779,2317.1035822934223,19368.095052741213,1974.996053977782,0.8523555308748737,0.8523555308748738,35720.834342887974,35405.22815468563,1.0111550289548648,0.8,4311.12627760048,4273.035954225843,1.0111550289548648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354687080013,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722460259573732,3.901289855509348,1.039802732379337,0.6390404013170875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.25172135788,129606.26087253082,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52603893356,75514.52988499183,-0.003846058272756636,0.0,8546.071908451686,8546.071908451686,0.8833659681511229,3977.295812887836,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517862435883,1450.0,0.375,6.173730061729009,3.5
2892.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.19365099668505,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.966912056945,25749.996439201106,25749.996439201106,66809.96335125805,75524.0445262643,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55482902446,55462.47721481687,38293.419571341765,25959.117293126852,64252.53686446862,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957508270230068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508270230068,1.2796589161739127,1.2799576406914592,3.0926274339280426,6552.906427374078,15440.517859168694,6479.645846383799,0.00031096670769566886,22723.02385455195,2317.103583237084,19368.095052741213,1974.996053977782,0.8523555305277442,0.8523555305277442,35720.834333499995,35405.22815468563,1.0111550286226811,0.8,4311.12627646745,4273.035954225843,1.0111550286226811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354685083486,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722460248179462,3.901289855964384,1.0398027317144527,0.6390404008275498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.25167877975,129606.26082995269,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52614386813,75514.52988499183,-0.0037411236990010366,0.0,8546.071908451686,8546.071908451686,0.8833659682334541,3977.2958115812185,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517859168694,1450.0,0.375,6.173730061729009,3.5
