time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2935.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193651380855613,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96633203078,25749.996439201106,25749.996439201106,66809.96277123189,75524.04503419506,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55513350076,55462.47643133626,38293.42078018278,25959.117293126852,64252.53807330963,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575082143250464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575082143250464,1.2796589161739127,1.2799576406914592,3.092627390240603,6552.906334805636,15440.517718679579,6479.645846383799,0.00031096672861458027,22723.02425248099,2317.1036238145534,19368.095052741213,1974.996053977782,0.8523555156011651,0.8523555156011651,35720.833929816894,35405.22815468563,1.0111550143387833,0.8,4311.126227747177,4273.035954225843,1.0111550143387833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354599232839,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722459758225547,3.9012898755309493,1.0398027031244172,0.6390403797774178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24984792054,129606.25899909348,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52672951111,75514.52988499183,-0.0031554807210341096,0.0,8546.071908451686,8546.071908451686,0.8833659717736959,3977.2957553966717,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517718679579,1450.0,0.375,6.173730061729009,3.5
2936.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193651380855613,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96631854181,25749.996439201106,25749.996439201106,66809.96275774292,75524.04504600739,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55514058161,55462.47641311579,38293.42080829535,25959.117293126852,64252.5381014222,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575082130249304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575082130249304,1.2796589161739127,1.2799576406914592,3.0926273892246168,6552.906332652883,15440.51771541239,6479.645846383799,0.00031096672910106655,22723.02426173515,2317.103624758215,19368.095052741213,1974.996053977782,0.8523555152540355,0.8523555152540355,35720.83392042891,35405.22815468563,1.0111550140065997,0.8,4311.126226614147,4273.035954225843,1.0111550140065997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354597236314,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722459746831277,3.901289875985985,1.039802702459533,0.63904037928788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24980534245,129606.25895651539,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52671174138,75514.52988499183,-0.0031732504576211795,0.0,8546.071908451686,8546.071908451686,0.883365971856027,3977.295754090055,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.51771541239,1450.0,0.375,6.173730061729009,3.5
2937.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.19365141578021,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.9663050528,25749.996439201106,25749.996439201106,66809.9627442539,75524.0450578197,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55514766241,55462.47639489528,38293.42083640792,25959.117293126852,64252.53812953477,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575082117248113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575082117248113,1.2796589161739127,1.2799576406914592,3.092627388208628,6552.9063305001255,15440.517712145202,6479.645846383799,0.00031096672958755284,22723.024270989317,2317.1036257018777,19368.095052741213,1974.996053977782,0.8523555149069056,0.8523555149069056,35720.83391104093,35405.22815468563,1.0111550136744156,0.8,4311.126225481116,4273.035954225843,1.0111550136744156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354595239784,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722459735436998,3.9012898764410204,1.0398027017946483,0.6390403787983419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24976276424,129606.25891393718,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52681667567,75514.52988499183,-0.0030683161603519693,0.0,8546.071908451686,8546.071908451686,0.8833659719383584,3977.2957527834355,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517712145202,1450.0,0.375,6.173730061729009,3.5
2938.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.19365141578021,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96629156384,25749.996439201106,25749.996439201106,66809.96273076495,75524.04506963209,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55515474331,55462.47637667482,38293.42086452054,25959.117293126852,64252.538157647396,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957508210424696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508210424696,1.2796589161739127,1.2799576406914592,3.092627387192642,6552.906328347372,15440.517708878013,6479.645846383799,0.0003109667300740391,22723.024280243484,2317.10362664554,19368.095052741213,1974.996053977782,0.8523555145597758,0.8523555145597758,35720.83390165295,35405.22815468563,1.0111550133422322,0.8,4311.126224348087,4273.035954225843,1.0111550133422322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.000607735459324326,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722459724042712,3.901289876896058,1.0398027011297633,0.6390403783088038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24972018617,129606.25887135911,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52679890592,75514.52988499183,-0.0030860859114909545,0.0,8546.071908451686,8546.071908451686,0.8833659720206896,3977.2957514768195,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517708878013,1450.0,0.375,6.173730061729009,3.5
2939.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193651450704806,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.966278074855,25749.996439201106,25749.996439201106,66809.96271727596,75524.04508144445,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55516182414,55462.47635845434,38293.42089263311,25959.117293126852,64252.538185759964,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575082091245792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575082091245792,1.2796589161739127,1.2799576406914592,3.0926273861766553,6552.9063261946185,15440.517705610824,6479.645846383799,0.00031096673056052546,22723.024289497647,2317.103627589202,19368.095052741213,1974.996053977782,0.8523555142126461,0.8523555142126461,35720.83389226498,35405.22815468563,1.0111550130100486,0.8,4311.1262232150575,4273.035954225843,1.0111550130100486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354591246733,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722459712648438,3.901289877351095,1.0398027004648789,0.6390403778192658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24967760804,129606.25882878098,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52690384026,75514.52988499183,-0.0029811515705659986,0.0,8546.071908451686,8546.071908451686,0.8833659721030207,3977.295750170202,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517705610824,1450.0,0.375,6.173730061729009,3.5
2940.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193651450704806,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.966264585884,25749.996439201106,25749.996439201106,66809.962703787,75524.04509325679,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55516890499,55462.47634023387,38293.42092074569,25959.117293126852,64252.53821387254,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957508207824463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508207824463,1.2796589161739127,1.2799576406914592,3.092627385160669,6552.906324041865,15440.517702343635,6479.645846383799,0.00031096673104701164,22723.024298751807,2317.1036285328637,19368.095052741213,1974.996053977782,0.8523555138655164,0.8523555138655164,35720.833882877,35405.22815468563,1.011155012677865,0.8,4311.126222082029,4273.035954225843,1.011155012677865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354589250207,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722459701254166,3.9012898778061316,1.0398026997999947,0.6390403773297282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24963502995,129606.25878620289,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52688607053,75514.52988499183,-0.0029989213071530685,0.0,8546.071908451686,8546.071908451686,0.883365972185352,3977.2957488635857,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517702343635,1450.0,0.375,6.173730061729009,3.5
2941.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193651450704806,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96625109689,25749.996439201106,25749.996439201106,66809.962690298,75524.04510506912,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55517598584,55462.476322013375,38293.420948858286,25959.117293126852,64252.53824198514,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957508206524345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508206524345,1.2796589161739127,1.2799576406914592,3.0926273841446807,6552.906321889108,15440.517699076447,6479.645846383799,0.00031096673153349814,22723.024308005977,2317.1036294765263,19368.095052741213,1974.996053977782,0.8523555135183865,0.8523555135183865,35720.833873489006,35405.22815468563,1.011155012345681,0.8,4311.126220948998,4273.035954225843,1.011155012345681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354587253678,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722459689859882,3.9012898782611676,1.0398026991351095,0.6390403768401899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24959245176,129606.2587436247,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.5268683005,75514.52988499183,-0.003016691334778443,0.0,8546.071908451686,8546.071908451686,0.8833659722676832,3977.2957475569665,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517699076447,1450.0,0.375,6.173730061729009,3.5
2942.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193651450704806,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.966237607914,25749.996439201106,25749.996439201106,66809.96267680902,75524.04511688149,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.5551830667,55462.47630379291,38293.420976970876,25959.117293126852,64252.53827009773,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957508205224229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508205224229,1.2796589161739127,1.2799576406914592,3.0926273831286943,6552.906319736355,15440.517695809258,6479.645846383799,0.0003109667320199843,22723.02431726014,2317.1036304201884,19368.095052741213,1974.996053977782,0.8523555131712568,0.8523555131712568,35720.833864101034,35405.22815468563,1.0111550120134976,0.8,4311.126219815968,4273.035954225843,1.0111550120134976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354585257153,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722459678465603,3.901289878716205,1.039802698470225,0.6390403763506519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24954987368,129606.25870104662,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52685053075,75514.52988499183,-0.003034461085917428,0.0,8546.071908451686,8546.071908451686,0.8833659723500144,3977.29574625035,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517695809258,1450.0,0.375,6.173730061729009,3.5
2943.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193651450704806,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96622411893,25749.996439201106,25749.996439201106,66809.96266332004,75524.04512869386,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55519014756,55462.47628557242,38293.42100508349,25959.117293126852,64252.53829821034,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575082039241116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575082039241116,1.2796589161739127,1.2799576406914592,3.092627382112707,6552.9063175836,15440.51769254207,6479.645846383799,0.0003109667325064707,22723.024326514314,2317.1036313638515,19368.095052741213,1974.996053977782,0.8523555128241267,0.8523555128241266,35720.83385471305,35405.22815468563,1.0111550116813137,0.8,4311.126218682938,4273.035954225843,1.0111550116813137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354583260625,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722459667071318,3.9012898791712423,1.03980269780534,0.6390403758611135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24950729554,129606.25865846848,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52683276073,75514.52988499183,-0.0030522310989908874,0.0,8546.071908451686,8546.071908451686,0.8833659724323456,3977.295744943732,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.51769254207,1450.0,0.375,6.173730061729009,3.5
2944.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193651450704806,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96621062995,25749.996439201106,25749.996439201106,66809.96264983105,75524.04514050616,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55519722837,55462.47626735194,38293.42103319603,25959.117293126852,64252.53832632288,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957508202623995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508202623995,1.2796589161739127,1.2799576406914592,3.09262738109672,6552.906315430846,15440.51768927488,6479.645846383799,0.00031096673299295694,22723.024335768467,2317.1036323075127,19368.095052741213,1974.996053977782,0.8523555124769974,0.8523555124769974,35720.833845325076,35405.22815468563,1.01115501134913,0.8,4311.126217549909,4273.035954225843,1.01115501134913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354581264099,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722459655677052,3.901289879626277,1.0398026971404561,0.6390403753715761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24946471745,129606.25861589039,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52681499098,75514.52988499183,-0.0030700008501298726,0.0,8546.071908451686,8546.071908451686,0.8833659725146767,3977.2957436371153,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.51768927488,1450.0,0.375,6.173730061729009,3.5
2945.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193651485629402,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.966197140966,25749.996439201106,25749.996439201106,66809.96263634207,75524.04515231853,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55520430923,55462.476249131454,38293.42106130864,25959.117293126852,64252.53835443549,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957508201323878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508201323878,1.2796589161739127,1.2799576406914592,3.092627380080733,6552.90631327809,15440.517686007692,6479.645846383799,0.0003109667334794433,22723.02434502264,2317.103633251176,19368.095052741213,1974.996053977782,0.8523555121298673,0.8523555121298672,35720.83383593709,35405.22815468563,1.0111550110169463,0.8,4311.126216416878,4273.035954225843,1.0111550110169463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354579267571,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722459644282767,3.9012898800813147,1.0398026964755709,0.6390403748820378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.2494221393,129606.25857331224,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52691992531,75514.52988499183,-0.002965066523756832,0.0,8546.071908451686,8546.071908451686,0.883365972597008,3977.2957423304974,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517686007692,1450.0,0.375,6.173730061729009,3.5
2946.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193651485629402,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96618365199,25749.996439201106,25749.996439201106,66809.9626228531,75524.04516413086,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55521139008,55462.47623091098,38293.42108942122,25959.117293126852,64252.538382548075,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575082000237614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575082000237614,1.2796589161739127,1.2799576406914592,3.092627379064746,6552.906311125336,15440.517682740503,6479.645846383799,0.0003109667339659297,22723.0243542768,2317.1036341948375,19368.095052741213,1974.996053977782,0.8523555117827376,0.8523555117827376,35720.83382654912,35405.22815468563,1.0111550106847629,0.8,4311.126215283851,4273.035954225843,1.0111550106847629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354577271046,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.072245963288849,3.9012898805363503,1.0398026958106865,0.6390403743924998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24937956118,129606.25853073412,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52690215554,75514.52988499183,-0.0029828362894477323,0.0,8546.071908451686,8546.071908451686,0.8833659726793393,3977.29574102388,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517682740503,1450.0,0.375,6.173730061729009,3.5
2947.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193651520554,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.966170163,25749.996439201106,25749.996439201106,66809.96260936411,75524.04517594317,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.5552184709,55462.4762126905,38293.42111753378,25959.117293126852,64252.53841066063,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957508198723644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508198723644,1.2796589161739127,1.2799576406914592,3.0926273780487588,6552.906308972581,15440.517679473314,6479.645846383799,0.00031096673445241596,22723.024363530963,2317.103635138499,19368.095052741213,1974.996053977782,0.852355511435608,0.852355511435608,35720.83381716114,35405.22815468563,1.011155010352579,0.8,4311.1262141508205,4273.035954225843,1.011155010352579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354575274518,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.072245962149422,3.9012898809913854,1.0398026951458024,0.6390403739029621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24933698303,129606.25848815597,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52700708988,75514.52988499183,-0.0028779019485227764,0.0,8546.071908451686,8546.071908451686,0.8833659727616705,3977.295739717262,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517679473314,1450.0,0.375,6.173730061729009,3.5
2948.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193651520554,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.966156674025,25749.996439201106,25749.996439201106,66809.96259587513,75524.04518775555,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55522555175,55462.47619447002,38293.42114564637,25959.117293126852,64252.53843877322,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575081974235276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081974235276,1.2796589161739127,1.2799576406914592,3.092627377032772,6552.906306819827,15440.517676206126,6479.645846383799,0.00031096673493890225,22723.024372785127,2317.1036360821613,19368.095052741213,1974.996053977782,0.8523555110884782,0.8523555110884782,35720.83380777316,35405.22815468563,1.0111550100203954,0.8,4311.126213017791,4273.035954225843,1.0111550100203954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354573277992,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722459610099944,3.901289881446423,1.0398026944809176,0.6390403734134241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24929440494,129606.25844557789,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52698932012,75514.52988499183,-0.0028956717142136768,0.0,8546.071908451686,8546.071908451686,0.8833659728440016,3977.2957384106453,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517676206126,1450.0,0.375,6.173730061729009,3.5
