time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2949.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193651520554,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96614318503,25749.996439201106,25749.996439201106,66809.96258238614,75524.04519956787,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55523263259,55462.476176249525,38293.42117375896,25959.117293126852,64252.53846688581,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575081961234098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081961234098,1.2796589161739127,1.2799576406914592,3.092627376016784,6552.906304667071,15440.517672938937,6479.645846383799,0.0003109667354253886,22723.024382039293,2317.103637025824,19368.095052741213,1974.996053977782,0.8523555107413484,0.8523555107413483,35720.83379838517,35405.22815468563,1.0111550096882114,0.8,4311.12621188476,4273.035954225843,1.0111550096882114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354571281463,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.072245959870566,3.9012898819014588,1.039802693816033,0.6390403729238859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.2492518268,129606.25840299974,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.5269715501,75514.52988499183,-0.002913441727287136,0.0,8546.071908451686,8546.071908451686,0.8833659729263329,3977.295737104027,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517672938937,1450.0,0.375,6.173730061729009,3.5
2950.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193651520554,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96612969607,25749.996439201106,25749.996439201106,66809.96256889717,75524.04521138025,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55523971347,55462.476158029065,38293.42120187156,25959.117293126852,64252.538494998415,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957508194823294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508194823294,1.2796589161739127,1.2799576406914592,3.092627375000798,6552.906302514319,15440.517669671748,6479.645846383799,0.00031096673591187476,22723.024391293464,2317.1036379694865,19368.095052741213,1974.996053977782,0.8523555103942184,0.8523555103942183,35720.833788997195,35405.22815468563,1.011155009356028,0.8,4311.1262107517305,4273.035954225843,1.011155009356028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354569284938,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722459587311381,3.9012898823564965,1.0398026931511481,0.639040372434348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24920924868,129606.25836042162,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52695378035,75514.52988499183,-0.002931211478426121,0.0,8546.071908451686,8546.071908451686,0.883365973008664,3977.2957357974105,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517669671748,1450.0,0.375,6.173730061729009,3.5
2951.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193651520554,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96611620709,25749.996439201106,25749.996439201106,66809.9625554082,75524.04522319262,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55524679433,55462.4761398086,38293.42122998415,25959.117293126852,64252.538523111005,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957508193523178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508193523178,1.2796589161739127,1.2799576406914592,3.092627373984812,6552.906300361565,15440.51766640456,6479.645846383799,0.00031096673639836127,22723.024400547627,2317.1036389131486,19368.095052741213,1974.996053977782,0.8523555100470886,0.8523555100470886,35720.833779609224,35405.22815468563,1.0111550090238446,0.8,4311.126209618703,4273.035954225843,1.0111550090238446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354567288414,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722459575917105,3.901289882811534,1.0398026924862636,0.63904037194481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24916667059,129606.25831784353,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52693601038,75514.52988499183,-0.0029489814478438348,0.0,8546.071908451686,8546.071908451686,0.8833659730909952,3977.295734490794,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.51766640456,1450.0,0.375,6.173730061729009,3.5
2952.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193651555478596,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96610271811,25749.996439201106,25749.996439201106,66809.96254191922,75524.04523500493,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55525387517,55462.47612158811,38293.42125809673,25959.117293126852,64252.53855122358,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957508192223061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508192223061,1.2796589161739127,1.2799576406914592,3.0926273729688245,6552.90629820881,15440.51766313737,6479.645846383799,0.00031096673688484744,22723.02440980179,2317.103639856811,19368.095052741213,1974.996053977782,0.8523555096999589,0.8523555096999589,35720.833770221245,35405.22815468563,1.0111550086916608,0.8,4311.126208485673,4273.035954225843,1.0111550086916608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354565291886,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722459564522828,3.901289883266569,1.0398026918213792,0.639040371455272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24912409246,129606.2582752654,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52704094494,75514.52988499183,-0.0028440468886401504,0.0,8546.071908451686,8546.071908451686,0.8833659731733264,3977.2957331841762,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.51766313737,1450.0,0.375,6.173730061729009,3.5
2953.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193651555478596,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.966089229114,25749.996439201106,25749.996439201106,66809.96252843022,75524.04524681724,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55526095597,55462.47610336762,38293.421286209275,25959.117293126852,64252.53857933613,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957508190922943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508190922943,1.2796589161739127,1.2799576406914592,3.0926273719528368,6552.906296056054,15440.517659870182,6479.645846383799,0.00031096673737133373,22723.02441905595,2317.103640800472,19368.095052741213,1974.996053977782,0.8523555093528293,0.8523555093528293,35720.83376083326,35405.22815468563,1.011155008359477,0.8,4311.126207352642,4273.035954225843,1.011155008359477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354563295358,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722459553128558,3.9012898837216046,1.0398026911564948,0.6390403709657343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24908151431,129606.25823268725,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52702317493,75514.52988499183,-0.0028618169017136097,0.0,8546.071908451686,8546.071908451686,0.8833659732556577,3977.295731877558,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517659870182,1450.0,0.375,6.173730061729009,3.5
2954.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193651590403192,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96607574015,25749.996439201106,25749.996439201106,66809.96251494126,75524.04525862962,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55526803686,55462.47608514715,38293.421314321895,25959.117293126852,64252.53860744875,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575081896228275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081896228275,1.2796589161739127,1.2799576406914592,3.092627370936851,6552.906293903301,15440.517656602993,6479.645846383799,0.0003109667378578201,22723.024428310116,2317.1036417441346,19368.095052741213,1974.996053977782,0.8523555090056995,0.8523555090056995,35720.83375144529,35405.22815468563,1.0111550080272935,0.8,4311.126206219613,4273.035954225843,1.0111550080272935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354561298833,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722459541734277,3.901289884176642,1.0398026904916102,0.6390403704761962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24903893619,129606.25819010913,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52712810952,75514.52988499183,-0.002756882313406095,0.0,8546.071908451686,8546.071908451686,0.8833659733379888,3977.2957305709415,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517656602993,1450.0,0.375,6.173730061729009,3.5
2955.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193651590403192,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.966062251166,25749.996439201106,25749.996439201106,66809.96250145228,75524.04527044197,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55527511769,55462.47606692667,38293.42134243446,25959.117293126852,64252.538635561315,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575081883227106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081883227106,1.2796589161739127,1.2799576406914592,3.0926273699208635,6552.906291750546,15440.517653335804,6479.645846383799,0.0003109667383443063,22723.02443756428,2317.1036426877968,19368.095052741213,1974.996053977782,0.8523555086585698,0.8523555086585698,35720.83374205731,35405.22815468563,1.01115500769511,0.8,4311.1262050865835,4273.035954225843,1.01115500769511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354559302306,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722459530340003,3.901289884631679,1.0398026898267259,0.6390403699866584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24899635809,129606.25814753103,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52711033975,75514.52988499183,-0.0027746520790969953,0.0,8546.071908451686,8546.071908451686,0.8833659734203201,3977.295729264324,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517653335804,1450.0,0.375,6.173730061729009,3.5
2956.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193651590403192,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96604876217,25749.996439201106,25749.996439201106,66809.96248796328,75524.0452822543,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55528219852,55462.47604870618,38293.42137054704,25959.117293126852,64252.53866367389,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575081870225928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081870225928,1.2796589161739127,1.2799576406914592,3.0926273689048758,6552.90628959779,15440.517650068616,6479.645846383799,0.00031096673883079275,22723.024446818446,2317.103643631459,19368.095052741213,1974.996053977782,0.8523555083114399,0.8523555083114399,35720.833732669314,35405.22815468563,1.0111550073629259,0.8,4311.126203953552,4273.035954225843,1.0111550073629259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354557305777,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722459518945724,3.901289885086715,1.039802689161841,0.6390403694971203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24895377994,129606.25810495288,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52709256974,75514.52988499183,-0.0027924220921704546,0.0,8546.071908451686,8546.071908451686,0.8833659735026513,3977.295727957706,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517650068616,1450.0,0.375,6.173730061729009,3.5
2957.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193651590403192,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96603527319,25749.996439201106,25749.996439201106,66809.96247447429,75524.04529406664,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55528927938,55462.47603048569,38293.42139865965,25959.117293126852,64252.5386917865,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575081857224754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081857224754,1.2796589161739127,1.2799576406914592,3.0926273678888885,6552.906287445035,15440.517646801427,6479.645846383799,0.00031096673931727887,22723.024456072617,2317.103644575122,19368.095052741213,1974.996053977782,0.8523555079643099,0.8523555079643099,35720.833723281336,35405.22815468563,1.011155007030742,0.8,4311.126202820523,4273.035954225843,1.011155007030742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.000607735455530925,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722459507551438,3.901289885541751,1.039802688496956,0.639040369007582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24891120181,129606.25806237475,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52707479996,75514.52988499183,-0.00281019187241327,0.0,8546.071908451686,8546.071908451686,0.8833659735849825,3977.295726651088,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517646801427,1450.0,0.375,6.173730061729009,3.5
2958.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193651590403192,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96602178421,25749.996439201106,25749.996439201106,66809.96246098532,75524.04530587902,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55529636022,55462.476012265215,38293.421426772235,25959.117293126852,64252.53871989909,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957508184422359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508184422359,1.2796589161739127,1.2799576406914592,3.0926273668729016,6552.906285292281,15440.517643534238,6479.645846383799,0.0003109667398037653,22723.02446532678,2317.1036455187837,19368.095052741213,1974.996053977782,0.8523555076171803,0.8523555076171803,35720.83371389336,35405.22815468563,1.0111550066985584,0.8,4311.126201687493,4273.035954225843,1.0111550066985584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354553312723,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722459496157162,3.9012898859967886,1.0398026878320716,0.6390403685180441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24886862368,129606.25801979662,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52705702996,75514.52988499183,-0.002827961870934814,0.0,8546.071908451686,8546.071908451686,0.8833659736673137,3977.2957253444706,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517643534238,1450.0,0.375,6.173730061729009,3.5
2959.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193651590403192,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96600829523,25749.996439201106,25749.996439201106,66809.96244749633,75524.04531769136,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55530344108,55462.47599404473,38293.42145488483,25959.117293126852,64252.538748011684,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957508183122242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508183122242,1.2796589161739127,1.2799576406914592,3.092627365856915,6552.906283139527,15440.51764026705,6479.645846383799,0.0003109667402902515,22723.024474580947,2317.1036464624462,19368.095052741213,1974.996053977782,0.8523555072700504,0.8523555072700504,35720.83370450538,35405.22815468563,1.0111550063663748,0.8,4311.126200554464,4273.035954225843,1.0111550063663748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354551316197,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722459484762883,3.901289886451825,1.0398026871671866,0.6390403680285061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24882604557,129606.25797721851,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.5270392602,75514.52988499183,-0.0028457316366257146,0.0,8546.071908451686,8546.071908451686,0.883365973749645,3977.2957240378532,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.51764026705,1450.0,0.375,6.173730061729009,3.5
2960.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.19365162532779,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.965994806254,25749.996439201106,25749.996439201106,66809.96243400736,75524.04532950372,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55531052194,55462.47597582426,38293.42148299743,25959.117293126852,64252.53877612428,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575081818221256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081818221256,1.2796589161739127,1.2799576406914592,3.092627364840928,6552.906280986773,15440.51763699986,6479.645846383799,0.00031096674077673794,22723.024483835114,2317.1036474061084,19368.095052741213,1974.996053977782,0.8523555069229206,0.8523555069229205,35720.833695117406,35405.22815468563,1.0111550060341912,0.8,4311.126199421435,4273.035954225843,1.0111550060341912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354549319671,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722459473368602,3.901289886906862,1.039802686502302,0.639040367538968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24878346745,129606.2579346404,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52714419455,75514.52988499183,-0.0027407972811488435,0.0,8546.071908451686,8546.071908451686,0.8833659738319761,3977.2957227312363,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.51763699986,1450.0,0.375,6.173730061729009,3.5
2961.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.19365162532779,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96598131726,25749.996439201106,25749.996439201106,66809.96242051836,75524.04534131603,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55531760276,55462.47595760377,38293.42151110999,25959.117293126852,64252.53880423684,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957508180522008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508180522008,1.2796589161739127,1.2799576406914592,3.09262736382494,6552.906278834016,15440.517633732672,6479.645846383799,0.00031096674126322423,22723.024493089277,2317.1036483497705,19368.095052741213,1974.996053977782,0.8523555065757908,0.8523555065757908,35720.83368572942,35405.22815468563,1.0111550057020073,0.8,4311.126198288404,4273.035954225843,1.0111550057020073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354547323143,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.072245946197433,3.901289887361897,1.0398026858374176,0.6390403670494301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24874088929,129606.25789206223,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52712642477,75514.52988499183,-0.002758567061391659,0.0,8546.071908451686,8546.071908451686,0.8833659739143074,3977.295721424618,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517633732672,1450.0,0.375,6.173730061729009,3.5
2962.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193651660252385,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96596782829,25749.996439201106,25749.996439201106,66809.9624070294,75524.0453531284,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55532468362,55462.4759393833,38293.421539222574,25959.117293126852,64252.538832349426,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957508179221892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508179221892,1.2796589161739127,1.2799576406914592,3.092627362808954,6552.906276681263,15440.517630465483,6479.645846383799,0.0003109667417497105,22723.02450234344,2317.1036492934327,19368.095052741213,1974.996053977782,0.8523555062286611,0.8523555062286611,35720.83367634144,35405.22815468563,1.0111550053698237,0.8,4311.126197155374,4273.035954225843,1.0111550053698237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354545326617,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722459450580055,3.9012898878169344,1.0398026851725333,0.6390403665598923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.24869831117,129606.25784948411,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.52723135911,75514.52988499183,-0.002653632720466703,0.0,8546.071908451686,8546.071908451686,0.8833659739966385,3977.295720118001,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.517630465483,1450.0,0.375,6.173730061729009,3.5
