time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3229.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193654104974144,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.962366269494,25749.996439201106,25749.996439201106,66809.9588054706,75524.04850702787,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55721527258,55462.47107451399,38293.429045287325,25959.117293126852,64252.54633841418,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957507832090615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507832090615,1.2796589161739127,1.2799576406914592,3.0926270915403586,6552.905701895661,15440.516758126092,6479.645846383799,0.00031096687164155497,22723.026973206892,2317.1039012513847,19368.095052741213,1974.996053977782,0.8523554135449676,0.8523554135449676,35720.8311697503,35405.22815468563,1.0111549166767593,0.8,4311.125894636379,4273.035954225843,1.0111549166767593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354012253848,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722456408307117,3.9012900093118,1.0398025076482835,0.6390402358532099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23732994958,129606.24648112252,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53107610387,75514.52988499183,0.0011911120382137597,0.0,8546.071908451686,8546.071908451686,0.8833659959790761,3977.2953712510684,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516758126092,1450.0,0.375,6.173730061729009,3.5
3230.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193654104974144,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.9623527805,25749.996439201106,25749.996439201106,66809.95879198161,75524.04851884022,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55722235345,55462.47105629351,38293.429073399944,25959.117293126852,64252.546366526796,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957507830790498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507830790498,1.2796589161739127,1.2799576406914592,3.0926270905243713,6552.905699742906,15440.516754858903,6479.645846383799,0.0003109668721280414,22723.02698246107,2317.1039021950482,19368.095052741213,1974.996053977782,0.8523554131978374,0.8523554131978374,35720.831160362315,35405.22815468563,1.0111549163445757,0.8,4311.125893503348,4273.035954225843,1.0111549163445757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354010257321,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722456396912832,3.901290009766837,1.0398025069833985,0.6390402353636715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23728737143,129606.24643854437,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53105833409,75514.52988499183,0.001173342257970944,0.0,8546.071908451686,8546.071908451686,0.8833659960614073,3977.29536994445,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516754858903,1450.0,0.375,6.173730061729009,3.5
3231.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193654104974144,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96233929153,25749.996439201106,25749.996439201106,66809.95877849264,75524.04853065262,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55722943436,55462.47103807303,38293.429101512585,25959.117293126852,64252.54639463944,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957507829490382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507829490382,1.2796589161739127,1.2799576406914592,3.092627089508385,6552.905697590153,15440.516751591715,6479.645846383799,0.00031096687261452765,22723.026991715244,2317.1039031387113,19368.095052741213,1974.996053977782,0.8523554128507074,0.8523554128507074,35720.831150974336,35405.22815468563,1.011154916012392,0.8,4311.125892370319,4273.035954225843,1.011154916012392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354008260796,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722456385518546,3.9012900102218757,1.0398025063185132,0.6390402348741333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23724479332,129606.24639596626,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53104056434,75514.52988499183,0.0011555725068319589,0.0,8546.071908451686,8546.071908451686,0.8833659961437386,3977.2953686378337,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516751591715,1450.0,0.375,6.173730061729009,3.5
3232.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193654104974144,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96232580254,25749.996439201106,25749.996439201106,66809.95876500364,75524.048542465,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55723651523,55462.471019852535,38293.42912962522,25959.117293126852,64252.54642275207,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575078281902636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078281902636,1.2796589161739127,1.2799576406914592,3.0926270884923968,6552.9056954373955,15440.516748324526,6479.645846383799,0.0003109668731010141,22723.027000969425,2317.1039040823753,19368.095052741213,1974.996053977782,0.852355412503577,0.852355412503577,35720.83114158635,35405.22815468563,1.011154915680208,0.8,4311.125891237288,4273.035954225843,1.011154915680208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354006264267,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722456374124256,3.901290010676913,1.0398025056536278,0.6390402343845948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23720221515,129606.2463533881,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53102279431,75514.52988499183,0.0011378024792065844,0.0,8546.071908451686,8546.071908451686,0.8833659962260698,3977.295367331215,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516748324526,1450.0,0.375,6.173730061729009,3.5
3233.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.19365413989874,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96231231354,25749.996439201106,25749.996439201106,66809.95875151464,75524.04855427735,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55724359606,55462.47100163204,38293.4291577378,25959.117293126852,64252.546450864655,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575078268901454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078268901454,1.2796589161739127,1.2799576406914592,3.0926270874764086,6552.905693284639,15440.516745057337,6479.645846383799,0.00031096687358750017,22723.027010223595,2317.1039050260383,19368.095052741213,1974.996053977782,0.8523554121564472,0.8523554121564472,35720.83113219836,35405.22815468563,1.011154915348024,0.8,4311.125890104257,4273.035954225843,1.011154915348024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354004267738,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.072245636272998,3.90129001113195,1.0398025049887432,0.6390402338950566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23715963699,129606.24631080993,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53112772884,75514.52988499183,0.0012427370093064383,0.0,8546.071908451686,8546.071908451686,0.8833659963084011,3977.295366024596,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516745057337,1450.0,0.375,6.173730061729009,3.5
3234.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.19365413989874,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96229882456,25749.996439201106,25749.996439201106,66809.95873802567,75524.04856608972,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55725067694,55462.47098341156,38293.42918585042,25959.117293126852,64252.546478977274,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575078255900284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078255900284,1.2796589161739127,1.2799576406914592,3.0926270864604217,6552.905691131885,15440.516741790148,6479.645846383799,0.0003109668740739866,22723.02701947777,2317.1039059697014,19368.095052741213,1974.996053977782,0.8523554118093171,0.8523554118093171,35720.83112281038,35405.22815468563,1.0111549150158403,0.8,4311.125888971228,4273.035954225843,1.0111549150158403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354002271211,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722456351335696,3.9012900115869877,1.0398025043238583,0.6390402334055185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23711705886,129606.2462682318,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53110995883,75514.52988499183,0.001224966996232979,0.0,8546.071908451686,8546.071908451686,0.8833659963907323,3977.2953647179784,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516741790148,1450.0,0.375,6.173730061729009,3.5
3235.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193654174823337,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96228533556,25749.996439201106,25749.996439201106,66809.95872453667,75524.04857790207,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.5572577578,55462.47096519105,38293.42921396305,25959.117293126852,64252.5465070899,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.95750782428991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750782428991,1.2796589161739127,1.2799576406914592,3.0926270854444335,6552.905688979127,15440.51673852296,6479.645846383799,0.0003109668745604728,22723.027028731947,2317.103906913365,19368.095052741213,1974.996053977782,0.852355411462187,0.852355411462187,35720.83111342239,35405.22815468563,1.0111549146836563,0.8,4311.125887838197,4273.035954225843,1.0111549146836563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077354000274682,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722456339941409,3.901290012042024,1.0398025036589729,0.6390402329159799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.2370744807,129606.24622565364,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53121489336,75514.52988499183,0.0013299015263328329,0.0,8546.071908451686,8546.071908451686,0.8833659964730636,3977.2953634113596,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.51673852296,1450.0,0.375,6.173730061729009,3.5
3236.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193654174823337,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96227184658,25749.996439201106,25749.996439201106,66809.95871104769,75524.04858971447,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55726483869,55462.47094697058,38293.429242075676,25959.117293126852,64252.54653520253,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575078229897933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078229897933,1.2796589161739127,1.2799576406914592,3.0926270844284462,6552.905686826372,15440.516735255771,6479.645846383799,0.00031096687504695924,22723.027037986125,2317.1039078570284,19368.095052741213,1974.996053977782,0.8523554111150567,0.8523554111150567,35720.83110403441,35405.22815468563,1.0111549143514726,0.8,4311.125886705167,4273.035954225843,1.0111549143514726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077353998278155,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722456328547125,3.9012900124970624,1.0398025029940876,0.6390402324264417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23703190256,129606.2461830755,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53119712336,75514.52988499183,0.0013121315278112888,0.0,8546.071908451686,8546.071908451686,0.8833659965553948,3977.2953621047423,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516735255771,1450.0,0.375,6.173730061729009,3.5
3237.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193654174823337,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96225835759,25749.996439201106,25749.996439201106,66809.9586975587,75524.0486015268,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55727191952,55462.47092875008,38293.429270188266,25959.117293126852,64252.54656331512,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575078216896755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078216896755,1.2796589161739127,1.2799576406914592,3.0926270834124585,6552.905684673617,15440.516731988582,6479.645846383799,0.0003109668755334455,22723.027047240295,2317.103908800691,19368.095052741213,1974.996053977782,0.8523554107679268,0.8523554107679269,35720.83109464642,35405.22815468563,1.0111549140192886,0.8,4311.125885572136,4273.035954225843,1.0111549140192886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077353996281627,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722456317152846,3.9012900129520984,1.0398025023292032,0.6390402319369036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23698932442,129606.24614049736,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53117935357,75514.52988499183,0.001294361733016558,0.0,8546.071908451686,8546.071908451686,0.8833659966377261,3977.295360798124,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516731988582,1450.0,0.375,6.173730061729009,3.5
3238.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193654174823337,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.962244868606,25749.996439201106,25749.996439201106,66809.95868406972,75524.0486133392,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55727900041,55462.4709105296,38293.4292983009,25959.117293126852,64252.54659142775,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575078203895586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078203895586,1.2796589161739127,1.2799576406914592,3.0926270823964717,6552.905682520862,15440.516728721394,6479.645846383799,0.00031096687601993186,22723.027056494473,2317.1039097443545,19368.095052741213,1974.996053977782,0.8523554104207967,0.8523554104207967,35720.83108525845,35405.22815468563,1.011154913687105,0.8,4311.125884439107,4273.035954225843,1.011154913687105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.00060773539942851,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722456305758559,3.901290013407137,1.0398025016643178,0.6390402314473652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23694674628,129606.24609791923,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53116158357,75514.52988499183,0.001276591734495014,0.0,8546.071908451686,8546.071908451686,0.8833659967200573,3977.2953594915066,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516728721394,1450.0,0.375,6.173730061729009,3.5
3239.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193654174823337,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96223137961,25749.996439201106,25749.996439201106,66809.95867058072,75524.04862515155,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55728608125,55462.4708923091,38293.4293264135,25959.117293126852,64252.54661954035,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575078190894404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078190894404,1.2796589161739127,1.2799576406914592,3.0926270813804835,6552.905680368105,15440.516725454205,6479.645846383799,0.0003109668765064181,22723.027065748647,2317.1039106880175,19368.095052741213,1974.996053977782,0.8523554100736667,0.8523554100736666,35720.831075870454,35405.22815468563,1.011154913354921,0.8,4311.125883306076,4273.035954225843,1.011154913354921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077353992288571,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.072245629436428,3.901290013862174,1.039802500999433,0.639040230957827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23690416811,129606.24605534105,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53114381376,75514.52988499183,0.0012588219251483679,0.0,8546.071908451686,8546.071908451686,0.8833659968023886,3977.2953581848874,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516725454205,1450.0,0.375,6.173730061729009,3.5
3240.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193654174823337,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.962217890636,25749.996439201106,25749.996439201106,66809.95865709175,75524.04863696397,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55729316217,55462.47087408863,38293.42935452616,25959.117293126852,64252.54664765301,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957507817789324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507817789324,1.2796589161739127,1.2799576406914592,3.0926270803644966,6552.905678215351,15440.516722187016,6479.645846383799,0.0003109668769929044,22723.02707500283,2317.1039116316815,19368.095052741213,1974.996053977782,0.8523554097265363,0.8523554097265363,35720.831066482475,35405.22815468563,1.0111549130227373,0.8,4311.125882173047,4273.035954225843,1.0111549130227373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077353990292045,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722456282969988,3.901290014317213,1.0398025003345475,0.6390402304682884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23686158999,129606.24601276293,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53112604377,75514.52988499183,0.001241051941178739,0.0,8546.071908451686,8546.071908451686,0.8833659968847198,3977.2953568782705,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516722187016,1450.0,0.375,6.173730061729009,3.5
3241.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193654209747933,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96220440165,25749.996439201106,25749.996439201106,66809.95864360276,75524.04864877633,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55730024303,55462.47085586814,38293.42938263877,25959.117293126852,64252.546675765625,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575078164892066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575078164892066,1.2796589161739127,1.2799576406914592,3.0926270793485093,6552.905676062595,15440.516718919827,6479.645846383799,0.0003109668774793907,22723.027084257003,2317.1039125753446,19368.095052741213,1974.996053977782,0.8523554093794062,0.8523554093794062,35720.831057094496,35405.22815468563,1.0111549126905535,0.8,4311.125881040017,4273.035954225843,1.0111549126905535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077353988295517,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722456271575704,3.90129001477225,1.0398024996696624,0.6390402299787502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23681901184,129606.24597018478,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53123097832,75514.52988499183,0.0013459864858305082,0.0,8546.071908451686,8546.071908451686,0.8833659969670511,3977.2953555716526,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516718919827,1450.0,0.375,6.173730061729009,3.5
3242.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193654209747933,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96219091266,25749.996439201106,25749.996439201106,66809.95863011376,75524.04866058868,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.5573073239,55462.47083764765,38293.4294107514,25959.117293126852,64252.54670387825,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957507815189089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507815189089,1.2796589161739127,1.2799576406914592,3.0926270783325216,6552.90567390984,15440.516715652639,6479.645846383799,0.0003109668779658771,22723.02709351118,2317.103913519008,19368.095052741213,1974.996053977782,0.8523554090322761,0.852355409032276,35720.83104770651,35405.22815468563,1.0111549123583696,0.8,4311.1258799069865,4273.035954225843,1.0111549123583696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077353986298989,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722456260181419,3.901290015227287,1.0398024990047772,0.6390402294892118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.2367764337,129606.24592760664,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53121320852,75514.52988499183,0.0013282166910357773,0.0,8546.071908451686,8546.071908451686,0.8833659970493823,3977.2953542650343,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516715652639,1450.0,0.375,6.173730061729009,3.5
