time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3313.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193654873315268,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96123319452,25749.996439201106,25749.996439201106,66809.95767239563,75524.04949926714,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.1003883955,3257.543228924288,0.0,89926.55781006576,55462.46954399291,38293.43140674761,25959.117293126852,64252.54869987446,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957507722880747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507722880747,1.2796589161739127,1.2799576406914592,3.0926270061974077,6552.905521064189,15440.516483682239,6479.645846383799,0.00031096691250640494,22723.027750557732,2317.1039805191103,19368.095052741213,1974.996053977782,0.8523553843860366,0.8523553843860366,35720.830381159605,35405.22815468563,1.0111548887733162,0.8,4311.125799461836,4273.035954225843,1.0111548887733162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077353844545518,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.072245545118723,3.901290047534952,1.039802451797934,0.6390401947319911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23375338542,129606.24290455836,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53228292862,75514.52988499183,0.0023979367833817378,0.0,8546.071908451686,8546.071908451686,0.883366002894901,3977.2952614951505,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516483682239,1450.0,0.375,6.173730061729009,3.5
3314.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193654873315268,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.961219705525,25749.996439201106,25749.996439201106,66809.95765890663,75524.04951107949,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038839225,3257.543228927541,0.0,89926.5578171466,55462.46952577241,38293.43143486021,25959.117293126852,64252.548727987065,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575077215806287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077215806287,1.2796589161739127,1.2799576406914592,3.0926270051814195,6552.905518911432,15440.51648041505,6479.645846383799,0.0003109669129928913,22723.02775981191,2317.103981462774,19368.095052741213,1974.996053977782,0.8523553840389065,0.8523553840389064,35720.830371771626,35405.22815468563,1.011154888441132,0.8,4311.125798328807,4273.035954225843,1.011154888441132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077353842548989,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.072245543979295,3.9012900479899884,1.039802451133049,0.639040194242453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23371080725,129606.2428619802,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.5322651586,75514.52988499183,0.0023801667703082785,0.0,8546.071908451686,8546.071908451686,0.8833660029772322,3977.2952601885318,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.51648041505,1450.0,0.375,6.173730061729009,3.5
3315.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193654873315268,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96120621654,25749.996439201106,25749.996439201106,66809.95764541764,75524.04952289189,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038838917,3257.5432289306223,0.0,89926.55782422751,55462.469507551934,38293.43146297286,25959.117293126852,64252.54875609971,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957507720280512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507720280512,1.2796589161739127,1.2799576406914592,3.0926270041654322,6552.905516758677,15440.516477147861,6479.645846383799,0.0003109669134793776,22723.02776906609,2317.103982406438,19368.095052741213,1974.996053977782,0.8523553836917762,0.8523553836917762,35720.83036238363,35405.22815468563,1.0111548881089483,0.8,4311.125797195776,4273.035954225843,1.0111548881089483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077353840552462,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.072245542839866,3.901290048445027,1.0398024504681636,0.6390401937529144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23366822912,129606.24281940206,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53224738882,75514.52988499183,0.002362396990065463,0.0,8546.071908451686,8546.071908451686,0.8833660030595634,3977.2952588819144,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516477147861,1450.0,0.375,6.173730061729009,3.5
3316.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193654908239864,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96119272755,25749.996439201106,25749.996439201106,66809.95763192866,75524.04953470425,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840305,3257.5432289167334,0.0,89926.55783130837,55462.46948933144,38293.43149108548,25959.117293126852,64252.54878421233,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957507718980394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507718980394,1.2796589161739127,1.2799576406914592,3.0926270031494445,6552.905514605921,15440.516473880672,6479.645846383799,0.0003109669139658639,22723.027778320265,2317.103983350101,19368.095052741213,1974.996053977782,0.8523553833446461,0.8523553833446461,35720.83035299565,35405.22815468563,1.0111548877767644,0.8,4311.125796062745,4273.035954225843,1.0111548877767644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077353838555935,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722455417004375,3.901290048900064,1.0398024498032787,0.639040193263376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23362565097,129606.24277682391,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53235232312,75514.52988499183,0.002467331287334673,0.0,8546.071908451686,8546.071908451686,0.8833660031418947,3977.295257575296,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516473880672,1450.0,0.375,6.173730061729009,3.5
3317.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193654908239864,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96117923855,25749.996439201106,25749.996439201106,66809.95761843966,75524.04954651657,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038839985,3257.543228919933,0.0,89926.55783838918,55462.469471110926,38293.431519198064,25959.117293126852,64252.548812324916,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957507717680275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507717680275,1.2796589161739127,1.2799576406914592,3.092627002133456,6552.905512453163,15440.516470613484,6479.645846383799,0.0003109669144523502,22723.02778757444,2317.103984293764,19368.095052741213,1974.996053977782,0.8523553829975161,0.8523553829975161,35720.83034360766,35405.22815468563,1.0111548874445802,0.8,4311.125794929714,4273.035954225843,1.0111548874445802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077353836559403,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.07224554056101,3.9012900493550995,1.039802449138394,0.639040192773838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.2335830728,129606.24273424574,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53233455331,75514.52988499183,0.002449561477988027,0.0,8546.071908451686,8546.071908451686,0.8833660032242261,3977.2952562686764,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516470613484,1450.0,0.375,6.173730061729009,3.5
3318.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193654908239864,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.961165749555,25749.996439201106,25749.996439201106,66809.95760495066,75524.049558329,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55784547009,55462.46945289044,38293.43154731072,25959.117293126852,64252.54884043757,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575077163801575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077163801575,1.2796589161739127,1.2799576406914592,3.0926270011174686,6552.9055103004075,15440.516467346295,6479.645846383799,0.0003109669149388366,22723.027796828625,2317.1039852374283,19368.095052741213,1974.996053977782,0.8523553826503857,0.8523553826503857,35720.830334219674,35405.22815468563,1.0111548871123963,0.8,4311.125793796684,4273.035954225843,1.0111548871123963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077353834562876,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722455394215806,3.9012900498101395,1.0398024484735082,0.6390401922842992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.2335404946,129606.24269166755,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.5323167833,75514.52988499183,0.0024317914649145678,0.0,8546.071908451686,8546.071908451686,0.8833660033065573,3977.295254962058,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516467346295,1450.0,0.375,6.173730061729009,3.5
3319.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.19365494316446,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96115226058,25749.996439201106,25749.996439201106,66809.95759146169,75524.04957014135,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038841069,3257.5432289090936,0.0,89926.55785255095,55462.469434669954,38293.431575423325,25959.117293126852,64252.54886855018,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575077150800406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077150800406,1.2796589161739127,1.2799576406914592,3.0926270001014813,6552.905508147653,15440.516464079106,6479.645846383799,0.0003109669154253228,22723.027806082795,2317.103986181091,19368.095052741213,1974.996053977782,0.8523553823032558,0.8523553823032558,35720.83032483169,35405.22815468563,1.0111548867802127,0.8,4311.125792663654,4273.035954225843,1.0111548867802127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.000607735383256635,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.072245538282153,3.9012900502651755,1.0398024478086236,0.6390401917947612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.2334979165,129606.24264908944,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53242171784,75514.52988499183,0.002536726009566337,0.0,8546.071908451686,8546.071908451686,0.8833660033888885,3977.295253655441,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516464079106,1450.0,0.375,6.173730061729009,3.5
3320.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.19365494316446,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.961138771585,25749.996439201106,25749.996439201106,66809.95757797269,75524.04958195372,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.1003884075,3257.5432289122823,0.0,89926.55785963182,55462.469416449465,38293.43160353595,25959.117293126852,64252.5488966628,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957507713779923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507713779923,1.2796589161739127,1.2799576406914592,3.0926269990854935,6552.905505994896,15440.516460811918,6479.645846383799,0.0003109669159118092,22723.027815336973,2317.1039871247544,19368.095052741213,1974.996053977782,0.8523553819561257,0.8523553819561257,35720.83031544371,35405.22815468563,1.0111548864480286,0.8,4311.125791530623,4273.035954225843,1.0111548864480286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077353830569822,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722455371427244,3.9012900507202133,1.0398024471437384,0.6390401913052228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23345533836,129606.2426065113,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53240394783,75514.52988499183,0.0025189559964928776,0.0,8546.071908451686,8546.071908451686,0.8833660034712197,3977.2952523488225,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516460811918,1450.0,0.375,6.173730061729009,3.5
3321.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.19365494316446,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.9611252826,25749.996439201106,25749.996439201106,66809.9575644837,75524.04959376615,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840429,3257.543228915503,0.0,89926.55786671274,55462.469398228975,38293.43163164863,25959.117293126852,64252.54892477548,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575077124798055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077124798055,1.2796589161739127,1.2799576406914592,3.0926269980695063,6552.905503842141,15440.516457544729,6479.645846383799,0.00031096691639829544,22723.02782459116,2317.1039880684193,19368.095052741213,1974.996053977782,0.852355381608995,0.8523553816089952,35720.83030605572,35405.22815468563,1.0111548861158448,0.8,4311.125790397594,4273.035954225843,1.0111548861158448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077353828573294,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722455360032945,3.901290051175253,1.0398024464788524,0.6390401908156841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23341276021,129606.24256393315,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53238617805,75514.52988499183,0.002501186216250062,0.0,8546.071908451686,8546.071908451686,0.883366003553551,3977.2952510422047,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516457544729,1450.0,0.375,6.173730061729009,3.5
3322.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.19365494316446,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.9611117936,25749.996439201106,25749.996439201106,66809.9575509947,75524.04960557849,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840113,3257.5432289186597,0.0,89926.55787379359,55462.46938000848,38293.43165976123,25959.117293126852,64252.54895288808,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575077111796872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077111796872,1.2796589161739127,1.2799576406914592,3.092626997053518,6552.905501689384,15440.51645427754,6479.645846383799,0.00031096691688478183,22723.027833845335,2317.1039890120824,19368.095052741213,1974.996053977782,0.852355381261865,0.852355381261865,35720.83029666774,35405.22815468563,1.011154885783661,0.8,4311.1257892645635,4273.035954225843,1.011154885783661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077353826576765,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722455348638666,3.9012900516302893,1.0398024458139676,0.6390401903261458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23337018202,129606.24252135496,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53236840824,75514.52988499183,0.002483416406903416,0.0,8546.071908451686,8546.071908451686,0.8833660036358824,3977.2952497355855,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.51645427754,1450.0,0.375,6.173730061729009,3.5
3323.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.19365494316446,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.961098304615,25749.996439201106,25749.996439201106,66809.95753750572,75524.04961739085,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55788087446,55462.46936178799,38293.431687873854,25959.117293126852,64252.548981000706,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.95750770987957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750770987957,1.2796589161739127,1.2799576406914592,3.0926269960375308,6552.905499536629,15440.516451010351,6479.645846383799,0.0003109669173712681,22723.027843099513,2317.103989955746,19368.095052741213,1974.996053977782,0.852355380914735,0.852355380914735,35720.83028727975,35405.22815468563,1.0111548854514771,0.8,4311.125788131532,4273.035954225843,1.0111548854514771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077353824580237,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722455337244383,3.901290052085326,1.0398024451490824,0.6390401898366075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23332760391,129606.24247877685,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53235063823,75514.52988499183,0.0024656463938299567,0.0,8546.071908451686,8546.071908451686,0.8833660037182135,3977.2952484289676,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516451010351,1450.0,0.375,6.173730061729009,3.5
3324.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193654978089057,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96108481562,25749.996439201106,25749.996439201106,66809.95752401673,75524.04962920323,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038841185,3257.543228907927,0.0,89926.55788795532,55462.4693435675,38293.431715986466,25959.117293126852,64252.54900911332,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957507708579452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507708579452,1.2796589161739127,1.2799576406914592,3.092626995021543,6552.905497383873,15440.516447743163,6479.645846383799,0.0003109669178577544,22723.02785235369,2317.1039908994094,19368.095052741213,1974.996053977782,0.8523553805676047,0.8523553805676047,35720.830277891764,35405.22815468563,1.011154885119293,0.8,4311.125786998502,4273.035954225843,1.011154885119293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077353822583709,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.07224553258501,3.9012900525403644,1.0398024444841976,0.6390401893470693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23328502572,129606.24243619866,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53245557276,75514.52988499183,0.0025705809239298105,0.0,8546.071908451686,8546.071908451686,0.8833660038005449,3977.2952471223493,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516447743163,1450.0,0.375,6.173730061729009,3.5
3325.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193654978089057,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.961071326645,25749.996439201106,25749.996439201106,66809.95751052775,75524.0496410156,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840871,3257.543228911073,0.0,89926.55789503621,55462.46932534702,38293.4317440991,25959.117293126852,64252.54903722595,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957507707279335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507707279335,1.2796589161739127,1.2799576406914592,3.0926269940055557,6552.905495231118,15440.516444475974,6479.645846383799,0.00031096691834424074,22723.02786160787,2317.103991843073,19368.095052741213,1974.996053977782,0.8523553802204746,0.8523553802204746,35720.83026850378,35405.22815468563,1.0111548847871095,0.8,4311.125785865472,4273.035954225843,1.0111548847871095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077353820587182,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722455314455817,3.9012900529954018,1.0398024438193123,0.639040188857531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23324244762,129606.24239362056,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53243780276,75514.52988499183,0.0025528109254082665,0.0,8546.071908451686,8546.071908451686,0.883366003882876,3977.295245815732,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516444475974,1450.0,0.375,6.173730061729009,3.5
3326.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193655013013654,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96105783765,25749.996439201106,25749.996439201106,66809.95749703876,75524.04965282802,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038842268,3257.5432288971097,0.0,89926.5579021171,55462.46930712652,38293.431772211756,25959.117293126852,64252.54906533861,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575077059792174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077059792174,1.2796589161739127,1.2799576406914592,3.092626992989568,6552.905493078361,15440.516441208785,6479.645846383799,0.0003109669188307271,22723.027870862054,2317.103992786737,19368.095052741213,1974.996053977782,0.8523553798733442,0.8523553798733442,35720.8302591158,35405.22815468563,1.0111548844549254,0.8,4311.125784732441,4273.035954225843,1.0111548844549254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077353818590654,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722455303061522,3.901290053450441,1.0398024431544268,0.6390401883679924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23319986947,129606.24235104241,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53254273729,75514.52988499183,0.0026577454555081204,0.0,8546.071908451686,8546.071908451686,0.8833660039652073,3977.2952445091137,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516441208785,1450.0,0.375,6.173730061729009,3.5
