time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3383.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193655501958006,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.960288965245,25749.996439201106,25749.996439201106,66809.95672816635,75524.05032613355,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55830572706,55462.46826855851,38293.43337463172,25959.117293126852,64252.55066775857,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957507631872511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507631872511,1.2796589161739127,1.2799576406914592,3.092626935078272,6552.905370371274,15440.516254979028,6479.645846383799,0.00031096694656044654,22723.028398350285,2317.1040465755673,19368.095052741213,1974.996053977782,0.852355360086922,0.852355360086922,35720.8297240006,35405.22815468563,1.0111548655204434,0.8,4311.1257201497065,4273.035954225843,1.0111548655204434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077353704788557,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.072245465358723,3.9012900793875915,1.0398024052559685,0.6390401604643038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.2307729149,129606.23992408784,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53324771384,75514.52988499183,0.003362722010933794,0.0,8546.071908451686,8546.071908451686,0.883366008658089,3977.2951700318736,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516254979028,1450.0,0.375,6.173730061729009,3.5
3384.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193655501958006,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96027547626,25749.996439201106,25749.996439201106,66809.95671467736,75524.05033794598,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55831280796,55462.46825033802,38293.43340274438,25959.117293126852,64252.55069587123,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575076305723935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076305723935,1.2796589161739127,1.2799576406914592,3.0926269340622845,6552.9053682185195,15440.516251711839,6479.645846383799,0.0003109669470469329,22723.02840760447,2317.1040475192317,19368.095052741213,1974.996053977782,0.8523553597397917,0.8523553597397917,35720.82971461263,35405.22815468563,1.0111548651882598,0.8,4311.125719016678,4273.035954225843,1.0111548651882598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077353702792029,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.072245464219294,3.901290079842631,1.039802404591083,0.6390401599747652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23073033676,129606.2398815097,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53322994405,75514.52988499183,0.0033449522161390632,0.0,8546.071908451686,8546.071908451686,0.8833660087404203,3977.2951687252553,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516251711839,1450.0,0.375,6.173730061729009,3.5
3385.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193655536882602,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96026198726,25749.996439201106,25749.996439201106,66809.95670118836,75524.05034975833,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.5583198888,55462.46823211751,38293.43343085699,25959.117293126852,64252.55072398384,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575076292722753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076292722753,1.2796589161739127,1.2799576406914592,3.0926269330462963,6552.905366065762,15440.51624844465,6479.645846383799,0.0003109669475334192,22723.028416858648,2317.1040484628948,19368.095052741213,1974.996053977782,0.8523553593926615,0.8523553593926615,35720.829705224634,35405.22815468563,1.0111548648560758,0.8,4311.125717883647,4273.035954225843,1.0111548648560758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.00060773537007955,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722454630798657,3.9012900802976676,1.039802403926198,0.6390401594852269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23068775857,129606.2398389315,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53333487856,75514.52988499183,0.003449886731687002,0.0,8546.071908451686,8546.071908451686,0.8833660088227515,3977.2951674186365,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.51624844465,1450.0,0.375,6.173730061729009,3.5
3386.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.193655536882602,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96024849826,25749.996439201106,25749.996439201106,66809.95668769936,75524.05036157071,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.5583269697,55462.468213897,38293.43345896966,25959.117293126852,64252.55075209651,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.957507627972156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507627972156,1.2796589161739127,1.2799576406914592,3.0926269320303077,6552.905363913004,15440.516245177461,6479.645846383799,0.0003109669480199055,22723.028426112836,2317.1040494065596,19368.095052741213,1974.996053977782,0.852355359045531,0.852355359045531,35720.82969583664,35405.22815468563,1.0111548645238915,0.8,4311.1257167506155,4273.035954225843,1.0111548645238915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.000607735369879897,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722454619404358,3.901290080752706,1.0398024032613118,0.6390401589956879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23064518037,129606.23979635331,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53331710852,75514.52988499183,0.003432116689509712,0.0,8546.071908451686,8546.071908451686,0.8833660089050829,3977.295166112017,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516245177461,1450.0,0.375,6.173730061729009,3.5
3387.0,-30.0000001554902,4.864238495367733,34.929965918548525,25.1936555718072,6.207251760350722,-26.37927496390612,-39.88773449147118,2.586526568766585,-5.135760121792941,-5.1357601217977455,39.859931743394675,41059.96023500927,25749.996439201106,25749.996439201106,66809.95667421038,75524.05037338307,75514.52988499183,25749.996439201106,101264.52632419294,101264.52632419294,101264.52632419294,127223.64361731979,123966.10038840231,3257.543228917472,0.0,89926.55833405053,55462.46819567651,38293.433487082235,25959.117293126852,64252.55078020909,19799.2810428737,1450.0,0.0,0.8867349309948092,2.8703014681428516,0.001494314320929203,1.0,1.0,-5.135760121792941,352783.1967453134,1548502.7505811134,4.389389191058983,1548502.7505811134,4.389389191058983,0.7627101037104955,0.09191367065697391,3.9575076266720384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076266720384,1.2796589161739127,1.2799576406914592,3.09262693101432,6552.905361760248,15440.516241910273,6479.645846383799,0.00031096694850639184,22723.028435367007,2317.104050350222,19368.095052741213,1974.996053977782,0.8523553586984012,0.8523553586984011,35720.829686448655,35405.22815468563,1.0111548641917074,0.8,4311.125715617584,4273.035954225843,1.0111548641917074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623103432096,4.864238495367733,-2.456300648683754,7.320539144051487,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983809012081,0.0002334323616607975,198.92221229102577,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077353696802442,0.09191367065701071,0.09191367065701071,0.09191367065701071,0.0919136558546788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99493348046,591.6370288566702,0.0,0.09191367065701071,0.09191367065697391,0.09191367065697391,0.375,0.375,0.5,7.25067177053137,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25959.117293126852,19799.2810428737,0.7627101037104955,1.0722454608010088,3.9012900812077427,1.0398024025964276,0.63904015850615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626048738,261.253626048738,-11.896373951261978,244.9603623911683,277.5468897063077,129606.23060260223,129606.23975377517,-0.009151172930428466,0.0,nan,277.5468897063077,4.396889706307718,271.02958424327977,-2.120415756720206,264.5122787802518,-8.637721219748187,257.9949733172241,-15.155026682775883,251.47766785419628,-21.672332145803693,244.9603623911683,-28.189637608831674,1.0,1.0,26022.012520719443,26022.012520719443,276.850408201372,3.7004082013719994,276.850408201372,276.850408201372,75514.53342204305,75514.52988499183,0.003537051219609566,0.0,8546.071908451686,8546.071908451686,0.8833660089874142,3977.2951648053986,276.850408201372,3.7004082013719994,1.0,0.002,0.22118669998419352,0.0047571641499435085,0.00034262561785979354,0.0016573743821410199,0.17131280892989675,0.17131280892989675,0.0,8.135853102331225e-16,0.9999998381272572,0.9999998381272572,0.0,0.09191365577865594,1.4878317966886244e-08,0.0,0.0,0.0,1601723.4020850288,268.01423987820704,0.0,1.0,1279705.242846177,2617.667329373909,,,,,,,,,,,,,,,,,,,2.0,15440.516241910273,1450.0,0.375,6.173730061729009,3.5
3388.0,-30.000000081380914,4.864238525483467,34.929965915458205,25.19365169517698,6.207251347612799,-26.37927493848158,-39.88773449147118,2.5865262047135658,-5.13576007103876,-5.135760071064816,39.85993174791124,41059.97262564047,25749.996386111827,25749.996386111827,66809.9690117523,75524.05896991945,75514.53003816369,25749.996386111827,101264.52642427552,101264.52642427552,101264.52642427552,127223.64373669258,123966.10070456995,3257.543032122635,0.0,89926.57098507916,55462.48464080052,38293.42927142071,25959.117312417056,64252.54658383777,19799.281058118293,1450.0,0.0,0.88673493123715,2.8703014735144343,0.001494314320929203,1.0,1.0,-5.13576007103876,352783.19744400715,1548502.7507748222,4.389389182914803,1548502.7507748222,4.389389182914803,0.76271010373098,0.09191367058319552,3.9575087939749776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087939749776,1.2796589178634374,1.2799576423813785,3.092627839129641,6552.907285947643,15440.516238643084,6479.644465569294,0.0003109664559493013,22723.024929719904,2317.1036928737035,19368.090925394255,1974.995633105521,0.8523553085602761,0.8523553085602761,35720.838115395796,35405.22815468563,1.0111551624410493,0.8,4311.1267329022085,4273.035954225843,1.0111551624410493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623091971773,4.864238525483467,-2.456300603475119,7.320539128958586,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838012988609,0.00023343236346134183,198.92221223039655,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077355489373297,0.091913670583183,0.091913670583183,0.091913670583183,0.09191365605180885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99706842244,591.637028156095,0.0,0.091913670583183,0.09191367058319552,0.09191367058319552,0.375,0.375,0.5,7.250671334589503,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,25959.117312417056,19799.281058118293,0.76271010373098,1.072245902413459,3.9012904074203147,1.0398026625229175,0.6390403930848834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952672223302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362597317036,261.25362597317036,-11.89637402682962,244.96036240915018,277.54688953719057,129606.26534693495,129606.27798111826,-0.012634183311378172,0.0,nan,277.54688953719057,4.396889537190589,271.02958411158244,-2.12041588841754,264.5122786859743,-8.637721314025669,257.9949732603663,-15.155026739633684,251.47766783475834,-21.67233216524164,244.96036240915018,-28.1896375908498,1.0,1.0,26022.012520719443,26022.012520719443,276.850408270028,3.700408270028049,276.850408270028,276.850408270028,75514.53551523558,75514.53003816369,0.005477071885252371,0.0,8546.071908451686,8546.071908451686,0.8833659350667797,3977.2963379448524,276.850408270028,3.700408270028049,1.0,0.002,0.22118671457164665,0.004757164093882222,0.00034262564049225645,0.0016573743595078533,0.17131282024612823,0.17131282024612823,0.0,1.0972125985553305e-16,0.9999998412917922,0.9999998412917922,0.0,0.0919136559957416,1.4587453930400592e-08,0.0,0.0,0.0,1601723.4021435285,268.0142399289612,0.0,1.0,1279705.24267157,2617.6673300880598,,,,,,,,,,,,,,,,,,,2.0,15440.516238643084,1450.0,0.375,6.173730061729009,3.5
3389.0,-30.000000105863926,4.8642385596239,34.929965914529845,25.193655397184216,6.207253808604733,-26.379274714416848,-39.887734421621985,2.586528417157326,-5.135759849417752,-5.1357598493652485,39.85993180412408,41059.96606329608,25749.995903147057,25749.995903147057,66809.96196644314,75524.05225989263,75514.53148041855,25749.995903147057,101264.52738356561,101264.52738356561,101264.52738356561,127223.6447936722,123966.10194582678,3257.5428478454096,0.0,89926.56304292376,55462.47684632606,38293.429107330776,25959.117410106588,64252.54651743737,19799.281137611822,1450.0,0.0,0.8867349321628136,2.8703014969697276,0.001494314320929203,1.0,1.0,-5.135759849417752,352783.20049489004,1548502.7531919044,4.38938915180666,1548502.7531919044,4.38938915180666,0.7627101039230026,0.09191367050154065,3.957508183744907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508183744907,1.2796589075957612,1.2799576321113053,3.0926273870748275,6552.906328097738,15440.516392497151,6479.64522482968,0.00031096670414722006,22723.026426651162,2317.103845518211,19368.09319487436,1974.9958645280867,0.8523553522852088,0.8523553522852088,35720.83370900157,35405.22815468563,1.0111550065254675,0.8,4311.126201097106,4273.035954225843,1.0111550065254675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622987714706,4.8642385596239,-2.4563004320312682,7.320538991655169,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838038470323,0.0002334323628665065,198.92221225042624,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354527313495,0.09191367050164485,0.09191367050164485,0.09191367050164485,0.09191365689885006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.99931947363,591.6370274199945,0.0,0.09191367050164485,0.09191367050154065,0.09191367050154065,0.375,0.375,0.5,7.250670926526635,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,25959.117410106588,19799.281137611822,0.7627101039230026,1.0722457356381199,3.901290115649732,1.0398025539472076,0.639040291611678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952667799312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362613284307,261.25362613284307,-11.89637386715691,244.9603624420065,277.54688982367975,129606.2739241145,129606.24722837364,0.026695740875333884,0.0,nan,277.54688982367975,4.396889823679771,271.02958434734506,-2.1204156526549127,264.51227887101055,-8.637721128989426,257.99497339467564,-15.155026605324338,251.47766791834113,-21.67233208165885,244.9603624420065,-28.18963755799348,1.0,1.0,26022.012520719443,26022.012520719443,276.8504086604899,3.700408660489927,276.8504086604899,276.8504086604899,75514.53880947594,75514.53148041855,0.007329057392780669,0.0,8546.071908451686,8546.071908451686,0.8833659737102141,3977.2957246636315,276.8504086604899,3.700408660489927,1.0,0.002,0.22118672819586316,0.004757164071755563,0.00034262566175385825,0.0016573743382554311,0.1713128308769291,0.1713128308769291,0.0,9.289444213855802e-15,0.9999998517717349,0.9999998517717349,0.0,0.09191365687733673,1.3624203918025927e-08,0.0,0.0,0.0,1601723.4023989688,268.0142401505822,0.0,1.0,1279705.2419091444,2617.6673332064256,,,,,,,,,,,,,,,,,,,2.0,15440.516392497151,1450.0,0.375,6.173730061729009,3.5
3390.0,-30.000000042785764,4.864238594058255,34.92996591375656,25.193655292410426,6.207252020093173,-26.379274836497963,-39.88773445654658,2.586526813805206,-5.13575980125529,-5.135759801234013,39.85993180674287,41059.96169144902,25749.995867877587,25749.995867877587,66809.9575593266,75524.05039196636,75514.53155564572,25749.995867877587,101264.52742352331,101264.52742352331,101264.52742352331,127223.64485132335,123966.10218431802,3257.542667005324,0.0,89926.5587914056,55462.470090887684,38293.431889464344,25959.117427800036,64252.54931726438,19799.281151489726,1450.0,0.0,0.8867349323988132,2.8703015020670146,0.001494314320929203,1.0,1.0,-5.13575980125529,352783.20115790464,1548502.7533041846,4.389389143875588,1548502.7533041846,4.389389143875588,0.762710103937754,0.09191367043073291,3.9575077311658546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077311658546,1.2796589150367188,1.279957639554,3.0926270154201965,6552.905540606172,15440.516338880014,6479.645763985223,0.0003109669046456857,22723.027950955853,2317.1040009540316,19368.09480644636,1974.9960288626962,0.8523553660299763,0.8523553660299763,35720.83044098533,35405.22815468563,1.0111548908901855,0.8,4311.125806682167,4273.035954225843,1.0111548908901855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622980101124,4.864238594058255,-2.4563003875700566,7.320538981628312,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837972819217,0.00023343236439904064,198.92221219882168,0.0,0.0,0.0,0.025260196633620238,7.98634028194944e-05,0.00015356517934075553,0.0006077353844789109,0.09191367043068721,0.09191367043068721,0.09191367043068721,0.09191365708653923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0012726052,591.6370267790044,0.0,0.09191367043068721,0.09191367043073291,0.09191367043073291,0.375,0.375,0.5,7.250670526192436,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,25959.117427800036,19799.281151489726,0.762710103937754,1.0722455435692049,3.901290039675538,1.0398024400469206,0.6390401957236642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952669260839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362610662677,261.25362610662677,-11.896373893373209,244.96036246352492,277.5468897497287,129606.23693508487,129606.24131818871,-0.004383103847125187,0.0,nan,277.5468897497287,4.3968897497287,271.02958429248787,-2.120415707512109,264.51227883524723,-8.637721164752747,257.9949733780063,-15.15502662199367,251.47766792076567,-21.67233207923431,244.96036246352492,-28.18963753647506,1.0,1.0,26022.012520719443,26022.012520719443,276.85040871742365,3.70040871742367,276.85040871742365,276.85040871742365,75514.53205552102,75514.53155564572,0.0004998752992833033,0.0,8546.071908451686,8546.071908451686,0.8833660023702381,3977.295269821684,276.85040871742365,3.70040871742367,1.0,0.002,0.22118674159158258,0.004757164020506895,0.0003426256825384464,0.0016573743174573478,0.1713128412692232,0.1713128412692232,0.0,-4.205837067505769e-15,0.9999998542575396,0.9999998542575396,0.0,0.09191365703500844,1.3395724476041302e-08,0.0,0.0,0.0,1601723.4024544798,268.0142401987447,0.0,1.0,1279705.2417434559,2617.6673338841056,,,,,,,,,,,,,,,,,,,2.0,15440.516338880014,1450.0,0.375,6.173730061729009,3.5
3391.0,-29.99999998360397,4.864238628152469,34.92996591289158,25.19365494316446,6.207252026693031,-26.37927478257427,-39.88773445654658,2.586526825663333,-5.135759782989737,-5.1357597829909745,39.85993180255012,41059.96247073088,25749.995908694364,25749.995908694364,66809.95837942525,75524.04995811202,75514.53144183873,25749.995908694364,101264.52735053308,101264.52735053308,101264.52735053308,127223.6447831383,123966.10229496963,3257.542488168657,0.0,89926.55853869245,55462.47105131132,38293.430541534595,25959.11743260521,64252.5479741398,19799.28115492155,1450.0,0.0,0.8867349325070878,2.870301504000158,0.001494314320929203,1.0,1.0,-5.135759782989737,352783.2014093545,1548502.7531242198,4.389389140236878,1548502.7531242198,4.389389140236878,0.7627101039287734,0.0919136703656342,3.9575077866870014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077866870014,1.2796589149816868,1.2799576394989551,3.092627058940653,6552.905632820797,15440.516470389432,6479.645759997726,0.0003109668836400526,22723.02756831056,2317.103961935071,19368.09479452746,1974.9960276473068,0.8523553798587176,0.8523553798587176,35720.83084189653,35405.22815468563,1.0111549050760023,0.8,4311.125855067902,4273.035954225843,1.0111549050760023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622988912197,4.864238628152469,-2.4563003650797595,7.320538993232228,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837911223424,0.0002334323658369091,198.9222121504048,0.0,0.0,0.0,0.025260196633620238,7.98634028194944e-05,0.00015356517934075553,0.0006077353930050259,0.09191367036564678,0.09191367036564678,0.09191367036564678,0.09191365715966603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0031724967,591.637026155152,0.0,0.09191367036564678,0.0919136703656342,0.0919136703656342,0.375,0.375,0.5,7.250670130012859,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,25959.11743260521,19799.28115492155,0.7627101039287734,1.0722456016625515,3.9012900238127513,1.0398024745464531,0.6390402212104739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665495358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536260911573,261.2536260911573,-11.89637390884269,244.9603624914133,277.5468896909013,129606.2394635277,129606.24204988002,-0.0025863523161589875,0.0,nan,277.5468896909013,4.396889690901332,271.02958425100366,-2.1204157489963222,264.51227881110617,-8.637721188893806,257.9949733712084,-15.155026628791575,251.47766793131086,-21.672332068689116,244.9603624914133,-28.189637508586685,1.0,1.0,26022.012520719443,26022.012520719443,276.8504087223498,3.7004087223498345,276.8504087223498,276.8504087223498,75514.53157002805,75514.53144183873,0.00012818932009395212,0.0,8546.071908451686,8546.071908451686,0.8833659988543057,3977.2953256204364,276.8504087223498,3.7004087223498345,1.0,0.002,0.22118675485335174,0.004757163964720792,0.000342625703094331,0.0016573742969054766,0.1713128515471655,0.1713128515471655,0.0,-1.9255430583342559e-16,0.9999998557149328,0.9999998557149328,0.0,0.0919136571038641,1.3261770107813521e-08,0.0,0.0,0.0,1601723.4024755347,268.01424021701024,0.0,1.0,1279705.2416806123,2617.6673341411183,,,,,,,,,,,,,,,,,,,2.0,15440.516470389432,1450.0,0.375,6.173730061729009,3.5
3392.0,-29.999999928473137,4.864238661799133,34.9299659118957,25.193654593918495,6.207252063724278,-26.379274729253392,-39.887734421621985,2.5865268645045454,-5.13575977020821,-5.13575977020099,39.85993179704225,41059.96328092278,25749.995962400317,25749.995962400317,66809.9592433231,75524.049582709,75514.53129455948,25749.995962400317,101264.52725695979,101264.52725695979,101264.52725695979,127223.64469197884,123966.10238105824,3257.542310920606,0.0,89926.5583745155,55462.472072729266,38293.42922420693,25959.11743501905,64252.546659225976,19799.28115641179,1450.0,0.0,0.8867349325922004,2.8703015053528778,0.001494314320929203,1.0,1.0,-5.13575977020821,352783.201585305,1548502.752887462,4.389389137376558,1548502.752887462,4.389389137376558,0.7627101039152591,0.091913670301903,3.957507846705808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507846705808,1.2796589148014295,1.2799576393186558,3.0926271062784823,6552.9057331239765,15440.516594963457,6479.645746936678,0.000310966860427234,22723.027182212543,2317.10392256403,19368.094755487113,1974.9960236662994,0.8523553926234065,0.8523553926234065,35720.831275284756,35405.22815468563,1.0111549204109842,0.8,4311.12590737327,4273.035954225843,1.0111549204109842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623000505641,4.864238661799133,-2.4563003467013123,7.320539008500445,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837853843839,0.00023343236717635605,198.922212105302,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354009738798,0.09191367030191303,0.09191367030191303,0.09191367030191303,0.09191365721180549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00504913734,591.6370255388656,0.0,0.09191367030191303,0.091913670301903,0.091913670301903,0.375,0.375,0.5,7.250669737310959,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,25959.11743501905,19799.28115641179,0.7627101039152591,1.0722456597062089,3.9012900110575353,1.0398025092711234,0.6390402468977782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952661962475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362608687874,261.25362608687874,-11.896373913121238,244.96036252409027,277.5468896496673,129606.2422998378,129606.24301515963,-0.0007153218458462692,0.0,nan,277.5468896496673,4.396889649667344,271.02958422455185,-2.120415775448123,264.51227879943656,-8.63772120056342,257.994973374321,-15.155026625679,251.47766794920565,-21.672332050794324,244.96036252409027,-28.189637475909706,1.0,1.0,26022.012520719443,26022.012520719443,276.85040871790625,3.700408717906271,276.85040871790625,276.85040871790625,75514.53117892856,75514.53129455948,-0.00011563091538846493,0.0,8546.071908451686,8546.071908451686,0.8833659950535543,3977.295385939337,276.85040871790625,3.700408717906271,1.0,0.002,0.22118676799964487,0.004757163908488197,0.00034262572346744784,0.0016573742765332116,0.17131286173372393,0.17131286173372393,0.0,6.591949208711867e-16,0.9999998569712967,0.9999998569712967,0.0,0.09191365715560992,1.3146293081168562e-08,0.0,0.0,0.0,1601723.402490266,268.01424022979177,0.0,1.0,1279705.241636647,2617.6673343209586,,,,,,,,,,,,,,,,,,,2.0,15440.516594963457,1450.0,0.375,6.173730061729009,3.5
3393.0,-29.999999877080366,4.8642386949404735,34.92996591074617,25.193654279597126,6.207252093271791,-26.379274680045146,-39.887734421621985,2.5865268962365975,-5.1357597605875185,-5.135759760608745,39.85993179061615,41059.96402853582,25749.996023039235,25749.996023039235,66809.96005157505,75524.04922294433,75514.5311264647,25749.996023039235,101264.52714950393,101264.52714950393,101264.52714950393,127223.64458550232,123966.10245043607,3257.5421350662546,0.0,89926.55820689113,55462.47301248274,38293.4279937871,25959.11743599839,64252.54542978549,19799.28115672819,1450.0,0.0,0.8867349326645166,2.8703015063710695,0.001494314320929203,1.0,1.0,-5.1357597605875185,352783.20171774365,1548502.7526114231,4.389389134946272,1548502.7526114231,4.389389134946272,0.7627101038986732,0.09191367023883659,3.957507901889687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507901889687,1.279658914654165,1.279957639171357,3.092627149758282,6552.905825252455,15440.51671219246,6479.645736266215,0.0003109668391616942,22723.026823004377,2317.103885934991,19368.09472359239,1974.9960204139425,0.8523554046939066,0.8523554046939066,35720.831673760586,35405.22815468563,1.0111549345106279,0.8,4311.125955465081,4273.035954225843,1.0111549345106279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623013595697,4.8642386949404735,-2.4563003307991815,7.320539025739655,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837800354768,0.00023343236842498434,198.9222120632573,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354094482021,0.09191367023883408,0.09191367023883408,0.09191367023883408,0.09191365725190621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0069063361,591.6370249289156,0.0,0.09191367023883408,0.09191367023883659,0.09191367023883659,0.375,0.375,0.5,7.25066934769977,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,25959.11743599839,19799.28115672819,0.7627101038986732,1.0722457136821903,3.901289999387399,1.0398025417465255,0.639040270761035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952658671416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536260907364,261.2536260907364,-11.89637390926356,244.96036255997154,277.54688962150135,129606.24470902268,129606.2440640662,0.0006449564833743895,0.0,nan,277.54688962150135,4.396889621501373,271.0295842091953,-2.120415790804657,264.5122787968894,-8.637721203110573,257.9949733845834,-15.155026615416602,251.47766797227746,-21.67233202772252,244.96036255997154,-28.189637440028434,1.0,1.0,26022.012520719443,26022.012520719443,276.8504087078293,3.700408707829297,276.8504087078293,276.8504087078293,75514.53086424233,75514.5311264647,-0.00026222236920148134,0.0,8546.071908451686,8546.071908451686,0.8833659915589797,3977.2954413991356,276.8504087078293,3.700408707829297,1.0,0.002,0.2211867810430137,0.00475716385215635,0.00034262574367888957,0.0016573742563195265,0.17131287183944477,0.17131287183944477,0.0,-1.5838025335668249e-15,0.9999998580910608,0.9999998580910608,0.0,0.09191365719546515,1.3043371437456198e-08,0.0,0.0,0.0,1601723.402501355,268.01424023941246,0.0,1.0,1279705.2416035505,2617.667334456324,,,,,,,,,,,,,,,,,,,2.0,15440.51671219246,1450.0,0.375,6.173730061729009,3.5
3394.0,-29.999999829040952,4.8642387275048335,34.92996590941303,25.193653965275757,6.207252107920044,-26.379274635344874,-39.887734421621985,2.5865269142239575,-5.135759754908918,-5.135759754932785,39.85993178301821,41059.964699207085,25749.996092276866,25749.996092276866,66809.96079148396,75524.04886824875,75514.53093183279,25749.996092276866,101264.52702410966,101264.52702410966,101264.52702410966,127223.64445928526,123966.10249888944,3257.54196039583,0.0,89926.55801648997,55462.47384744818,38293.426854490885,25959.1174351756,64252.54428966649,19799.281155568977,1450.0,0.0,0.8867349327210053,2.870301506972064,0.001494314320929203,1.0,1.0,-5.135759754908918,352783.20179591497,1548502.7522848323,4.389389133047897,1548502.7522848323,4.389389133047897,0.7627101038781924,0.09191367017635925,3.957507950684035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507950684035,1.279658914570688,1.2799576390878604,3.092627188090771,6552.9059064744,15440.516822654708,6479.645730217647,0.0003109668205540565,22723.026494727983,2317.103852460115,19368.094705512813,1974.996018570339,0.8523554162121162,0.8523554162121162,35720.83202609842,35405.22815468563,1.0111549469777277,0.8,4311.125997988525,4273.035954225843,1.0111549469777277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623028541947,4.8642387275048335,-2.4563003179185823,7.320539045423416,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837750355858,0.00023343236959213969,198.922212023956,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354169413149,0.0919136701763635,0.0919136701763635,0.0919136701763635,0.0919136572770067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0087450935,591.6370243249593,0.0,0.0919136701763635,0.09191367017635925,0.09191367017635925,0.375,0.375,0.5,7.250668960718964,2.3874235921539366e-11,2.3874235921539366e-11,2.3874235921539366e-11,2.3874235921539366e-11,2.3874235921539366e-11,2.3874235921539366e-11,25959.1174351756,19799.281155568977,0.7627101038781924,1.0722457630973747,3.901289988514609,1.0398025717127715,0.6390402925384329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952655603497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536260995915,261.2536260995915,-11.896373900408491,244.9603625977598,277.54688960142323,129606.24660525225,129606.2451247618,0.001480490450617022,0.0,nan,277.54688960142323,4.396889601423254,271.0295842006905,-2.1204157993094555,264.51227879995787,-8.637721200042108,257.9949733992251,-15.155026600774875,251.47766799849248,-21.6723320015075,244.9603625977598,-28.18963740224018,1.0,1.0,26022.012520719443,26022.012520719443,276.8504086907308,3.7004086907307965,276.8504086907308,276.8504086907308,75514.53048689416,75514.53093183279,-0.00044493863242678344,0.0,8546.071908451686,8546.071908451686,0.8833659884690284,3977.2954904374556,276.8504086907308,3.7004086907307965,1.0,0.002,0.22118679399898697,0.004757163795540654,0.000342625763752155,0.0016573742362478538,0.1713128818760775,0.1713128818760775,0.0,8.673617379884035e-18,0.9999998590419404,0.9999998590419404,0.0,0.09191365722038665,1.2955972594907962e-08,0.0,0.0,0.0,1601723.402507898,268.01424024509106,0.0,1.0,1279705.2415840202,2617.6673345362246,,,,,,,,,,,,,,,,,,,2.0,15440.516822654708,1450.0,0.375,6.173730061729009,3.5
3395.0,-29.999999784133827,4.864238759465077,34.929965907888864,25.193653685878985,6.20725211944086,-26.379274593776344,-39.887734421621985,2.5865269290834045,-5.135759751119565,-5.135759751125553,39.859931774839005,41059.965325664416,25749.99616477087,25749.99616477087,66809.9614904353,75524.04852989239,75514.53072617884,25749.99616477087,101264.52689094971,101264.52689094971,101264.52689094971,127223.64432443038,123966.1025376245,3257.541786805893,0.0,89926.55783063601,55462.474626408046,38293.42578247552,25959.117433480664,64252.54321595618,19799.28115369473,1450.0,0.0,0.8867349327699837,2.8703015073731284,0.001494314320929203,1.0,1.0,-5.135759751119565,352783.20184808306,1548502.751933144,4.3893891314019156,1548502.751933144,4.3893891314019156,0.7627101038557917,0.0919136701142829,3.9575079962376876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575079962376876,1.2796589145017272,1.2799576390188834,3.0926272238557098,6552.905982256013,15440.516927087281,6479.645725220898,0.0003109668032198114,22723.02618620787,2317.1038209998187,19368.094690577196,1974.9960170473298,0.8523554271276154,0.8523554271276154,35720.83235503561,35405.22815468563,1.0111549586168203,0.8,4311.126037687758,4273.035954225843,1.0111549586168203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623044191147,4.864238759465077,-2.456300306567864,7.320539066032941,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837703616953,0.00023343237068319472,198.92221198721725,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354239367697,0.09191367011429448,0.09191367011429448,0.09191367011429448,0.09191365729492651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0105693786,591.6370237257246,0.0,0.09191367011429448,0.0919136701142829,0.0919136701142829,0.375,0.375,0.5,7.250668576140393,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,25959.117433480664,19799.28115369473,0.7627101038557917,1.0722458094740368,3.9012899785277555,1.0398025999668759,0.6390403129672192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952652735762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261119664,261.2536261119664,-11.896373888033565,244.96036263653892,277.546889587394,129606.24827183815,129606.24620287381,0.0020689643241851435,0.0,nan,277.546889587394,4.396889587394014,271.0295841972229,-2.1204158027770745,264.512278807052,-8.637721192947993,257.9949734168809,-15.155026583119081,251.47766802670992,-21.672331973290056,244.96036263653892,-28.18963736346106,1.0,1.0,26022.012520719443,26022.012520719443,276.8504086704739,3.700408670473905,276.8504086704739,276.8504086704739,75514.53019905323,75514.53072617884,-0.0005271256086416543,0.0,8546.071908451686,8546.071908451686,0.8833659855842976,3977.295536218876,276.8504086704739,3.700408670473905,1.0,0.002,0.2211868068748582,0.004757163738952531,0.0003426257837000002,0.00165737421630122,0.1713128918500001,0.1713128918500001,0.0,1.2203779653496838e-15,0.9999998599134323,0.9999998599134323,0.0,0.09191365723841234,1.2875870569115158e-08,0.0,0.0,0.0,1601723.4025122663,268.0142402488804,0.0,1.0,1279705.2415709798,2617.6673345895492,,,,,,,,,,,,,,,,,,,2.0,15440.516927087281,1450.0,0.375,6.173730061729009,3.5
3396.0,-29.999999742059995,4.864238790780492,34.929965906158536,25.193653406482213,6.207252120353638,-26.37927455581863,-39.887734421621985,2.586526934112275,-5.135759749870942,-5.135759749860365,39.85993176584097,41059.96589232307,25749.996242150206,25749.996242150206,66809.96213447327,75524.04819783168,75514.5305039464,25749.996242150206,101264.52674609661,101264.52674609661,101264.52674609661,127223.64417669275,123966.10256253494,3257.5416141578066,0.0,89926.55763020727,55462.475324698666,38293.42478389845,25959.117430596136,64252.54221449459,19799.28115084329,1450.0,0.0,0.8867349328090257,2.870301507505282,0.001494314320929203,1.0,1.0,-5.135759749870942,352783.2018652733,1548502.7515457263,4.389389130089857,1548502.7515457263,4.389389130089857,0.7627101038306991,0.09191367005256523,3.9575080369063476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575080369063476,1.2796589144783888,1.2799576389955396,3.0926272556929724,6552.906049715352,15440.51702588841,6479.6457235298485,0.0003109667879044488,22723.02590205336,2317.1037920241224,19368.094685522534,1974.9960165318978,0.8523554375639885,0.8523554375639885,35720.832648698866,35405.22815468563,1.0111549690077828,0.8,4311.1260731298025,4273.035954225843,1.0111549690077828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623060894938,4.864238790780492,-2.4563002972508388,7.320539088031331,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983765982704,0.00023343237170540964,198.9222119527965,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354301820598,0.09191367005255424,0.09191367005255424,0.09191367005255424,0.09191365730320523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.01237951044,591.6370231310941,0.0,0.09191367005255424,0.09191367005256523,0.09191367005256523,0.375,0.375,0.5,7.250668193661315,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,25959.117430596136,19799.28115084329,0.7627101038306991,1.0722458522327802,3.9012899691503957,1.0398026261971274,0.639040331746756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952650055009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362612599923,261.25362612599923,-11.896373874000744,244.96036267554288,277.5468895764556,129606.24959496787,129606.24724881999,0.0023461478897765864,0.0,nan,277.5468895764556,4.396889576455635,271.029584196273,-2.120415803726985,264.5122788160905,-8.637721183909491,257.9949734359079,-15.155026564092054,251.47766805572542,-21.67233194427456,244.96036267554288,-28.189637324457095,1.0,1.0,26022.012520719443,26022.012520719443,276.850408645735,3.700408645735024,276.850408645735,276.850408645735,75514.52986019196,75514.5305039464,-0.0006437544361688197,0.0,8546.071908451686,8546.071908451686,0.8833659830089137,3977.2955770908793,276.850408645735,3.700408645735024,1.0,0.002,0.2211868196808803,0.004757163682230601,0.00034262580353784395,0.0016573741964632474,0.17131290176892197,0.17131290176892197,0.0,1.0911410663894117e-15,0.9999998606733799,0.9999998606733799,0.0,0.09191365724654424,1.2806020992162635e-08,0.0,0.0,0.0,1601723.402513707,268.01424025012903,0.0,1.0,1279705.2415666787,2617.6673346071207,,,,,,,,,,,,,,,,,,,2.0,15440.51702588841,1450.0,0.375,6.173730061729009,3.5
