time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3397.0,-29.999999702526967,4.864238821399582,34.92996590420207,25.19365312708544,6.207252109788689,-26.379274521295397,-39.887734421621985,2.5865269285571175,-5.13575975166458,-5.135759751691379,39.85993175585389,41059.96640048436,25749.99632570922,25749.99632570922,66809.96272619358,75524.04786916036,75514.53026115104,25749.99632570922,101264.52658686026,101264.52658686026,101264.52658686026,127223.64401316446,123966.1025708767,3257.5414422877634,0.0,89926.5574119201,55462.47594324421,38293.42385408433,25959.117426304205,64252.541280388534,19799.28114683392,1450.0,0.0,0.8867349328360438,2.870301507315425,0.001494314320929203,1.0,1.0,-5.13575975166458,352783.20184057753,1548502.7511170087,4.389389129181882,1548502.7511170087,4.389389129181882,0.7627101038023518,0.09191366999116209,3.9575080727134266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575080727134266,1.2796589145041695,1.2799576390213263,3.0926272836124036,6552.906108873276,15440.517119626189,6479.6457253978615,0.0003109667746138471,22723.025641300294,2317.1037654347097,19368.09469110615,1974.9960171012683,0.8523554475907302,0.8523554475907302,35720.83290725726,35405.22815468563,1.011154978156597,0.8,4311.126104335061,4273.035954225843,1.011154978156597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862307893273,4.864238821399582,-2.456300290386977,7.320539111786559,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983761868144,0.00023343237266589673,198.92221192045432,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354356807803,0.09191366999117008,0.09191366999117008,0.09191366999117008,0.09191365729992612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.01417641266,591.6370225407579,0.0,0.09191366999117008,0.09191366999116209,0.09191366999116209,0.375,0.375,0.5,7.250667812920002,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,25959.117426304205,19799.28114683392,0.7627101038023518,1.0722458915385011,3.9012899603531688,1.0398026505231106,0.6390403489459626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952647543395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626140114,261.253626140114,-11.896373859885955,244.9603627141876,277.54688956604053,129606.25059515992,129606.24823529468,0.0023598652081542023,0.0,nan,277.54688956604053,4.3968895660405565,271.02958419566994,-2.1204158043300367,264.51227882529935,-8.63772117470063,257.99497345492875,-15.155026545071223,251.47766808455816,-21.672331915441816,244.9603627141876,-28.18963728581238,1.0,1.0,26022.012520719443,26022.012520719443,276.85040861549385,3.7004086154938705,276.85040861549385,276.85040861549385,75514.52947421456,75514.53026115104,-0.0007869364781072363,0.0,8546.071908451686,8546.071908451686,0.8833659807413944,3977.295613076994,276.85040861549385,3.7004086154938705,1.0,0.002,0.22118683242925696,0.004757163625228587,0.00034262582328423434,0.0016573741767136356,0.17131291164211718,0.17131291164211718,0.0,-2.130240428499519e-15,0.9999998613005029,0.9999998613005029,0.0,0.09191365724278228,1.2748379805286817e-08,0.0,0.0,0.0,1601723.4025116381,268.0142402483354,0.0,1.0,1279705.2415728562,2617.667334581876,,,,,,,,,,,,,,,,,,,2.0,15440.517119626189,1450.0,0.375,6.173730061729009,3.5
3398.0,-29.999999665403116,4.864238851317266,34.929965902023895,25.193652882613264,6.207252099723727,-26.37927448889043,-39.887734421621985,2.5865269232109944,-5.1357597544552505,-5.135759754460606,39.859931745542525,41059.966882319255,25749.99640987802,25749.99640987802,66809.96329219727,75524.04755597566,75514.53001465544,25749.99640987802,101264.52642453345,101264.52642453345,101264.52642453345,127223.64384607332,123966.10257492347,3257.5412711498434,0.0,89926.55720396094,55462.476530304426,38293.42297072946,25959.11742153986,64252.54039226932,19799.281142436826,1450.0,0.0,0.8867349328592085,2.8703015070201046,0.001494314320929203,1.0,1.0,-5.1357597544552505,352783.20180216513,1548502.7506737662,4.3893891284033995,1548502.7506737662,4.3893891284033995,0.7627101037729487,0.09191366992997968,3.957508106784925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508106784925,1.27965891452898,1.2799576390461427,3.0926273101778956,6552.906165162366,15440.517208861198,6479.64572719559,0.000310966761968614,22723.025393122232,2317.1037401275903,19368.094696479682,1974.996017649216,0.8523554571365302,0.8523554571365302,35720.83315328325,35405.22815468563,1.0111549868619654,0.8,4311.126134027792,4273.035954225843,1.0111549868619654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586230971021555,4.864238851317266,-2.456300284397878,7.320539135715144,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983758004332,0.00023343237356785018,198.92221189008313,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.000607735440912976,0.0919136699299953,0.0919136699299953,0.0919136699299953,0.09191365729287039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.01596383617,591.637021953517,0.0,0.0919136699299953,0.09191366992997968,0.09191366992997968,0.375,0.375,0.5,7.25066743380904,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,25959.11742153986,19799.281142436826,0.7627101037729487,1.072245928855837,3.9012899522470064,1.0398026737046437,0.6390403652780625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952645183452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362615412246,261.25362615412246,-11.89637384587752,244.9603627521268,277.5468895561181,129606.25153317042,129606.24919109994,0.0023420704625592634,0.0,nan,277.5468895561181,4.39688955611814,271.02958419531984,-2.1204158046801354,264.5122788345216,-8.637721165478354,257.9949734737233,-15.155026526276686,251.47766811292507,-21.672331887074904,244.9603627521268,-28.18963724787318,1.0,1.0,26022.012520719443,26022.012520719443,276.85040858388146,3.700408583881483,276.85040858388146,276.85040858388146,75514.52919203768,75514.53001465544,-0.0008226177596952766,0.0,8546.071908451686,8546.071908451686,0.8833659785837824,3977.2956473188497,276.85040858388146,3.700408583881483,1.0,0.002,0.22118684512320025,0.004757163568314967,0.0003426258429455989,0.0016573741570557118,0.17131292147279945,0.17131292147279945,0.0,1.3105835861004778e-15,0.9999998618927725,0.9999998618927725,0.0,0.09191365723603755,1.269394212733543e-08,0.0,0.0,0.0,1601723.4025084232,268.0142402455447,0.0,1.0,1279705.2415824505,2617.667334542618,,,,,,,,,,,,,,,,,,,2.0,15440.517208861198,1450.0,0.375,6.173730061729009,3.5
3399.0,-29.9999996304752,4.864238880517463,34.929965899620456,25.19365263814109,6.2072520827981705,-26.379274459147876,-39.887734421621985,2.586526911470865,-5.135759758714812,-5.135759758696699,39.85993173468525,41059.967321506476,25749.996495976466,25749.996495976466,66809.96381748295,75524.04724895139,75514.5297593797,25749.996495976466,101264.52625535616,101264.52625535616,101264.52625535616,127223.64367141607,123966.1025707564,3257.541100659663,0.0,89926.55698785334,55462.47706040853,38293.42214160535,25959.1174160599,64252.53955766525,19799.28113744826,1450.0,0.0,0.8867349328768982,2.8703015065693007,0.001494314320929203,1.0,1.0,-5.135759758714812,352783.2017435277,1548502.7502066598,4.389389127808915,1548502.7502066598,4.389389127808915,0.7627101037417864,0.09191366986892498,3.9575081374346732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081374346732,1.2796589145834647,1.27995763910064,3.0926273339977173,6552.90621563371,15440.517293819115,6479.645731143426,0.0003109667507279755,22723.02516253203,2317.1037166139336,19368.094708280027,1974.9960188525163,0.8523554663054308,0.8523554663054308,35720.833374601214,35405.22815468563,1.0111549946930662,0.8,4311.126160738526,4273.035954225843,1.0111549946930662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623115688131,4.864238880517463,-2.4563002796748514,7.320539160192315,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837543690699,0.00023343237441645183,198.9222118615084,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354456197101,0.09191366986892582,0.09191366986892582,0.09191366986892582,0.09191365728026824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.01774156117,591.6370213694322,0.0,0.09191366986892582,0.09191366986892498,0.09191366986892498,0.375,0.375,0.5,7.250667056151546,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,25959.1174160599,19799.28113744826,0.7627101037417864,1.0722459635409631,3.9012899445600384,1.0398026953864206,0.6390403804141632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952642967327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261672205,261.2536261672205,-11.896373832779489,244.96036278904708,277.54688954539387,129606.25227521437,129606.25008535522,0.0021898591260103746,0.0,nan,277.54688954539387,4.39688954539389,271.0295841941245,-2.1204158058754956,264.51227884285515,-8.637721157144824,257.99497349158577,-15.15502650841421,251.47766814031644,-21.67233185968354,244.96036278904708,-28.189637210952895,1.0,1.0,26022.012520719443,26022.012520719443,276.85040854977484,3.7004085497748633,276.85040854977484,276.85040854977484,75514.52887185565,75514.5297593797,-0.0008875240455381572,0.0,8546.071908451686,8546.071908451686,0.8833659766428562,3977.295678121847,276.85040854977484,3.7004085497748633,1.0,0.002,0.221186857768744,0.0047571635113519495,0.0003426258625309481,0.0016573741374703592,0.17131293126547403,0.17131293126547403,0.0,1.3071141391485241e-15,0.9999998624193503,0.9999998624193503,0.0,0.09191365722338256,1.2645542412340887e-08,0.0,0.0,0.0,1601723.402503513,268.01424024128517,0.0,1.0,1279705.2415971062,2617.667334482683,,,,,,,,,,,,,,,,,,,2.0,15440.517293819115,1450.0,0.375,6.173730061729009,3.5
3400.0,-29.999999597682365,4.864238909028107,34.92996589701132,25.19365242859351,6.207252070674015,-26.379274430846728,-39.887734421621985,2.586526903838403,-5.13575976228509,-5.135759762320537,39.85993172394189,41059.967748522475,25749.996578722756,25749.996578722756,66809.96432724522,75524.0469603487,75514.52951167496,25749.996578722756,101264.52609039772,101264.52609039772,101264.52609039772,127223.6435012691,123966.10257041882,3257.540930850287,0.0,89926.55679133514,55462.47757950893,38293.421346473566,25959.117410871393,64252.538757344955,19799.281132692726,1450.0,0.0,0.886734932897611,2.870301506191407,0.001494314320929203,1.0,1.0,-5.13575976228509,352783.2016943743,1548502.7497453408,4.3893891271128345,1548502.7497453408,4.3893891271128345,0.7627101037110378,0.09191366980789267,3.9575081676470085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081676470085,1.2796589146188861,1.2799576391360699,3.0926273575217906,6552.906265478398,15440.517374901417,6479.645733709981,0.0003109667395712078,22723.024939403276,2317.103693861133,19368.094715951633,1974.9960196348022,0.8523554750127496,0.8523554750127494,35720.833592760675,35405.22815468563,1.011155002412407,0.8,4311.126187068062,4273.035954225843,1.011155002412407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623133550481,4.864238909028107,-2.4563002746883833,7.320539183716491,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837509560282,0.0002334323752131792,198.92221183468044,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354502592728,0.0919136698078889,0.0919136698078889,0.0919136698078889,0.09191365727031416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.01951245405,591.6370207875955,0.0,0.0919136698078889,0.09191366980789267,0.09191366980789267,0.375,0.375,0.5,7.250666680018076,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,25959.117410871393,19799.281132692726,0.7627101037110378,1.0722459969564375,3.901289937409775,1.0398027162717818,0.6390403950198583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952640882288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617981597,261.25362617981597,-11.89637382018401,244.9603628248086,277.5468895348234,129606.25306186358,129606.25095601495,0.002105848602669473,0.0,nan,277.5468895348234,4.396889534823401,271.0295841928204,-2.1204158071795973,264.51227885081744,-8.63772114918254,257.9949735088145,-15.155026491185481,251.47766816681155,-21.672331833188423,244.9603628248086,-28.189637175191365,1.0,1.0,26022.012520719443,26022.012520719443,276.85040851716633,3.700408517166352,276.85040851716633,276.85040851716633,75514.52866313607,75514.52951167496,-0.0008485388971166685,0.0,8546.071908451686,8546.071908451686,0.8833659747296297,3977.2957084852437,276.85040851716633,3.700408517166352,1.0,0.002,0.2211868703631528,0.004757163454723108,0.00034262588203757703,0.0016573741179593342,0.17131294101878852,0.17131294101878852,0.0,-3.088675148976705e-15,0.9999998629756265,0.9999998629756265,0.0,0.09191365721347965,1.2594413022833313e-08,0.0,0.0,0.0,1601723.4024993975,268.0142402377149,0.0,1.0,1279705.2416093918,2617.6673344324377,,,,,,,,,,,,,,,,,,,2.0,15440.517374901417,1450.0,0.375,6.173730061729009,3.5
3401.0,-29.999999566603684,4.864238936765263,34.92996589415851,25.193652184121333,6.207252033201643,-26.37927440662318,-39.887734421621985,2.5865268732211004,-5.135759770666482,-5.135759770629456,39.85993171169115,41059.968091353876,25749.996671541398,25749.996671541398,66809.96476289528,75524.04665474445,75514.52923076955,25749.996671541398,101264.52590231094,101264.52590231094,101264.52590231094,127223.64330575407,123966.1025442733,3257.5407614807737,0.0,89926.55654042317,55462.47797703238,38293.42062598977,25959.117403443128,64252.53802943289,19799.281126100283,1450.0,0.0,0.886734932899372,2.8703015053043743,0.001494314320929203,1.0,1.0,-5.135759770666482,352783.2015789956,1548502.7492180206,4.389389127053653,1548502.7492180206,4.389389127053653,0.7627101036753343,0.09191366974715033,3.9575081901680194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575081901680194,1.279658914760977,1.2799576392781937,3.0926273747776207,6552.906302041432,15440.51745219099,6479.6457440055865,0.00031096673173897077,22723.024746691746,2317.1036742100255,19368.094746725885,1974.9960227729027,0.8523554835958049,0.8523554835958048,35720.83375538205,35405.22815468563,1.0111550081665917,0.8,4311.126206694739,4273.035954225843,1.0111550081665917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623153587139,4.864238936765263,-2.4563002733389014,7.320539210104164,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837477213934,0.00023343237596825997,198.9222118092548,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077354537177158,0.09191366974716383,0.09191366974716383,0.09191366974716383,0.09191365724209187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.02127122454,591.6370202096629,0.0,0.09191366974716383,0.09191366974715033,0.09191366974715033,0.375,0.375,0.5,7.250666304874053,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,-3.700506567838602e-11,25959.117403443128,19799.281126100283,0.7627101036753343,1.0722460260833018,3.9012899303291877,1.0398027348319046,0.6390404075951843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952638924705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618954017,261.25362618954017,-11.896373810459806,244.96036285909548,277.5468895199848,129606.25331400179,129606.25168821233,0.001625789449830466,0.0,nan,277.5468895199848,4.396889519984825,271.02958418780696,-2.1204158121930163,264.5122788556291,-8.637721144370857,257.9949735234512,-15.155026476548755,251.47766819127335,-21.672331808726625,244.96036285909548,-28.189637140904495,1.0,1.0,26022.012520719443,26022.012520719443,276.8504084759879,3.7004084759878992,276.8504084759879,276.8504084759879,75514.52825669752,75514.52923076955,-0.0009740720270201564,0.0,8546.071908451686,8546.071908451686,0.883365973303464,3977.2957311188593,276.8504084759879,3.7004084759878992,1.0,0.002,0.22118688292523692,0.004757163397437459,0.00034262590149072,0.0016573740985134661,0.17131295074536002,0.17131295074536002,0.0,4.1858877475320355e-15,0.999999863327415,0.999999863327415,0.0,0.09191365718507148,1.256207884367407e-08,0.0,0.0,0.0,1601723.402489737,268.0142402293335,0.0,1.0,1279705.241638226,2617.6673343145094,,,,,,,,,,,,,,,,,,,2.0,15440.51745219099,1450.0,0.375,6.173730061729009,3.5
3402.0,-29.99999953737287,4.864238963787045,34.92996589109679,25.193651974573754,6.207252014398769,-26.37927438219571,-39.88773438669739,2.586526859221648,-5.13575977694785,-5.135759776945475,39.85993169995674,41059.968460926575,25749.996757386234,25749.996757386234,66809.9652183128,75524.04638063032,75514.52896800928,25749.996757386234,101264.52572539552,101264.52572539552,101264.52572539552,127223.64312232488,123966.10252967534,3257.5405926495464,0.0,89926.55634116332,55462.478421459695,38293.419910781806,25959.117396929363,64252.53730771117,19799.281120250933,1450.0,0.0,0.8867349329100062,2.870301504639583,0.001494314320929203,1.0,1.0,-5.13575977694785,352783.20149252506,1548502.7487123916,4.389389126696278,1548502.7487123916,4.389389126696278,0.7627101036413872,0.09191366968630954,3.957508215986642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508215986642,1.2796589148259467,1.2799576393431786,3.09262739479678,6552.906344459629,15440.517526535381,6479.645748713151,0.00031096672234996617,22723.02454809783,2317.103653959082,19368.09476079711,1974.9960242077684,0.852355491664442,0.8523554916644419,35720.833941815064,35405.22815468563,1.011155014763326,0.8,4311.126229195229,4273.035954225843,1.011155014763326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623172118368,4.864238963787045,-2.4563002707221906,7.320539234509235,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837446790789,0.00023343237667844622,198.92221178534092,0.0,0.0,0.0,0.025260196633620238,7.986340345016618e-05,0.00015356517871008374,0.0006077354564346134,0.09191366968624848,0.09191366968624848,0.09191366968624848,0.09191365722190602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.023026652,591.6370196328513,0.0,0.09191366968624848,0.09191366968630954,0.09191366968630954,0.375,0.375,0.5,7.250665930937151,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,25959.117396929363,19799.281120250933,0.7627101036413872,1.072246055760766,3.9012899240555843,1.039802753599502,0.6390404205251334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952637069447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261984443,261.2536261984443,-11.896373801555683,244.96036289202644,277.5468895048622,129606.25391905589,129606.25243037047,0.0014886854316662034,0.0,nan,277.5468895048622,4.396889504862202,271.029584182295,-2.120415817704952,264.51227885972787,-8.637721140272106,257.9949735371607,-15.15502646283926,251.47766821459356,-21.672331785406413,244.96036289202644,-28.18963710797354,1.0,1.0,26022.012520719443,26022.012520719443,276.85040843892557,3.7004084389255922,276.85040843892557,276.85040843892557,75514.528003573,75514.52896800928,-0.0009644362871767953,0.0,8546.071908451686,8546.071908451686,0.8833659716684737,3977.2957570665753,276.85040843892557,3.7004084389255922,1.0,0.002,0.2211868954465776,0.004757163340657851,0.0003426259208822402,0.0016573740791155716,0.1713129604411201,0.1713129604411201,0.0,-2.188353664944742e-15,0.9999998637705979,0.9999998637705979,0.0,0.09191365716496527,1.252134426547944e-08,0.0,0.0,0.0,1601723.4024824968,268.0142402230521,0.0,1.0,1279705.2416598352,2617.667334226126,,,,,,,,,,,,,,,,,,,2.0,15440.517526535381,1450.0,0.375,6.173730061729009,3.5
3403.0,-29.999999509656725,4.864238990047445,34.929965887807015,25.193651765026175,6.2072519762124125,-26.379274361069825,-39.88773438669739,2.5865268276254634,-5.13575978614449,-5.135759786166969,39.859931687251404,41059.96876386094,25749.996848752115,25749.996848752115,66809.96561261306,75524.04609471522,75514.52868559354,25749.996848752115,101264.52553434565,101264.52553434565,101264.52553434565,127223.64292341925,123966.10249921001,3257.5404242092313,0.0,89926.5561010432,55462.47877018857,38293.41925650514,25959.117389073603,64252.536645578744,19799.28111329562,1450.0,0.0,0.8867349329090816,2.8703015036662447,0.001494314320929203,1.0,1.0,-5.13575978614449,352783.20136592095,1548502.7481676382,4.389389126727349,1548502.7481676382,4.389389126727349,0.7627101036042656,0.09191366962555185,3.957508235773266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508235773266,1.2796589149725808,1.2799576394898469,3.092627409904821,6552.906376471754,15440.517597615088,6479.645759337928,0.00031096671555991794,22723.0243738134,2317.103636187016,19368.094792555283,1974.9960274462007,0.8523554995995857,0.8523554995995856,35720.83408469178,35405.22815468563,1.0111550198188666,0.8,4311.126246438935,4273.035954225843,1.0111550198188666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623191841418,4.864238990047445,-2.4563002704364534,7.320539260483899,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837417944087,0.00023343237735183256,198.92221176266622,0.0,0.0,0.0,0.025260196633620238,7.986340345016618e-05,0.00015356517871008374,0.0006077354594731498,0.09191366962559827,0.09191366962559827,0.09191366962559827,0.09191365719064162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.02477306646,591.6370190589539,0.0,0.09191366962559827,0.09191366962555185,0.09191366962555185,0.375,0.375,0.5,7.250665557887206,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,25959.117389073603,19799.28111329562,0.7627101036042656,1.0722460819919033,3.9012899177417477,1.0398027704515584,0.6390404318252905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149526353245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536262047777,261.2536262047777,-11.896373795222303,244.96036292341012,277.54688948614523,129606.2541162515,129606.25305737264,0.0010588788797390404,0.0,nan,277.54688948614523,4.396889486145255,271.0295841735982,-2.120415826401768,264.5122788610512,-8.637721138948791,257.9949735485041,-15.155026451495871,251.47766823595714,-21.672331764042838,244.96036292341012,-28.18963707658986,1.0,1.0,26022.012520719443,26022.012520719443,276.8504083966578,3.700408396657849,276.8504083966578,276.8504083966578,75514.5276862925,75514.52868559354,-0.0009993010462494567,0.0,8546.071908451686,8546.071908451686,0.8833659704154658,3977.295776952132,276.8504083966578,3.700408396657849,1.0,0.002,0.2211869079387082,0.004757163283523137,0.0003426259402264451,0.0016573740597721242,0.17131297011322255,0.17131297011322255,0.0,-1.4307131868118717e-15,0.9999998640884163,0.9999998640884163,0.0,0.09191365713341945,1.2492132398269751e-08,0.0,0.0,0.0,1601723.4024718977,268.0142402138555,0.0,1.0,1279705.2416914715,2617.667334096719,,,,,,,,,,,,,,,,,,,2.0,15440.517597615088,1450.0,0.375,6.173730061729009,3.5
3404.0,-29.999999483659867,4.864239015641406,34.929965884342145,25.193651590403192,6.20725196169828,-26.37927433912404,-39.88773438669739,2.586526817162469,-5.135759791634712,-5.135759791630371,39.85993167561887,41059.96910771787,25749.996928724824,25749.996928724824,66809.9660364427,75524.04584497387,75514.52843482008,25749.996928724824,101264.5253635449,101264.5253635449,101264.5253635449,127223.6427464186,123966.10249005818,3257.5402563604157,0.0,89926.55592412113,55462.47918686526,38293.41859695096,25959.117382873697,64252.535979824665,19799.28110769649,1450.0,0.0,0.886734932923367,2.8703015030851837,0.001494314320929203,1.0,1.0,-5.135759791634712,352783.20129034057,1548502.7476665217,4.389389126247267,1548502.7476665217,4.389389126247267,0.762710103570736,0.09191366956472335,3.957508260210477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508260210477,1.2796589150211382,1.2799576395384158,3.0926274288841293,6552.906416686631,15440.517666097698,6479.645762856296,0.0003109667066191122,22723.024188795618,2317.103617320453,19368.09480307192,1974.9960285185991,0.8523555070025423,0.8523555070025421,35720.834261149794,35405.22815468563,1.011155026062646,0.8,4311.126267735548,4273.035954225843,1.011155026062646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623209105038,4.864239015641406,-2.4563002675781602,7.320539283219566,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837390886858,0.0002334323779834462,198.92221174139806,0.0,0.0,0.0,0.025260196633620238,7.986340345016618e-05,0.00015356517871008374,0.0006077354632258545,0.09191366956469786,0.09191366956469786,0.09191366956469786,0.09191365717351548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.02651831234,591.6370184854906,0.0,0.09191366956469786,0.09191366956472335,0.09191366956472335,0.375,0.375,0.5,7.2506651861529345,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,25959.117382873697,19799.28110769649,0.762710103570736,1.072246109439474,3.90128991213366,1.0398027878218077,0.6390404437983698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952633669973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536262110034,261.2536262110034,-11.896373788996584,244.9603629534461,277.54688946856066,129606.254762547,129606.25372166434,0.0010408826211018088,0.0,nan,277.54688946856066,4.396889468560687,271.02958416553776,-2.1204158344622215,264.51227886251485,-8.63772113748513,257.99497355949194,-15.155026440508038,251.47766825646903,-21.672331743530947,244.9603629534461,-28.189637046553884,1.0,1.0,26022.012520719443,26022.012520719443,276.85040836185067,3.700408361850691,276.85040836185067,276.85040836185067,75514.52752906794,75514.52843482008,-0.0009057521383510903,0.0,8546.071908451686,8546.071908451686,0.8833659688679548,3977.295801511529,276.85040836185067,3.700408361850691,1.0,0.002,0.22118692038613613,0.004757163227235364,0.0003426259595040331,0.0016573740404972395,0.17131297975201654,0.17131297975201654,0.0,1.272419669628988e-15,0.9999998645748017,0.9999998645748017,0.0,0.09191365711729643,1.2447426925233144e-08,0.0,0.0,0.0,1601723.4024655686,268.01424020836527,0.0,1.0,1279705.2417103602,2617.667334019468,,,,,,,,,,,,,,,,,,,2.0,15440.517666097698,1450.0,0.375,6.173730061729009,3.5
3405.0,-29.999999459075102,4.864239040546219,34.92996588069145,25.193651380855613,6.207251929426034,-26.379274320225008,-39.88773438669739,2.586526790575896,-5.135759798823813,-5.135759798841145,39.85993166332616,41059.96939013727,25749.997011422463,25749.997011422463,66809.96640155974,75524.04558466695,75514.52817204525,25749.997011422463,101264.52518346772,101264.52518346772,101264.52518346772,127223.64255932216,123966.10247031986,3257.5400890022984,0.0,89926.55570991414,55462.47951538414,38293.41799392222,25959.117375854446,64252.53536977667,19799.28110141731,1450.0,0.0,0.8867349329312832,2.8703015023243696,0.001494314320929203,1.0,1.0,-5.135759798823813,352783.2011913796,1548502.7471382911,4.389389125981233,1548502.7471382911,4.389389125981233,0.7627101035350827,0.0919136695038716,3.957508279092279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508279092279,1.2796589151445232,1.2799576396618295,3.092627443341277,6552.906447319592,15440.517731517577,6479.645771796502,0.0003109667000703102,22723.024026254297,2317.103600745851,19368.094829794794,1974.996031243574,0.8523555142755999,0.8523555142755999,35720.8343974929,35405.22815468563,1.011155030887002,0.8,4311.1262841907155,4273.035954225843,1.011155030887002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623226956885,4.864239040546219,-2.4563002661836917,7.320539306729911,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837365299271,0.000233432378580753,198.92221172128512,0.0,0.0,0.0,0.025260196633620238,7.986340345016618e-05,0.00015356517871008374,0.0006077354661254418,0.09191366950387088,0.09191366950387088,0.09191366950387088,0.091913657149973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.02825495094,591.6370179148199,0.0,0.09191366950387088,0.0919136695038716,0.0919136695038716,0.375,0.375,0.5,7.2506648155330895,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,25959.117375854446,19799.28110141731,0.7627101035350827,1.0722461336998996,3.9012899063466704,1.0398028033767839,0.6390404542612212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952632118079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536262153983,261.2536262153983,-11.896373784601678,244.96036298197407,277.5468894488226,129606.25502434457,129606.25428955762,0.0007347869497681942,0.0,nan,277.5468894488226,4.396889448822606,271.0295841554529,-2.1204158445470966,264.5122788620832,-8.637721137916799,257.9949735687135,-15.155026431286501,251.47766827534377,-21.672331724656203,244.96036298197407,-28.189637018025905,1.0,1.0,26022.012520719443,26022.012520719443,276.8504083238919,3.7004083238919065,276.8504083238919,276.8504083238919,75514.52718428135,75514.52817204525,-0.0009877638949546963,0.0,8546.071908451686,8546.071908451686,0.8833659676722457,3977.2958204877405,276.8504083238919,3.7004083238919065,1.0,0.002,0.22118693279656182,0.004757163170802241,0.0003426259787230985,0.0016573740212755036,0.17131298936154923,0.17131298936154923,0.0,-1.3981871216373065e-15,0.999999864977342,0.999999864977342,0.0,0.09191365709344364,1.2410427967938842e-08,0.0,0.0,0.0,1601723.4024572826,268.01424020117616,0.0,1.0,1279705.2417350917,2617.6673339183235,,,,,,,,,,,,,,,,,,,2.0,15440.517731517577,1450.0,0.375,6.173730061729009,3.5
3406.0,-29.999999435896417,4.864239064787244,34.92996587687181,25.19365120623263,6.207251902917338,-26.379274302015048,-39.88773438669739,2.586526769035981,-5.1357598055449785,-5.135759805533968,39.85993165114921,41059.969671352526,25749.99709107712,25749.99709107712,66809.96676242964,75524.04533916552,75514.52791614526,25749.99709107712,101264.52500722239,101264.52500722239,101264.52500722239,127223.64237627063,123966.10245409835,3257.539922172283,0.0,89926.55551475949,55462.47984694649,38293.41740868111,25959.117369048236,64252.53477772935,19799.28109531113,1450.0,0.0,0.886734932941095,2.870301501613037,0.001494314320929203,1.0,1.0,-5.1357598055449785,352783.201098855,1548502.7466158392,4.389389125651497,1548502.7466158392,4.389389125651497,0.7627101034998345,0.09191366944308976,3.9575082983574856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575082983574856,1.2796589152444873,1.2799576397618169,3.0926274581546425,6552.906478707336,15440.517794489886,6479.645779039678,0.0003109666932799984,22723.02386632578,2317.1035844376806,19368.09485144513,1974.996033451294,0.8523555212274163,0.8523555212274163,35720.834536604525,35405.22815468563,1.011155035809319,0.8,4311.126300980015,4273.035954225843,1.011155035809319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623244151849,4.864239064787244,-2.4563002645879135,7.320539329375158,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837341175184,0.00023343237914389648,198.92221170232256,0.0,0.0,0.0,0.025260196633620238,7.986340345016618e-05,0.00015356517871008374,0.0006077354690839067,0.09191366944315046,0.09191366944315046,0.09191366944315046,0.0919136571282115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0299864449,591.6370173458462,0.0,0.09191366944315046,0.09191366944308976,0.09191366944308976,0.375,0.375,0.5,7.250664446090631,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,25959.117369048236,19799.28109531113,0.7627101034998345,1.072246157430813,3.90128990098078,1.0398028185743533,0.6390404645263018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495263065048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536262186914,261.2536262186914,-11.896373781308569,244.96036300907775,277.5468894283051,129606.25538530522,129606.25483472865,0.0005505765740607036,0.0,nan,277.5468894283051,4.396889428305144,271.02958414445965,-2.1204158555403296,264.5122788606142,-8.637721139385803,257.99497357676864,-15.155026423231334,251.4776682929232,-21.67233170707678,244.96036300907775,-28.189636990922224,1.0,1.0,26022.012520719443,26022.012520719443,276.8504082872555,3.7004082872555273,276.8504082872555,276.8504082872555,75514.52696279329,75514.52791614526,-0.0009533519769320264,0.0,8546.071908451686,8546.071908451686,0.8833659664522571,3977.295839849273,276.8504082872555,3.7004082872555273,1.0,0.002,0.22118694516746723,0.004757163114643236,0.0003426259978812775,0.0016573740021207026,0.17131299894063876,0.17131299894063876,0.0,1.9801868478275253e-15,0.9999998654073633,0.9999998654073633,0.0,0.09191365707218664,1.2370903119343547e-08,0.0,0.0,0.0,1601723.4024495361,268.014240194455,0.0,1.0,1279705.2417582113,2617.6673338237524,,,,,,,,,,,,,,,,,,,2.0,15440.517794489886,1450.0,0.375,6.173730061729009,3.5
3407.0,-29.999999414030274,4.864239088380885,34.92996587289298,25.193651031609647,6.207251874920266,-26.379274285135242,-39.88773438669739,2.5865267460252293,-5.135759812130914,-5.135759812109673,39.85993163891564,41059.969933861146,25749.997168763184,25749.997168763184,66809.96710262433,75524.04510007716,75514.52766297056,25749.997168763184,101264.52483173375,101264.52483173375,101264.52483173375,127223.64219398113,123966.10243811048,3257.539755870652,0.0,89926.55532093928,55462.48015472338,38293.416851351,25959.117362247365,64252.53421359837,19799.281089205364,1450.0,0.0,0.886734932951966,2.870301500916003,0.001494314320929203,1.0,1.0,-5.135759812130914,352783.2010081901,1548502.7460889912,4.38938912528616,1548502.7460889912,4.38938912528616,0.7627101034644452,0.09191366938236858,3.957508316246397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508316246397,1.2796589153512772,1.2799576398686319,3.092627471875994,6552.906507781234,15440.517854997706,6479.645786777442,0.0003109666870332514,22723.023714636813,2317.103568969711,19368.094874573824,1974.9960358097644,0.8523555279352217,0.8523555279352217,35720.834665778086,35405.22815468563,1.0111550403799887,0.8,4311.126316569896,4273.035954225843,1.0111550403799887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623260921852,4.864239088380885,-2.456300263079864,7.320539351460749,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837318417073,0.00023343237967515313,198.92221168443376,0.0,0.0,0.0,0.025260196633620238,7.986340345016618e-05,0.00015356517871008374,0.0006077354718310205,0.09191366938234227,0.09191366938234227,0.09191366938234227,0.09191365710701771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0317119314,591.6370167788381,0.0,0.09191366938234227,0.09191366938236858,0.09191366938236858,0.375,0.375,0.5,7.250664077831243,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,25959.117362247365,19799.281089205364,0.7627101034644452,1.0722461798916891,3.9012898957852977,1.0398028329983708,0.6390404742225909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629266817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362622082844,261.25362622082844,-11.89637377917154,244.9603630347758,277.54688940688106,129606.25569602377,129606.25533873671,0.00035728702383287184,0.0,nan,277.54688940688106,4.396889406881087,271.02958413246,-2.1204158675399754,264.51227885803894,-8.637721141961038,257.9949735836179,-15.1550264163821,251.47766830919687,-21.672331690803105,244.9603630347758,-28.189636965224167,1.0,1.0,26022.012520719443,26022.012520719443,276.8504082510551,3.700408251055137,276.8504082510551,276.8504082510551,75514.52672096228,75514.52766297056,-0.000942008278798312,0.0,8546.071908451686,8546.071908451686,0.8833659653194237,3977.295857827629,276.8504082510551,3.700408251055137,1.0,0.002,0.2211869574987503,0.004757163058670835,0.00034262601697817625,0.001657373983022653,0.17131300848908812,0.17131300848908812,0.0,8.291978215169138e-16,0.9999998658384341,0.9999998658384341,0.0,0.09191365705108678,1.2331281807980199e-08,0.0,0.0,0.0,1601723.4024419447,268.01424018786906,0.0,1.0,1279705.24178087,2617.6673337310813,,,,,,,,,,,,,,,,,,,2.0,15440.517854997706,1450.0,0.375,6.173730061729009,3.5
3408.0,-29.999999393528565,4.864239111388382,34.92996586878815,25.193650856986665,6.207251857091877,-26.37927426846651,-39.88773438669739,2.5865267320298018,-5.135759816398206,-5.135759816417664,39.85993162732173,41059.970206747756,25749.997239100565,25749.997239100565,66809.96744584832,75524.04488043516,75514.52742948242,25749.997239100565,101264.52466858298,101264.52466858298,101264.52466858298,127223.64202508214,123966.10243486706,3257.5395902150794,0.0,89926.55515665332,55462.480482965904,38293.41630409713,25959.11735649916,64252.533660596295,19799.28108395817,1450.0,0.0,0.8867349329722459,2.870301500464368,0.001494314320929203,1.0,1.0,-5.135759816398206,352783.20094944525,1548502.7455907043,4.389389124604628,1548502.7455907043,4.389389124604628,0.7627101034312014,0.09191366932151983,3.9575083356465535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083356465535,1.2796589154162281,1.279957639933598,3.0926274868794352,6552.906539571725,15440.5179132098,6479.645791483649,0.0003109666800458698,22723.02356173349,2317.1035533779113,19368.094888640993,1974.9960372442163,0.8523555342897968,0.8523555342897969,35720.83480586417,35405.22815468563,1.011155045336786,0.8,4311.126333476803,4273.035954225843,1.011155045336786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623276105505,4.864239111388382,-2.4563002600687796,7.320539371457161,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837297079132,0.00023343238017325786,198.9222116676612,0.0,0.0,0.0,0.025260196633620238,7.986340345016618e-05,0.00015356517871008374,0.000607735474810209,0.09191366932150755,0.09191366932150755,0.09191366932150755,0.09191365709465743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0334335006,591.6370162131502,0.0,0.09191366932150755,0.09191366932151983,0.09191366932151983,0.375,0.375,0.5,7.25066371102058,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,25959.11735649916,19799.28108395817,0.7627101034312014,1.0722462023414354,3.901289890897644,1.0398028472894354,0.6390404839697134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952627961508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362622281995,261.25362622281995,-11.896373777180031,244.96036305918068,277.54688938645916,129606.2561819992,129606.25584904033,0.00033295885581956756,0.0,nan,277.54688938645916,4.396889386459179,271.0295841210035,-2.120415878996482,264.5122788555478,-8.6377211444522,257.99497359009206,-15.155026409907919,251.47766832463637,-21.67233167536361,244.96036305918068,-28.189636940819298,1.0,1.0,26022.012520719443,26022.012520719443,276.850408219426,3.7004082194260377,276.850408219426,276.850408219426,75514.52648372587,75514.52742948242,-0.0009457565465709195,0.0,8546.071908451686,8546.071908451686,0.8833659640908893,3977.295877324786,276.850408219426,3.7004082194260377,1.0,0.002,0.22118696978112903,0.004757163003312006,0.00034262603600096524,0.001657373963996673,0.17131301800048263,0.17131301800048263,0.0,-2.361826012542423e-15,0.9999998663704435,0.9999998663704435,0.0,0.09191365703913695,1.2282382870598282e-08,0.0,0.0,0.0,1601723.4024370266,268.01424018360177,0.0,1.0,1279705.2417955506,2617.6673336710364,,,,,,,,,,,,,,,,,,,2.0,15440.5179132098,1450.0,0.375,6.173730061729009,3.5
3409.0,-29.999999374194978,4.864239133802423,34.929965864554404,25.193650682363682,6.2072518291198,-26.379274253863485,-39.88773435177279,2.586526708788305,-5.135759821607564,-5.135759821659758,39.859931615391396,41059.97044037238,25749.997310315113,25749.997310315113,66809.9677506875,75524.04465702419,75514.5271907468,25749.997310315113,101264.52450106191,101264.52450106191,101264.52450106191,127223.64185137303,123966.10242621198,3257.5394251610546,0.0,89926.55497245357,55462.48075580176,38293.41579627979,25959.117350311124,64252.53314659091,19799.281078347256,1450.0,0.0,0.8867349329888541,2.870301499912995,0.001494314320929203,1.0,1.0,-5.135759821607564,352783.2008777271,1548502.7450790033,4.389389124046489,1548502.7450790033,4.389389124046489,0.7627101033968691,0.09191366926083094,3.957508351591558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508351591558,1.2796589155240892,1.279957640041484,3.092627499079116,6552.906565421385,15440.517968988575,6479.645799299018,0.00031096667453099045,22723.023423636885,2317.103539295976,19368.094912001656,1974.996039626341,0.8523555404979526,0.8523555404979527,35720.834921001035,35405.22815468563,1.0111550494107815,0.8,4311.126347372601,4273.035954225843,1.0111550494107815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586232914785105,4.864239133802423,-2.4563002579005233,7.320539391702946,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837276957013,0.00023343238064298092,198.9222116518443,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077354760108627,0.0919136692608623,0.0919136692608623,0.0919136692608623,0.09191365707872268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0351469254,591.6370156501198,0.0,0.0919136692608623,0.09191366926083094,0.09191366926083094,0.375,0.375,0.5,7.250663345553658,5.218225851422176e-11,5.218225851422176e-11,5.218225851422176e-11,5.218225851422176e-11,5.218225851422176e-11,5.218225851422176e-11,25959.117350311124,19799.281078347256,0.7627101033968691,1.0722462226616347,3.9012898859646907,1.039802860352009,0.6390404927179268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952626737647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626223664,261.253626223664,-11.896373776335963,244.9603630822334,277.5468893650946,129606.25643893762,129606.25629781494,0.0001411226634111701,0.0,nan,277.5468893650946,4.396889365094637,271.0295841085224,-2.1204158914775917,264.51227885195016,-8.63772114804982,257.99497359537787,-15.155026404622106,251.47766833880564,-21.672331661194335,244.9603630822334,-28.189636917766563,1.0,1.0,26022.012520719443,26022.012520719443,276.8504081862488,3.700408186248808,276.8504081862488,276.8504081862488,75514.52620470419,75514.5271907468,-0.0009860426071099937,0.0,8546.071908451686,8546.071908451686,0.8833659630811558,3977.2958933495156,276.8504081862488,3.700408186248808,1.0,0.002,0.22118698201867001,0.004757162947999546,0.0003426260549536309,0.0016573739450444383,0.17131302747681545,0.17131302747681545,0.0,-1.9307472287621863e-15,0.9999998668582849,0.9999998668582849,0.0,0.09191365702328738,1.2237543566279769e-08,0.0,0.0,0.0,1601723.4024310221,268.0142401783924,0.0,1.0,1279705.2418134736,2617.6673335977275,,,,,,,,,,,,,,,,,,,2.0,15440.517968988575,1450.0,0.375,6.173730061729009,3.5
