time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3410.0,-29.99999935591433,4.864239155610391,34.92996586018668,25.193650542665296,6.207251796794202,-26.379274240643465,-39.88773435177279,2.5865266815233294,-5.13575982814956,-5.1357598280960035,39.85993160305738,41059.97065095975,25749.997383043967,25749.997383043967,66809.96803400372,75524.04443530022,75514.52694506926,25749.997383043967,101264.52432811323,101264.52432811323,101264.52432811323,127223.6416715993,123966.10241095326,3257.539260646043,0.0,89926.554781727,55462.48099738641,38293.415315933984,25959.11734348607,64252.53265942005,19799.28107221626,1450.0,0.0,0.8867349330003311,2.8703014992206266,0.001494314320929203,1.0,1.0,-5.13575982814956,352783.2007876691,1548502.7445476346,4.389389123660788,1548502.7445476346,4.389389123660788,0.7627101033612186,0.09191366920035228,3.957508365640306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508365640306,1.2796589156506226,1.279957640168047,3.092627509751825,6552.906588035575,15440.518022721566,6479.645808467359,0.0003109666698038314,22723.02329477889,2317.103526156118,19368.094939406437,1974.996042420851,0.8523555465375366,0.8523555465375366,35720.835022445266,35405.22815468563,1.011155053000278,0.8,4311.126359615846,4273.035954225843,1.011155053000278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623307178406,4.864239155610391,-2.4563002567688454,7.320539412379237,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837257930662,0.0002334323810871248,198.92221163688882,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077354781682612,0.09191366920036256,0.09191366920036256,0.09191366920036256,0.0919136570577411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.03685257124,591.6370150896198,0.0,0.09191366920036256,0.09191366920035228,0.09191366920035228,0.375,0.375,0.5,7.25066298128643,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,25959.11734348607,19799.28107221626,0.7627101033612186,1.0722462416110112,3.9012898812507943,1.0398028726453434,0.6390405008407082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495262558352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536262230778,261.2536262230778,-11.89637377692219,244.96036310395843,277.5468893421972,129606.25659831356,129606.25669632001,-9.800644009925921e-05,0.0,nan,277.5468893421972,4.396889342197198,271.0295840945494,-2.1204159054505567,264.51227884690167,-8.637721153098312,257.9949735992539,-15.155026400746067,251.47766835160618,-21.672331648393794,244.96036310395843,-28.18963689604155,1.0,1.0,26022.012520719443,26022.012520719443,276.8504081510651,3.700408151065119,276.8504081510651,276.8504081510651,75514.52602951833,75514.52694506926,-0.0009155509324045852,0.0,8546.071908451686,8546.071908451686,0.8833659621915047,3977.2959074685073,276.8504081510651,3.700408151065119,1.0,0.002,0.2211869942162531,0.004757162892655252,0.00034262607384345485,0.0016573739261625288,0.17131303692172742,0.17131303692172742,0.0,5.983494949513002e-15,0.999999867293134,0.999999867293134,0.0,0.09191365700277729,1.2197574986892588e-08,0.0,0.0,0.0,1601723.402423482,268.0142401718504,0.0,1.0,1279705.2418359818,2617.667333505677,,,,,,,,,,,,,,,,,,,2.0,15440.518022721566,1450.0,0.375,6.173730061729009,3.5
3411.0,-29.99999933872533,4.864239176850921,34.9299658557049,25.19365040296691,6.207251772357602,-26.379274227617028,-39.88773435177279,2.586526661249335,-5.135759833252848,-5.135759833299157,39.85993159103048,41059.9708692897,25749.99745113645,25749.99745113645,66809.96832042615,75524.04422880775,75514.5267105765,25749.99745113645,101264.52416171294,101264.52416171294,101264.52416171294,127223.64149901047,123966.10240228704,3257.5390967234266,0.0,89926.5546140025,55462.48125448445,38293.41484390893,25959.11733729754,64252.53218120647,19799.28106659808,1450.0,0.0,0.8867349330178501,2.8703014986805364,0.001494314320929203,1.0,1.0,-5.135759833252848,352783.2007174181,1548502.7440315757,4.389389123072041,1548502.7440315757,4.389389123072041,0.7627101033266208,0.0919136691398308,3.957508380842707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508380842707,1.2796589157447118,1.2799576402621582,3.092627521404476,6552.906612726143,15440.518074628431,6479.64581528485,0.000310966664509172,22723.023165109167,2317.103512933486,19368.094959784376,1974.9960444988224,0.8523555522983303,0.8523555522983302,35720.835132219894,35405.22815468563,1.0111550568845364,0.8,4311.126372864481,4273.035954225843,1.0111550568845364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623321877454,4.864239176850921,-2.45630025488652,7.320539431737441,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837240040553,0.00023343238150474465,198.92221162282644,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077354805028206,0.0919136691398174,0.0919136691398174,0.0919136691398174,0.09191365704226208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0385532737,591.6370145307601,0.0,0.0919136691398174,0.0919136691398308,0.0919136691398308,0.375,0.375,0.5,7.250662618347434,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,25959.11733729754,19799.28106659808,0.7627101033266208,1.0722462605295913,3.901289876849383,1.0398028848420657,0.6390405089949049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952624492248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536262219393,261.2536262219393,-11.89637377806065,244.96036312448032,277.5468893193983,129606.25690101342,129606.25709135788,-0.00019034446791366187,0.0,nan,277.5468893193983,4.396889319398326,271.02958408041474,-2.1204159195852412,264.5122788414311,-8.637721158568866,257.9949736024475,-15.15502639755249,251.47766836346392,-21.672331636536057,244.96036312448032,-28.189636875519653,1.0,1.0,26022.012520719443,26022.012520719443,276.8504081184233,3.7004081184232973,276.8504081184233,276.8504081184233,75514.52586117008,75514.5267105765,-0.0008494064095430076,0.0,8546.071908451686,8546.071908451686,0.8833659612287973,3977.2959227469205,276.8504081184233,3.7004081184232973,1.0,0.002,0.2211870063691712,0.00475716283770146,0.00034262609266511214,0.0016573739073287366,0.17131304633255606,0.17131304633255606,0.0,-6.151329445813758e-15,0.9999998677788987,0.9999998677788987,0.0,0.09191365698690425,1.2152926557269838e-08,0.0,0.0,0.0,1601723.4024176,268.01424016674713,0.0,1.0,1279705.2418535356,2617.667333433874,,,,,,,,,,,,,,,,,,,2.0,15440.518074628431,1450.0,0.375,6.173730061729009,3.5
3412.0,-29.999999322575768,4.864239197550686,34.929965851124926,25.193650263268523,6.207251748489546,-26.379274215469223,-39.88773435177279,2.5865266413830073,-5.135759837697606,-5.1357598378001414,39.85993157923295,41059.97107717728,25749.997516028376,25749.997516028376,66809.96859320566,75524.04402936592,75514.52648425373,25749.997516028376,101264.52400028211,101264.52400028211,101264.52400028211,127223.64133168496,123966.1023982419,3257.5389334430592,0.0,89926.55445157213,55462.48149938337,38293.41439132084,25959.11733140286,64252.531722723696,19799.281061223548,1450.0,0.0,0.8867349330380446,2.870301498210154,0.001494314320929203,1.0,1.0,-5.135759837697606,352783.20065623434,1548502.7435235952,4.389389122393377,1548502.7435235952,4.389389122393377,0.7627101032927752,0.09191366907944258,3.957508395386623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508395386623,1.279658915836909,1.2799576403543769,3.0926275325471204,6552.90663633607,15440.518124604974,6479.645821965252,0.0003109666594529886,22723.023040558044,2317.103500232806,19368.094979752546,1974.996046535009,0.8523555578490887,0.8523555578490887,35720.83523723967,35405.22815468563,1.0111550606005497,0.8,4311.126385539254,4273.035954225843,1.0111550606005497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623335885603,4.864239197550686,-2.456300252635065,7.32053945018575,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837223232245,0.00023343238189711137,198.92221160961438,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077354827362596,0.09191366907938307,0.09191366907938307,0.09191366907938307,0.09191365702929259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0402481717,591.6370139738165,0.0,0.09191366907938307,0.09191366907944258,0.09191366907944258,0.375,0.375,0.5,7.250662256835609,1.0254552762489766e-10,1.0254552762489766e-10,1.0254552762489766e-10,1.0254552762489766e-10,1.0254552762489766e-10,1.0254552762489766e-10,25959.11733140286,19799.281061223548,0.7627101032927752,1.072246278631228,3.901289872552124,1.0398028965071504,0.6390405167903433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623466146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362622030616,261.25362622030616,-11.896373779693818,244.96036314384344,277.5468892967689,129606.25719272027,129606.25746577063,-0.000273050348300402,0.0,nan,277.5468892967689,4.396889296768904,271.02958406618376,-2.1204159338162185,264.5122788355987,-8.637721164401285,257.99497360501357,-15.155026394986407,251.4776683744285,-21.672331625571474,244.96036314384344,-28.18963685615654,1.0,1.0,26022.012520719443,26022.012520719443,276.85040808743963,3.700408087439655,276.85040808743963,276.85040808743963,75514.52567799579,75514.52648425373,-0.0008062579436227679,0.0,8546.071908451686,8546.071908451686,0.8833659603077892,3977.295937363556,276.85040808743963,3.700408087439655,1.0,0.002,0.22118701847414732,0.004757162783117345,0.00034262611141297277,0.0016573738885834865,0.1713130557064864,0.1713130557064864,0.0,-3.5405706144686633e-15,0.9999998683005354,0.9999998683005354,0.0,0.09191365697446158,1.2104981003154341e-08,0.0,0.0,0.0,1601723.4024124767,268.01424016230237,0.0,1.0,1279705.2418688252,2617.667333371341,,,,,,,,,,,,,,,,,,,2.0,15440.518124604974,1450.0,0.375,6.173730061729009,3.5
3413.0,-29.999999307405325,4.8642392177291285,34.929965846456035,25.193650123570137,6.2072517242891685,-26.37927420423589,-39.88773435177279,2.586526621119772,-5.135759841891854,-5.135759841916292,39.859931567506955,41059.971273001065,25749.997578586954,25749.997578586954,66809.96885158803,75524.04383563637,75514.52626248667,25749.997578586954,101264.52384107362,101264.52384107362,101264.52384107362,127223.64116670334,123966.10239588558,3257.538770817761,0.0,89926.55429205383,55462.48172941875,38293.41395848342,25959.117325629726,64252.531284113145,19799.28105594848,1450.0,0.0,0.8867349330591825,2.87030149776623,0.001494314320929203,1.0,1.0,-5.135759841891854,352783.20059849246,1548502.7430195385,4.389389121683012,1548502.7430195385,4.389389121683012,0.7627101032591901,0.09191366901909631,3.9575084090905785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575084090905785,1.279658915930948,1.2799576404484379,3.09262754302892,6552.906658545745,15440.518172738959,6479.645828779113,0.00031096665471881684,22723.0229215656,2317.103488098953,19368.09500011963,1974.9960486118737,0.8523555632088928,0.8523555632088928,35720.835336194206,35405.22815468563,1.0111550641019509,0.8,4311.126397482019,4273.035954225843,1.0111550641019509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623349390055,4.8642392177291285,-2.4563002502415765,7.320539467970705,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837207442974,0.0002334323822656901,198.92221159720336,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.00060773548484071,0.09191366901913979,0.09191366901913979,0.09191366901913979,0.09191365701726814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.04193631373,591.6370134190939,0.0,0.09191366901913979,0.09191366901909631,0.09191366901909631,0.375,0.375,0.5,7.250661896789343,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,25959.117325629726,19799.28105594848,0.7627101032591901,1.0722462958647945,3.901289868366762,1.0398029076265705,0.6390405242003814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952622502089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626218149,261.253626218149,-11.896373781850968,244.96036316208634,277.5468892742117,129606.25745678584,129606.25781743789,-0.00036065202764827336,0.0,nan,277.5468892742117,4.3968892742117305,271.0295840517866,-2.120415948213349,264.51227882936155,-8.637721170638429,257.99497360693647,-15.155026393063508,251.4776683845114,-21.672331615488588,244.96036316208634,-28.18963683791364,1.0,1.0,26022.012520719443,26022.012520719443,276.8504080573739,3.70040805737392,276.8504080573739,276.8504080573739,75514.52548011584,75514.52626248667,-0.0007823708292562515,0.0,8546.071908451686,8546.071908451686,0.8833659594399724,3977.2959511360314,276.8504080573739,3.70040805737392,1.0,0.002,0.22118703052999403,0.0047571627288106435,0.0003426261300849083,0.0016573738699196092,0.17131306504245414,0.17131306504245414,0.0,4.517219931443606e-15,0.9999998688351682,0.9999998688351682,0.0,0.09191365696325537,1.2055840934590266e-08,0.0,0.0,0.0,1601723.4024076422,268.0142401581081,0.0,1.0,1279705.2418832555,2617.6673333123185,,,,,,,,,,,,,,,,,,,2.0,15440.518172738959,1450.0,0.375,6.173730061729009,3.5
3414.0,-29.999999293148147,4.864239237398924,34.92996584170315,25.19364998387175,6.207251699026788,-26.379274193930627,-39.88773435177279,2.5865265998093134,-5.135759845941379,-5.13575984595043,39.859931555745064,41059.9714556539,25749.997639624584,25749.997639624584,66809.96909527847,75524.04364641574,75514.52604255299,25749.997639624584,101264.52368217756,101264.52368217756,101264.52368217756,127223.64100207147,123966.10239322482,3257.538608846648,0.0,89926.55413344617,55462.48194268433,38293.41354529093,25959.117319893903,64252.53086518483,19799.281050699574,1450.0,0.0,0.8867349330811892,2.870301497337604,0.001494314320929203,1.0,1.0,-5.135759845941379,352783.2005427401,1548502.7425139141,4.389389120943448,1548502.7425139141,4.389389120943448,0.7627101032255166,0.09191366895893206,3.9575084218218395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575084218218395,1.2796589160298473,1.2799576405473603,3.0926275527388527,6552.9066791199275,15440.518219136418,6479.64583594514,0.00031096665036896173,22723.022808388232,2317.103476558074,19368.095021539364,1974.9960507960786,0.8523555683968952,0.8523555683968952,35720.83542812502,35405.22815468563,1.0111550673548255,0.8,4311.1264085770945,4273.035954225843,1.0111550673548255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586233625661805,4.864239237398924,-2.4563002479243403,7.320539485323264,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837192604322,0.00023343238261207792,198.9222115855395,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077354867957883,0.09191366895894389,0.09191366895894389,0.09191366895894389,0.09191365700582364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.04361723067,591.6370128667415,0.0,0.09191366895894389,0.09191366895893206,0.09191366895893206,0.375,0.375,0.5,7.250661538197862,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,25959.117319893903,19799.281050699574,0.7627101032255166,1.0722463122043393,3.901289864290896,1.0398029181988127,0.6390405312096772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952621596482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536262153836,261.2536262153836,-11.8963737846164,244.9603631792453,277.5468892515219,129606.25768141683,129606.25814376537,-0.00046234853233945297,0.0,nan,277.5468892515219,4.396889251521941,271.0295840370666,-2.1204159629333503,264.5122788226113,-8.637721177388698,257.99497360815593,-15.155026391844046,251.4776683937006,-21.672331606299366,244.9603631792453,-28.189636820754686,1.0,1.0,26022.012520719443,26022.012520719443,276.8504080276047,3.7004080276047375,276.8504080276047,276.8504080276047,75514.52526789949,75514.52604255299,-0.0007746534975012764,0.0,8546.071908451686,8546.071908451686,0.8833659586337524,3977.295963930949,276.8504080276047,3.7004080276047375,1.0,0.002,0.22118704253713953,0.004757162674712371,0.000342626148681506,0.0016573738513195168,0.17131307434075302,0.17131307434075302,0.0,1.0226194890883278e-15,0.9999998693649758,0.9999998693649758,0.0,0.09191365695178769,1.2007144372666011e-08,0.0,0.0,0.0,1601723.4024029751,268.0142401540586,0.0,1.0,1279705.241897191,2617.6673332553273,,,,,,,,,,,,,,,,,,,2.0,15440.518219136418,1450.0,0.375,6.173730061729009,3.5
3415.0,-29.99999927973468,4.864239256565211,34.92996583686941,25.193649844173365,6.207251672094574,-26.379274184551758,-39.88773435177279,2.5865265769116657,-5.1357598502370365,-5.135759850248618,39.8599315439057,41059.97162439621,25749.99770004561,25749.99770004561,66809.96932444182,75524.04346060182,75514.52582281845,25749.99770004561,101264.52352286407,101264.52352286407,101264.52352286407,127223.64083689336,123966.10238937716,3257.538447516193,0.0,89926.55397402025,55462.48213781464,38293.41315133957,25959.1173140293,64252.530465368865,19799.28104534573,1450.0,0.0,0.8867349331023433,2.8703014968830516,0.001494314320929203,1.0,1.0,-5.1357598502370365,352783.2004836159,1548502.7420035964,4.389389120232534,1548502.7420035964,4.389389120232534,0.7627101031915844,0.09191366889893332,3.9575084334825608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575084334825608,1.2796589161361123,1.2799576406536501,3.0926275615944023,6552.9066978837745,15440.518263916405,6479.645843644885,0.0003109666464505221,22723.022701150872,2317.1034656229062,19368.09504455442,1974.996053142961,0.8523555734322911,0.8523555734322911,35720.835512325626,35405.22815468563,1.0111550703341743,0.8,4311.126418739215,4273.035954225843,1.0111550703341743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623375609199,4.864239256565211,-2.456300245935317,7.320539502500528,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837178643647,0.0002334323829379706,198.92221157456586,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077354885864691,0.09191366889888254,0.09191366889888254,0.09191366889888254,0.09191365699346053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0452908575,591.6370123167751,0.0,0.09191366889888254,0.09191366889893332,0.09191366889893332,0.375,0.375,0.5,7.250661181032849,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,25959.1173140293,19799.28104534573,0.7627101031915844,1.0722463276418561,3.901289860341864,1.039802928235665,0.6390405378123887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952620745394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253626211892,261.253626211892,-11.896373788107951,244.96036319535648,277.5468892284276,129606.2578581737,129606.25844193272,-0.0005837589963602447,0.0,nan,277.5468892284276,4.396889228427597,271.0295840218134,-2.1204159781865997,264.5122788151992,-8.637721184800796,257.9949736085849,-15.15502639141505,251.4776684019707,-21.672331598029274,244.96036319535648,-28.1896368046435,1.0,1.0,26022.012520719443,26022.012520719443,276.85040799759474,3.700407997594766,276.85040799759474,276.85040799759474,75514.525041897,75514.52582281845,-0.0007809214584995061,0.0,8546.071908451686,8546.071908451686,0.8833659578953256,3977.2959756499736,276.85040799759474,3.700407997594766,1.0,0.002,0.22118705449655965,0.004757162620790542,0.0003426261672040017,0.0016573738327958602,0.17131308360200084,0.17131308360200084,0.0,-1.3791051634015616e-16,0.9999998698842082,0.9999998698842082,0.0,0.09191365693951352,1.1959419806731911e-08,0.0,0.0,0.0,1601723.4023980254,268.01424014976294,0.0,1.0,1279705.2419119587,2617.667333194907,,,,,,,,,,,,,,,,,,,2.0,15440.518263916405,1450.0,0.375,6.173730061729009,3.5
3416.0,-29.999999267244046,4.864239275282487,34.92996583198252,25.193649739399575,6.207251655524189,-26.379274174967215,-39.88773435177279,2.5865265632473493,-5.135759852470869,-5.1357598524561405,39.85993153270453,41059.97180896281,25749.997753926964,25749.997753926964,66809.96956288978,75524.04329179802,75514.52562115574,25749.997753926964,101264.5233750827,101264.5233750827,101264.5233750827,127223.6406842193,123966.10239728553,3257.5382869337695,0.0,89926.55384297474,55462.48236013941,38293.41275870592,25959.117309136596,64252.53006784251,19799.28104078807,1450.0,0.0,0.8867349331315246,2.8703014966465727,0.001494314320929203,1.0,1.0,-5.135759852470869,352783.2004528569,1548502.7415226179,4.3893891192518595,1548502.7415226179,4.3893891192518595,0.7627101031597672,0.09191366883894812,3.957508447034116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508447034116,1.2796589161995267,1.2799576407170792,3.0926275720311196,6552.906719997926,15440.518307207185,6479.64584823975,0.00031096664164517566,22723.022590228098,2317.1034543119313,19368.095058288778,1974.996054543476,0.8523555781975023,0.8523555781975023,35720.835610179696,35405.22815468563,1.0111550737966366,0.8,4311.126430549165,4273.035954225843,1.0111550737966366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623387240507,4.864239275282487,-2.456300242536124,7.320539517818611,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837165643618,0.0002334323832414383,198.92221156434724,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077354906675161,0.09191366883898841,0.09191366883898841,0.09191366883898841,0.0919136569889127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.04695950414,591.6370117684796,0.0,0.09191366883898841,0.09191366883894812,0.09191366883894812,0.375,0.375,0.5,7.250660825535206,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,25959.117309136596,19799.28104078807,0.7627101031597672,1.072246343455714,3.9012898566501133,1.0398029383799663,0.639040544638611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619944668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536262086644,261.2536262086644,-11.896373791335577,244.96036321054518,277.54688920678365,129606.25822001933,129606.25875964788,-0.0005396285200677814,0.0,nan,277.54688920678365,4.396889206783669,271.0295840075359,-2.120415992464075,264.5122788082883,-8.637721191711705,257.9949736090405,-15.15502639095945,251.47766840979287,-21.672331590207108,244.96036321054518,-28.189636789454795,1.0,1.0,26022.012520719443,26022.012520719443,276.8504079717901,3.7004079717901277,276.8504079717901,276.8504079717901,75514.52494966758,75514.52562115574,-0.0006714881601510569,0.0,8546.071908451686,8546.071908451686,0.8833659570371596,3977.2959892692866,276.8504079717901,3.7004079717901277,1.0,0.002,0.2211870663997849,0.004757162567484659,0.000342626185640912,0.0016573738143608825,0.17131309282045598,0.17131309282045598,0.0,1.794571435898007e-15,0.9999998704956107,0.9999998704956107,0.0,0.09191365693572456,1.1903223553467159e-08,0.0,0.0,0.0,1601723.4023954496,268.0142401475291,0.0,1.0,1279705.2419196498,2617.6673331634597,,,,,,,,,,,,,,,,,,,2.0,15440.518307207185,1450.0,0.375,6.173730061729009,3.5
3417.0,-29.999999255659993,4.8642392935945775,34.92996582706262,25.193649634625785,6.207251641823456,-26.379274165911664,-39.88773435177279,2.586526552075139,-5.135759853071136,-5.135759853026474,39.85993152197794,41059.97199027919,25749.997802549206,25749.997802549206,66809.9697928284,75524.04313189679,75514.52543321167,25749.997802549206,101264.52323576088,101264.52323576088,101264.52323576088,127223.64054074862,123966.1024135655,3257.538127183121,0.0,89926.55372234751,55462.482580730044,38293.41237957496,25959.11730498774,64252.5296845627,19799.281036838904,1450.0,0.0,0.886734933167299,2.8703014965830898,0.001494314320929203,1.0,1.0,-5.135759853071136,352783.2004445985,1548502.741062236,4.389389118049613,1548502.741062236,4.389389118049613,0.7627101031295354,0.09191366877914403,3.9575084605895565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575084605895565,1.2796589162513756,1.2799576407689404,3.0926275824988236,6552.906742177735,15440.518348823289,6479.645851996593,0.0003109666367899589,22723.022481915556,2317.1034432671254,19368.09506951823,1974.9960556885615,0.8523555827545656,0.8523555827545656,35720.83570806181,35405.22815468563,1.0111550772600915,0.8,4311.126442362499,4273.035954225843,1.0111550772600915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623397736535,4.8642392935945775,-2.4563002380469876,7.320539531641565,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837153586992,0.0002334323835228836,198.92221155487022,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077354927491597,0.09191366877919213,0.09191366877919213,0.09191366877919213,0.091913656990588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0486215158,591.6370112223856,0.0,0.09191366877919213,0.09191366877914403,0.09191366877914403,0.375,0.375,0.5,7.2506604718820995,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,25959.11730498774,19799.281036838904,0.7627101031295354,1.0722463588066093,3.901289852986926,1.0398029481612792,0.6390405512725555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619199037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362620583115,261.25362620583115,-11.896373794168824,244.96036322484863,277.54688918681376,129606.25860641511,129606.25908010152,-0.00047368641287270533,0.0,nan,277.54688918681376,4.39688918681378,271.0295839944207,-2.1204160055792727,264.5122788020277,-8.637721197972269,257.99497360963466,-15.155026390365322,251.47766841724166,-21.672331582758318,244.96036322484863,-28.189636775151342,1.0,1.0,26022.012520719443,26022.012520719443,276.85040794922793,3.7004079492279516,276.85040794922793,276.85040794922793,75514.52484609919,75514.52543321167,-0.0005871124885743484,0.0,8546.071908451686,8546.071908451686,0.8833659561787477,3977.2960028925045,276.85040794922793,3.7004079492279516,1.0,0.002,0.2211870782409717,0.004757162514732597,0.00034262620398288176,0.0016573737960189616,0.17131310199144087,0.17131310199144087,0.0,1.8431436932253575e-15,0.9999998711705813,0.9999998711705813,0.0,0.09191365693795951,1.1841184518346779e-08,0.0,0.0,0.0,1601723.4023947574,268.01424014692884,0.0,1.0,1279705.2419217122,2617.6673331550232,,,,,,,,,,,,,,,,,,,2.0,15440.518348823289,1450.0,0.375,6.173730061729009,3.5
3418.0,-29.999999244802964,4.864239311480433,34.92996582209713,25.1936494949274,6.207251617373573,-26.379274158585318,-39.88773435177279,2.5865265311559,-5.135759855011997,-5.135759855004003,39.859931510822626,41059.97213568384,25749.99785369742,25749.99785369742,66809.96998938126,75524.04296497049,75514.52523592638,25749.99785369742,101264.5230896238,101264.5230896238,101264.5230896238,127223.64038981617,123966.10242163009,3257.5379681860786,0.0,89926.55357876493,55462.482749478266,38293.412032540735,25959.117300192367,64252.5293327331,19799.281032359733,1450.0,0.0,0.8867349331979766,2.87030149637764,0.001494314320929203,1.0,1.0,-5.135759855011997,352783.2004178756,1548502.740581233,4.389389117018652,1548502.740581233,4.389389117018652,0.762710103097882,0.09191366871964302,3.957508470862985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508470862985,1.279658916348459,1.2799576408660465,3.0926275902924516,6552.906758691498,15440.51838877978,6479.645859031054,0.00031096663335218946,22723.022386647048,2317.1034335524414,19368.095090544706,1974.9960578326654,0.8523555872534884,0.8523555872534884,35720.83578224494,35405.22815468563,1.0111550798849827,0.8,4311.126451315617,4273.035954225843,1.0111550798849827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234087778434,4.864239311480433,-2.4563002347022023,7.320539546182635,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837142287085,0.0002334323837866643,198.92221154598803,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077354943268006,0.09191366871957117,0.09191366871957117,0.09191366871957117,0.09191365698718887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.05027332617,591.6370106796159,0.0,0.09191366871957117,0.09191366871964302,0.09191366871964302,0.375,0.375,0.5,7.250660119903941,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,25959.117300192367,19799.281032359733,0.762710103097882,1.0722463723209663,3.901289849247587,1.039802956914029,0.6390405570347883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618507517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536262022774,261.2536262022774,-11.89637379772256,244.96036323820448,277.5468891663503,129606.25875624381,129606.25935040423,-0.0005941604132270877,0.0,nan,277.5468891663503,4.39688916635032,271.0295839807211,-2.1204160192788777,264.51227879509196,-8.637721204908019,257.9949736094628,-15.15502639053716,251.47766842383365,-21.67233157616633,244.96036323820448,-28.189636761795498,1.0,1.0,26022.012520719443,26022.012520719443,276.8504079241655,3.7004079241655177,276.8504079241655,276.8504079241655,75514.52458375247,75514.52523592638,-0.0006521739123854786,0.0,8546.071908451686,8546.071908451686,0.8833659555281725,3977.2960132173,276.8504079241655,3.7004079241655177,1.0,0.002,0.2211870900263225,0.004757162461984987,0.0003426262222374081,0.0016573737777605651,0.17131311111870406,0.17131311111870406,0.0,-2.027024381678899e-15,0.9999998717780065,0.9999998717780065,0.0,0.09191365693428918,1.178535383012494e-08,0.0,0.0,0.0,1601723.4023925206,268.014240144988,0.0,1.0,1279705.2419283933,2617.667333127705,,,,,,,,,,,,,,,,,,,2.0,15440.51838877978,1450.0,0.375,6.173730061729009,3.5
3419.0,-29.99999923472891,4.864239328970708,34.92996581710189,25.19364939015361,6.207251600861272,-26.379274151169884,-39.88773435177279,2.5865265173022554,-5.13575985594872,-5.135759855948542,39.859931500032985,41059.97229227875,25749.997901167066,25749.997901167066,66809.97019344581,75524.04281159968,75514.52504897575,25749.997901167066,101264.52295014281,101264.52295014281,101264.52295014281,127223.64024606097,123966.10243606458,3257.5378099963878,0.0,89926.55345724293,55462.482937921995,38293.41168813437,25959.117295918153,64252.52898405252,19799.28102830885,1450.0,0.0,0.8867349332321522,2.8703014962785045,0.001494314320929203,1.0,1.0,-5.13575985594872,352783.20040498057,1548502.7401194545,4.389389115870135,1548502.7401194545,4.389389115870135,0.762710103067415,0.09191366866025667,3.9575084825202893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575084825202893,1.279658916412752,1.2799576409303546,3.0926275992467676,6552.906777664619,15440.518427438292,6479.645863689589,0.00031096662925932415,22723.022289007033,2317.1034235959305,19368.09510446938,1974.9960592525867,0.8523555915288301,0.85235559152883,35720.835866420864,35405.22815468563,1.0111550828634583,0.8,4311.12646147476,4273.035954225843,1.0111550828634583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623419025063,4.864239328970708,-2.4563002307072064,7.320539559677915,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837131802176,0.00023343238403142002,198.92221153774642,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077354961169566,0.09191366866033604,0.09191366866033604,0.09191366866033604,0.09191365698755677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0519182056,591.6370101391432,0.0,0.09191366866033604,0.09191366866025667,0.09191366866025667,0.375,0.375,0.5,7.250659769722524,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,25959.117295918153,19799.28102830885,0.762710103067415,1.072246386053965,3.9012898458104046,1.039802965732727,0.6390405629398623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952617859402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362619878445,261.25362619878445,-11.896373801215532,244.96036325072197,277.5468891468469,129606.25904793326,129606.2596319205,-0.0005839872604788939,0.0,nan,277.5468891468469,4.396889146846945,271.02958396762193,-2.1204160323780457,264.51227878839694,-8.637721211603036,257.99497360917195,-15.155026390828027,251.47766842994696,-21.672331570053018,244.96036325072197,-28.18963674927801,1.0,1.0,26022.012520719443,26022.012520719443,276.8504079013453,3.7004079013453293,276.8504079013453,276.8504079013453,75514.52445514716,75514.52504897575,-0.0005938285903539509,0.0,8546.071908451686,8546.071908451686,0.8833659547899619,3977.2960249328908,276.8504079013453,3.7004079013453293,1.0,0.002,0.22118710175132367,0.004757162409695664,0.0003426262403991641,0.001657373759600447,0.17131312019958206,0.17131312019958206,0.0,-3.89011739487799e-16,0.9999998724346263,0.9999998724346263,0.0,0.09191365693525518,1.1725001491585731e-08,0.0,0.0,0.0,1601723.4023914407,268.01424014405126,0.0,1.0,1279705.2419316159,2617.667333114523,,,,,,,,,,,,,,,,,,,2.0,15440.518427438292,1450.0,0.375,6.173730061729009,3.5
3420.0,-29.99999922540487,4.864239346089346,34.92996581208689,25.19364928537982,6.2072515852095025,-26.379274144343423,-39.88773435177279,2.586526504148091,-5.135759856136474,-5.135759856148923,39.85993148947243,41059.97244228182,25749.997945763538,25749.997945763538,66809.97038804536,75524.04266398589,75514.52486901464,25749.997945763538,101264.52281477817,101264.52281477817,101264.52281477817,127223.64010673578,123966.10245408362,3257.5376526521504,0.0,89926.55334072957,55462.48311902561,38293.41135744885,25959.117291957613,64252.528649406464,19799.281024516895,1450.0,0.0,0.8867349332695551,2.870301496258638,0.001494314320929203,1.0,1.0,-5.135759856136474,352783.2004023968,1548502.7396646743,4.389389114613162,1548502.7396646743,4.389389114613162,0.7627101030377064,0.09191366860121063,3.9575084937959324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575084937959324,1.279658916473799,1.2799576409914157,3.092627607910676,6552.9067960224,15440.518464664925,6479.645868112919,0.00031096662529568305,22723.022194824025,2317.1034139919366,19368.09511769101,1974.9960606008178,0.8523555956435576,0.8523555956435576,35720.83594784086,35405.22815468563,1.0111550857444185,0.8,4311.126471301291,4273.035954225843,1.0111550857444185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623428652055,4.864239346089346,-2.4563002262670266,7.320539572356372,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837122097831,0.00023343238425795455,198.9222115301184,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077354978485027,0.0919136686011766,0.0919136686011766,0.0919136686011766,0.09191365699079758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.05355514697,591.6370096012837,0.0,0.0919136686011766,0.09191366860121063,0.09191366860121063,0.375,0.375,0.5,7.250659421408383,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,25959.117291957613,19799.281024516895,0.7627101030377064,1.0722463992306295,3.9012898424371736,1.039802974176994,0.6390405686027597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952617258028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261953513,261.2536261953513,-11.896373804648704,244.96036326243177,277.5468891282709,129606.25933280333,129606.2599067878,-0.0005739844698485514,0.0,nan,277.5468891282709,4.396889128270914,271.0295839551031,-2.120416044896899,264.51227878193527,-8.637721218064712,257.9949736087674,-15.155026391232582,251.47766843559958,-21.672331564400395,244.96036326243177,-28.189636737568208,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078800872,3.700407880087198,276.8504078800872,276.8504078800872,75514.52431583703,75514.52486901464,-0.0005531776114366949,0.0,8546.071908451686,8546.071908451686,0.8833659540759204,3977.296036264912,276.8504078800872,3.700407880087198,1.0,0.002,0.22118711341367944,0.004757162357809179,0.00034262625846441085,0.0016573737415349018,0.17131312923220543,0.17131312923220543,0.0,-6.873841773558098e-16,0.999999873116177,0.999999873116177,0.0,0.09191365693885296,1.166235765844109e-08,0.0,0.0,0.0,1601723.4023912244,268.0142401438635,0.0,1.0,1279705.241932262,2617.667333111884,,,,,,,,,,,,,,,,,,,2.0,15440.518464664925,1450.0,0.375,6.173730061729009,3.5
3421.0,-29.999999216790666,4.8642393628527625,34.92996580705873,25.19364918060603,6.207251569678242,-26.379274138143785,-39.88773435177279,2.586526491031373,-5.135759855915808,-5.135759855939535,39.859931479062375,41059.97258424891,25749.997988390165,25749.997988390165,66809.97057263908,75524.04252109089,75514.5246938089,25749.997988390165,101264.52268219907,101264.52268219907,101264.52268219907,127223.63997040442,123966.1024742392,3257.537496165217,0.0,89926.55322730572,55462.48329046365,38293.41104093563,25959.117288205347,64252.52832914097,19799.28102089642,1450.0,0.0,0.8867349333084087,2.8703014962820084,0.001494314320929203,1.0,1.0,-5.135759855915808,352783.20040543616,1548502.7392173775,4.389389113307438,1548502.7392173775,4.389389113307438,0.762710103008484,0.09191366854230093,3.957508504533124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508504533124,1.2796589165346721,1.279957641052303,3.092627616154227,6552.906813489496,15440.51850051311,6479.6458725236525,0.0003109666215327956,22723.022104513348,2317.1034047828107,19368.095130874986,1974.9960619452095,0.8523555996113743,0.8523555996113743,35720.83602537276,35405.22815468563,1.0111550884878024,0.8,4311.12648065857,4273.035954225843,1.0111550884878024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623437853817,4.8642393628527625,-2.4563002216220537,7.320539584474816,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837113132147,0.00023343238446724604,198.92221152307104,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077354994973615,0.09191366854230694,0.09191366854230694,0.09191366854230694,0.09191365699557327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.05518355814,591.6370090662348,0.0,0.09191366854230694,0.09191366854230093,0.09191366854230093,0.375,0.375,0.5,7.250659075005217,2.3703705664956942e-11,2.3703705664956942e-11,2.3703705664956942e-11,2.3703705664956942e-11,2.3703705664956942e-11,2.3703705664956942e-11,25959.117288205347,19799.28102089642,0.762710103008484,1.0722464118006054,3.901289839138537,1.039802982232813,0.6390405739975629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952616701429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261919136,261.2536261919136,-11.896373808086366,244.9603632733592,277.546889110468,129606.2595976244,129606.26017238028,-0.0005747558512148121,0.0,nan,277.546889110468,4.39688911046801,271.0295839430462,-2.120416056953786,264.51227877562445,-8.637721224375525,257.9949736082027,-15.155026391797264,251.47766844078097,-21.672331559219003,244.9603632733592,-28.18963672664077,1.0,1.0,26022.012520719443,26022.012520719443,276.85040785979527,3.700407859795291,276.85040785979527,276.85040785979527,75514.52416577256,75514.5246938089,-0.0005280363402562216,0.0,8546.071908451686,8546.071908451686,0.883365953395977,3977.2960470557896,276.85040785979527,3.700407859795291,1.0,0.002,0.2211871250119794,0.004757162306279388,0.0003426262764307232,0.0016573737235686635,0.1713131382153616,0.1713131382153616,0.0,-6.132247487578013e-16,0.999999873813099,0.999999873813099,0.0,0.09191365694399993,1.1598300996513917e-08,0.0,0.0,0.0,1601723.4023914787,268.01424014408417,0.0,1.0,1279705.2419315022,2617.667333114991,,,,,,,,,,,,,,,,,,,2.0,15440.51850051311,1450.0,0.375,6.173730061729009,3.5
3422.0,-29.999999216790666,4.8642393628527625,34.92996580705873,25.19364907583224,6.207251569678242,-26.379274138143785,-39.88773435177279,2.586526491031373,-5.135759855915808,-5.135759855939535,39.859931479062375,41059.97272684793,25749.997988390165,25749.997988390165,66809.9707152381,75524.04239621661,75514.5246938089,25749.997988390165,101264.52268219907,101264.52268219907,101264.52268219907,127223.63997040442,123966.1024742392,3257.537496165217,0.0,89926.55315245058,55462.4834830818,38293.41074374309,25959.117288205347,64252.52803194843,19799.28102089642,1450.0,0.0,0.8867349333084087,2.8703014962820084,0.001494314320929203,1.0,1.0,-5.135759855915808,352783.20040543616,1548502.7392173775,4.389389113307438,1548502.7392173775,4.389389113307438,0.762710103008484,0.09191366854230093,3.957508518277333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508518277333,1.2796589165346721,1.279957641052303,3.0926276268947523,6552.906836247381,15440.51853505227,6479.6458725236525,0.0003109666163898944,22723.022006682826,2317.1033948068734,19368.095130874986,1974.9960619452095,0.852355603281062,0.852355603281062,35720.83612461796,35405.22815468563,1.0111550919994885,0.8,4311.126492636414,4273.035954225843,1.0111550919994885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623437853817,4.8642393628527625,-2.4563002216220537,7.320539584474816,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837113132147,0.00023343238446724604,198.92221152307104,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355016079934,0.09191366854230694,0.09191366854230694,0.09191366854230694,0.09191365699557327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.05518355814,591.6370090662348,0.0,0.09191366854230694,0.09191366854230093,0.09191366854230093,0.375,0.375,0.5,7.250659075005217,2.3703705664956942e-11,2.3703705664956942e-11,2.3703705664956942e-11,2.3703705664956942e-11,2.3703705664956942e-11,2.3703705664956942e-11,25959.117288205347,19799.28102089642,0.762710103008484,1.0722464238460891,3.901289834328116,1.0398029892616525,0.6390405791727228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952616187198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261919136,261.2536261919136,-11.896373808086366,244.9603632733592,277.546889110468,129606.26004773981,129606.26062249565,-0.0005747558512148121,0.0,nan,277.546889110468,4.39688911046801,271.0295839430462,-2.120416056953786,264.51227877562445,-8.637721224375525,257.9949736082027,-15.155026391797264,251.47766844078097,-21.672331559219003,244.9603632733592,-28.18963672664077,1.0,1.0,26022.012520719443,26022.012520719443,276.85040785979527,3.700407859795291,276.85040785979527,276.85040785979527,75514.52398551402,75514.5246938089,-0.0007082948723109439,0.0,8546.071908451686,8546.071908451686,0.8833659525256111,3977.2960608687195,276.85040785979527,3.700407859795291,1.0,0.002,0.2211871250119794,0.004757162306279388,0.0003426262764307232,0.0016573737235686635,0.1713131382153616,0.1713131382153616,0.0,-6.132247487578013e-16,0.999999873813099,0.999999873813099,0.0,0.09191365694399993,1.1598300996513917e-08,0.0,0.0,0.0,1601723.4023914787,268.01424014408417,0.0,1.0,1279705.2419315022,2617.667333114991,,,,,,,,,,,,,,,,,,,2.0,15440.51853505227,1450.0,0.375,6.173730061729009,3.5
3423.0,-29.999999216790666,4.8642393628527625,34.92996580705873,25.193649040907644,6.207251569678242,-26.379274138143785,-39.88773435177279,2.586526491031373,-5.135759855915808,-5.135759855939535,39.859931479062375,41059.97279479235,25749.997988390165,25749.997988390165,66809.97078318252,75524.04233671754,75514.5246938089,25749.997988390165,101264.52268219907,101264.52268219907,101264.52268219907,127223.63997040442,123966.1024742392,3257.537496165217,0.0,89926.55311678421,55462.483574858925,38293.41060213921,25959.117288205347,64252.52789034456,19799.28102089642,1450.0,0.0,0.8867349333084087,2.8703014962820084,0.001494314320929203,1.0,1.0,-5.135759855915808,352783.20040543616,1548502.7392173775,4.389389113307438,1548502.7392173775,4.389389113307438,0.762710103008484,0.09191366854230093,3.9575085248260615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085248260615,1.2796589165346721,1.279957641052303,3.0926276320123103,6552.906847090872,15440.518551509205,6479.6458725236525,0.000310966613939447,22723.02196006934,2317.1033900536213,19368.095130874986,1974.9960619452095,0.8523556050295645,0.8523556050295645,35720.836171905496,35405.22815468563,1.0111550936727078,0.8,4311.126498343518,4273.035954225843,1.0111550936727078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623437853817,4.8642393628527625,-2.4563002216220537,7.320539584474816,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837113132147,0.00023343238446724604,198.92221152307104,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355026136501,0.09191366854230694,0.09191366854230694,0.09191366854230694,0.09191365699557327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.05518355814,591.6370090662348,0.0,0.09191366854230694,0.09191366854230093,0.09191366854230093,0.375,0.375,0.5,7.250659075005217,2.3703705664956942e-11,2.3703705664956942e-11,2.3703705664956942e-11,2.3703705664956942e-11,2.3703705664956942e-11,2.3703705664956942e-11,25959.117288205347,19799.28102089642,0.762710103008484,1.072246429585423,3.9012898320360865,1.0398029926106966,0.6390405816385408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952616187198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261919136,261.2536261919136,-11.896373808086366,244.9603632733592,277.546889110468,129606.2602622071,129606.26083696297,-0.0005747558512148121,0.0,nan,277.546889110468,4.39688911046801,271.0295839430462,-2.120416056953786,264.51227877562445,-8.637721224375525,257.9949736082027,-15.155026391797264,251.47766844078097,-21.672331559219003,244.9603632733592,-28.18963672664077,1.0,1.0,26022.012520719443,26022.012520719443,276.85040785979527,3.700407859795291,276.85040785979527,276.85040785979527,75514.52395231718,75514.5246938089,-0.0007414917199639603,0.0,8546.071908451686,8546.071908451686,0.8833659521109063,3977.296067450192,276.85040785979527,3.700407859795291,1.0,0.002,0.2211871250119794,0.004757162306279388,0.0003426262764307232,0.0016573737235686635,0.1713131382153616,0.1713131382153616,0.0,-6.132247487578013e-16,0.999999873813099,0.999999873813099,0.0,0.09191365694399993,1.1598300996513917e-08,0.0,0.0,0.0,1601723.4023914787,268.01424014408417,0.0,1.0,1279705.2419315022,2617.667333114991,,,,,,,,,,,,,,,,,,,2.0,15440.518551509205,1450.0,0.375,6.173730061729009,3.5
