time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3424.0,-29.99999920967077,4.86423937926424,34.9299658020172,25.193649005983048,6.207251567185588,-26.379274131985113,-39.88773435177279,2.5865264894999505,-5.135759855915808,-5.1357598559290905,39.85993146862033,41059.972883110044,25749.998030622824,25749.998030622824,66809.97091373286,75524.04227836919,75514.52451862453,25749.998030622824,101264.52254924735,101264.52254924735,101264.52254924735,127223.63983361004,123966.10249308373,3257.537340526306,0.0,89926.55307694602,55462.48368168676,38293.41043917695,25959.117284362677,64252.52772353963,19799.28101720384,1450.0,0.0,0.8867349333462704,2.870301496282054,0.001494314320929203,1.0,1.0,-5.135759855915808,352783.20040544216,1548502.7387685264,4.389389112035048,1548502.7387685264,4.389389112035048,0.7627101029791404,0.09191366848372025,3.9575085309628912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085309628912,1.279658916541779,1.2799576410594116,3.0926276367908105,6552.90685721594,15440.51856796614,6479.64587303862,0.0003109666116728777,22723.02191476672,2317.1033854340394,19368.09513241426,1974.9960621021714,0.8523556067966366,0.8523556067966366,35720.83621621877,35405.22815468563,1.011155095240686,0.8,4311.126503691661,4273.035954225843,1.011155095240686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623446970534,4.86423937926424,-2.4563002172170174,7.320539596481257,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837105721903,0.00023343238464022798,198.9222115172462,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355035560534,0.09191366848373002,0.09191366848373002,0.09191366848373002,0.09191365699949926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.05680271133,591.6370085342223,0.0,0.09191366848373002,0.09191366848372025,0.09191366848372025,0.375,0.375,0.5,7.250658730479719,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,25959.117284362677,19799.28101720384,0.7627101029791404,1.0722464364548396,3.9012898319927753,1.039802997341944,0.6390405846720839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952616187198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261895215,261.2536261895215,-11.896373810478451,244.96036328350698,277.54688909553613,129606.26051619148,129606.26091611707,-0.0003999255996366765,0.0,nan,277.54688909553613,4.396889095536153,271.0295839331303,-2.120416066869666,264.5122787707245,-8.637721229275485,257.9949736083187,-15.155026391681304,251.47766844591283,-21.67233155408715,244.96036328350698,-28.189636716493,1.0,1.0,26022.012520719443,26022.012520719443,276.85040783930685,3.7004078393068767,276.85040783930685,276.85040783930685,75514.52398547455,75514.52451862453,-0.0005331499851308763,0.0,8546.071908451686,8546.071908451686,0.8833659517222854,3977.2960736177056,276.85040783930685,3.7004078393068767,1.0,0.002,0.22118713654744576,0.0047571622549942615,0.0003426262942995477,0.0016573737057011286,0.17131314714977383,0.17131314714977383,0.0,6.761084747619606e-16,0.9999998744967353,0.9999998744967353,0.0,0.09191365694825479,1.1535465462470475e-08,0.0,0.0,0.0,1601723.4023914794,268.01424014408417,0.0,1.0,1279705.2419314955,2617.6673331150037,,,,,,,,,,,,,,,,,,,2.0,15440.51856796614,1450.0,0.375,6.173730061729009,3.5
3425.0,-29.99999920967077,4.86423937926424,34.9299658020172,25.193648901209258,6.207251567185588,-26.379274131985113,-39.88773435177279,2.5865264894999505,-5.135759855915808,-5.1357598559290905,39.85993146862033,41059.973013376395,25749.998030622824,25749.998030622824,66809.97104399922,75524.0421642947,75514.52451862453,25749.998030622824,101264.52254924735,101264.52254924735,101264.52254924735,127223.63983361004,123966.10249308373,3257.537340526306,0.0,89926.55300856476,55462.48385764634,38293.410167687136,25959.117284362677,64252.52745204981,19799.28101720384,1450.0,0.0,0.8867349333462704,2.870301496282054,0.001494314320929203,1.0,1.0,-5.135759855915808,352783.20040544216,1548502.7387685264,4.389389112035048,1548502.7387685264,4.389389112035048,0.7627101029791404,0.09191366848372025,3.957508543518433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508543518433,1.279658916541779,1.2799576410594116,3.092627646602442,6552.90687800561,15440.518599518182,6479.64587303862,0.0003109666069747602,22723.021825397078,2317.103376320872,19368.09513241426,1974.9960621021714,0.8523556101489511,0.8523556101489511,35720.83630688075,35405.22815468563,1.011155098448664,0.8,4311.126514633602,4273.035954225843,1.011155098448664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623446970534,4.86423937926424,-2.4563002172170174,7.320539596481257,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837105721903,0.00023343238464022798,198.9222115172462,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355054841475,0.09191366848373002,0.09191366848373002,0.09191366848373002,0.09191365699949926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.05680271133,591.6370085342223,0.0,0.09191366848373002,0.09191366848372025,0.09191366848372025,0.375,0.375,0.5,7.250658730479719,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,25959.117284362677,19799.28101720384,0.7627101029791404,1.0722464474585696,3.901289827598385,1.0398030037628943,0.6390405893996701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261576217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261895215,261.2536261895215,-11.896373810478451,244.96036328350698,277.54688909553613,129606.26092737868,129606.26132730431,-0.0003999255996366765,0.0,nan,277.54688909553613,4.396889095536153,271.0295839331303,-2.120416066869666,264.5122787707245,-8.637721229275485,257.9949736083187,-15.155026391681304,251.47766844591283,-21.67233155408715,244.96036328350698,-28.189636716493,1.0,1.0,26022.012520719443,26022.012520719443,276.85040783930685,3.7004078393068767,276.85040783930685,276.85040783930685,75514.52378896945,75514.52451862453,-0.0007296550757018849,0.0,8546.071908451686,8546.071908451686,0.8833659509271929,3977.2960862360255,276.85040783930685,3.7004078393068767,1.0,0.002,0.22118713654744576,0.0047571622549942615,0.0003426262942995477,0.0016573737057011286,0.17131314714977383,0.17131314714977383,0.0,6.761084747619606e-16,0.9999998744967353,0.9999998744967353,0.0,0.09191365694825479,1.1535465462470475e-08,0.0,0.0,0.0,1601723.4023914794,268.01424014408417,0.0,1.0,1279705.2419314955,2617.6673331150037,,,,,,,,,,,,,,,,,,,2.0,15440.518599518182,1450.0,0.375,6.173730061729009,3.5
3426.0,-29.99999920967077,4.86423937926424,34.9299658020172,25.19364886628466,6.207251567185588,-26.379274131985113,-39.88773435177279,2.5865264894999505,-5.135759855915808,-5.1357598559290905,39.85993146862033,41059.97308193847,25749.998030622824,25749.998030622824,66809.9711125613,75524.04210425472,75514.52451862453,25749.998030622824,101264.52254924735,101264.52254924735,101264.52254924735,127223.63983361004,123966.10249308373,3257.537340526306,0.0,89926.55297257414,55462.48395025777,38293.410024795965,25959.117284362677,64252.52730915864,19799.28101720384,1450.0,0.0,0.8867349333462704,2.870301496282054,0.001494314320929203,1.0,1.0,-5.135759855915808,352783.20040544216,1548502.7387685264,4.389389112035048,1548502.7387685264,4.389389112035048,0.7627101029791404,0.09191366848372025,3.9575085501266933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085501266933,1.279658916541779,1.2799576410594116,3.0926276517665214,6552.906888947675,15440.518616124724,6479.64587303862,0.0003109666045020364,22723.021778359842,2317.103371524409,19368.09513241426,1974.9960621021714,0.852355611913349,0.852355611913349,35720.83635459817,35405.22815468563,1.011155100137094,0.8,4311.126520392589,4273.035954225843,1.011155100137094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623446970534,4.86423937926424,-2.4563002172170174,7.320539596481257,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837105721903,0.00023343238464022798,198.9222115172462,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355064989461,0.09191366848373002,0.09191366848373002,0.09191366848373002,0.09191365699949926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.05680271133,591.6370085342223,0.0,0.09191366848373002,0.09191366848372025,0.09191366848372025,0.375,0.375,0.5,7.250658730479719,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,25959.117284362677,19799.28101720384,0.7627101029791404,1.0722464532500784,3.9012898252855184,1.0398030071423838,0.6390405918879043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261576217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261895215,261.2536261895215,-11.896373810478451,244.96036328350698,277.54688909553613,129606.26114379564,129606.26154372122,-0.0003999255996366765,0.0,nan,277.54688909553613,4.396889095536153,271.0295839331303,-2.120416066869666,264.5122787707245,-8.637721229275485,257.9949736083187,-15.155026391681304,251.47766844591283,-21.67233155408715,244.96036328350698,-28.189636716493,1.0,1.0,26022.012520719443,26022.012520719443,276.85040783930685,3.7004078393068767,276.85040783930685,276.85040783930685,75514.52375658613,75514.52451862453,-0.0007620383985340595,0.0,8546.071908451686,8546.071908451686,0.8833659505087184,3977.296092877327,276.85040783930685,3.7004078393068767,1.0,0.002,0.22118713654744576,0.0047571622549942615,0.0003426262942995477,0.0016573737057011286,0.17131314714977383,0.17131314714977383,0.0,6.761084747619606e-16,0.9999998744967353,0.9999998744967353,0.0,0.09191365694825479,1.1535465462470475e-08,0.0,0.0,0.0,1601723.4023914794,268.01424014408417,0.0,1.0,1279705.2419314955,2617.6673331150037,,,,,,,,,,,,,,,,,,,2.0,15440.518616124724,1450.0,0.375,6.173730061729009,3.5
3427.0,-29.99999920967077,4.86423937926424,34.9299658020172,25.19364879643547,6.207251567185588,-26.379274131985113,-39.88773435177279,2.5865264894999505,-5.135759855915808,-5.1357598559290905,39.85993146862033,41059.97315050055,25749.998030622824,25749.998030622824,66809.97118112337,75524.04204421474,75514.52451862453,25749.998030622824,101264.52254924735,101264.52254924735,101264.52254924735,127223.63983361004,123966.10249308373,3257.537340526306,0.0,89926.55293658352,55462.484042869204,38293.4098819048,25959.117284362677,64252.52716626748,19799.28101720384,1450.0,0.0,0.8867349333462704,2.870301496282054,0.001494314320929203,1.0,1.0,-5.135759855915808,352783.20040544216,1548502.7387685264,4.389389112035048,1548502.7387685264,4.389389112035048,0.7627101029791404,0.09191366848372025,3.957508556734954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508556734954,1.279658916541779,1.2799576410594116,3.0926276569306013,6552.90689988974,15440.518632731266,6479.64587303862,0.0003109666020293125,22723.021731322606,2317.1033667279457,19368.09513241426,1974.9960621021714,0.8523556136777469,0.8523556136777469,35720.83640231558,35405.22815468563,1.011155101825524,0.8,4311.126526151574,4273.035954225843,1.011155101825524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623446970534,4.86423937926424,-2.4563002172170174,7.320539596481257,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837105721903,0.00023343238464022798,198.9222115172462,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355075137449,0.09191366848373002,0.09191366848373002,0.09191366848373002,0.09191365699949926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.05680271133,591.6370085342223,0.0,0.09191366848373002,0.09191366848372025,0.09191366848372025,0.375,0.375,0.5,7.250658730479719,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,25959.117284362677,19799.28101720384,0.7627101029791404,1.0722464590415872,3.9012898229726516,1.0398030105218732,0.6390405943761384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261576217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261895215,261.2536261895215,-11.896373810478451,244.96036328350698,277.54688909553613,129606.26136021256,129606.2617601382,-0.0003999255996366765,0.0,nan,277.54688909553613,4.396889095536153,271.0295839331303,-2.120416066869666,264.5122787707245,-8.637721229275485,257.9949736083187,-15.155026391681304,251.47766844591283,-21.67233155408715,244.96036328350698,-28.189636716493,1.0,1.0,26022.012520719443,26022.012520719443,276.85040783930685,3.7004078393068767,276.85040783930685,276.85040783930685,75514.52360149848,75514.52451862453,-0.0009171260462608188,0.0,8546.071908451686,8546.071908451686,0.8833659500902435,3977.2960995186286,276.85040783930685,3.7004078393068767,1.0,0.002,0.22118713654744576,0.0047571622549942615,0.0003426262942995477,0.0016573737057011286,0.17131314714977383,0.17131314714977383,0.0,6.761084747619606e-16,0.9999998744967353,0.9999998744967353,0.0,0.09191365694825479,1.1535465462470475e-08,0.0,0.0,0.0,1601723.4023914794,268.01424014408417,0.0,1.0,1279705.2419314955,2617.6673331150037,,,,,,,,,,,,,,,,,,,2.0,15440.518632731266,1450.0,0.375,6.173730061729009,3.5
3428.0,-29.99999920967077,4.86423937926424,34.9299658020172,25.19364876151087,6.207251567185588,-26.379274131985113,-39.88773435177279,2.5865264894999505,-5.135759855915808,-5.1357598559290905,39.85993146862033,41059.973219062624,25749.998030622824,25749.998030622824,66809.97124968545,75524.04198417482,75514.52451862453,25749.998030622824,101264.52254924735,101264.52254924735,101264.52254924735,127223.63983361004,123966.10249308373,3257.537340526306,0.0,89926.55290059296,55462.48413548065,38293.409739013674,25959.117284362677,64252.52702337635,19799.28101720384,1450.0,0.0,0.8867349333462704,2.870301496282054,0.001494314320929203,1.0,1.0,-5.135759855915808,352783.20040544216,1548502.7387685264,4.389389112035048,1548502.7387685264,4.389389112035048,0.7627101029791404,0.09191366848372025,3.957508563343215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508563343215,1.279658916541779,1.2799576410594116,3.092627662094681,6552.906910831806,15440.518649337808,6479.64587303862,0.0003109665995565887,22723.02168428538,2317.1033619314835,19368.09513241426,1974.9960621021714,0.8523556154421444,0.8523556154421444,35720.836450033,35405.22815468563,1.011155103513954,0.8,4311.1265319105605,4273.035954225843,1.011155103513954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623446970534,4.86423937926424,-2.4563002172170174,7.320539596481257,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837105721903,0.00023343238464022798,198.9222115172462,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355085285436,0.09191366848373002,0.09191366848373002,0.09191366848373002,0.09191365699949926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.05680271133,591.6370085342223,0.0,0.09191366848373002,0.09191366848372025,0.09191366848372025,0.375,0.375,0.5,7.250658730479719,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,25959.117284362677,19799.28101720384,0.7627101029791404,1.072246464833095,3.901289820659787,1.039803013901362,0.6390405968643721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261576217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261895215,261.2536261895215,-11.896373810478451,244.96036328350698,277.54688909553613,129606.26157662955,129606.26197655514,-0.0003999255996366765,0.0,nan,277.54688909553613,4.396889095536153,271.0295839331303,-2.120416066869666,264.5122787707245,-8.637721229275485,257.9949736083187,-15.155026391681304,251.47766844591283,-21.67233155408715,244.96036328350698,-28.189636716493,1.0,1.0,26022.012520719443,26022.012520719443,276.85040783930685,3.7004078393068767,276.85040783930685,276.85040783930685,75514.52356911541,75514.52451862453,-0.0009495091217104346,0.0,8546.071908451686,8546.071908451686,0.8833659496717687,3977.2961061599312,276.85040783930685,3.7004078393068767,1.0,0.002,0.22118713654744576,0.0047571622549942615,0.0003426262942995477,0.0016573737057011286,0.17131314714977383,0.17131314714977383,0.0,6.761084747619606e-16,0.9999998744967353,0.9999998744967353,0.0,0.09191365694825479,1.1535465462470475e-08,0.0,0.0,0.0,1601723.4023914794,268.01424014408417,0.0,1.0,1279705.2419314955,2617.6673331150037,,,,,,,,,,,,,,,,,,,2.0,15440.518649337808,1450.0,0.375,6.173730061729009,3.5
3429.0,-29.99999920967077,4.86423937926424,34.9299658020172,25.193648726586275,6.207251567185588,-26.379274131985113,-39.88773435177279,2.5865264894999505,-5.135759855915808,-5.1357598559290905,39.85993146862033,41059.9732876247,25749.998030622824,25749.998030622824,66809.97131824752,75524.04192413487,75514.52451862453,25749.998030622824,101264.52254924735,101264.52254924735,101264.52254924735,127223.63983361004,123966.10249308373,3257.537340526306,0.0,89926.55286460236,55462.48422809207,38293.40959612254,25959.117284362677,64252.52688048522,19799.28101720384,1450.0,0.0,0.8867349333462704,2.870301496282054,0.001494314320929203,1.0,1.0,-5.135759855915808,352783.20040544216,1548502.7387685264,4.389389112035048,1548502.7387685264,4.389389112035048,0.7627101029791404,0.09191366848372025,3.957508569951475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508569951475,1.279658916541779,1.2799576410594116,3.0926276672587605,6552.906921773871,15440.51866594435,6479.64587303862,0.00031096659708386486,22723.021637248152,2317.103357135021,19368.09513241426,1974.9960621021714,0.8523556172065421,0.8523556172065421,35720.83649775041,35405.22815468563,1.0111551052023842,0.8,4311.126537669547,4273.035954225843,1.0111551052023842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623446970534,4.86423937926424,-2.4563002172170174,7.320539596481257,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837105721903,0.00023343238464022798,198.9222115172462,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355095433423,0.09191366848373002,0.09191366848373002,0.09191366848373002,0.09191365699949926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.05680271133,591.6370085342223,0.0,0.09191366848373002,0.09191366848372025,0.09191366848372025,0.375,0.375,0.5,7.250658730479719,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,25959.117284362677,19799.28101720384,0.7627101029791404,1.072246470624603,3.9012898183469216,1.0398030172808512,0.6390405993526059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261576217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261895215,261.2536261895215,-11.896373810478451,244.96036328350698,277.54688909553613,129606.2617930465,129606.26219297209,-0.0003999255996366765,0.0,nan,277.54688909553613,4.396889095536153,271.0295839331303,-2.120416066869666,264.5122787707245,-8.637721229275485,257.9949736083187,-15.155026391681304,251.47766844591283,-21.67233155408715,244.96036328350698,-28.189636716493,1.0,1.0,26022.012520719443,26022.012520719443,276.85040783930685,3.7004078393068767,276.85040783930685,276.85040783930685,75514.52353673209,75514.52451862453,-0.0009818924445426092,0.0,8546.071908451686,8546.071908451686,0.883365949253294,3977.2961128012325,276.85040783930685,3.7004078393068767,1.0,0.002,0.22118713654744576,0.0047571622549942615,0.0003426262942995477,0.0016573737057011286,0.17131314714977383,0.17131314714977383,0.0,6.761084747619606e-16,0.9999998744967353,0.9999998744967353,0.0,0.09191365694825479,1.1535465462470475e-08,0.0,0.0,0.0,1601723.4023914794,268.01424014408417,0.0,1.0,1279705.2419314955,2617.6673331150037,,,,,,,,,,,,,,,,,,,2.0,15440.51866594435,1450.0,0.375,6.173730061729009,3.5
3430.0,-29.99999920967077,4.86423937926424,34.9299658020172,25.193648656737082,6.207251567185588,-26.379274131985113,-39.88773435177279,2.5865264894999505,-5.135759855915808,-5.1357598559290905,39.85993146862033,41059.97335618678,25749.998030622824,25749.998030622824,66809.9713868096,75524.04186409495,75514.52451862453,25749.998030622824,101264.52254924735,101264.52254924735,101264.52254924735,127223.63983361004,123966.10249308373,3257.537340526306,0.0,89926.5528286118,55462.48432070352,38293.40945323143,25959.117284362677,64252.526737594104,19799.28101720384,1450.0,0.0,0.8867349333462704,2.870301496282054,0.001494314320929203,1.0,1.0,-5.135759855915808,352783.20040544216,1548502.7387685264,4.389389112035048,1548502.7387685264,4.389389112035048,0.7627101029791404,0.09191366848372025,3.9575085765597366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085765597366,1.279658916541779,1.2799576410594116,3.0926276724228408,6552.906932715937,15440.518682550892,6479.64587303862,0.00031096659461114095,22723.021590210927,2317.103352338559,19368.09513241426,1974.9960621021714,0.8523556189709396,0.8523556189709396,35720.83654546783,35405.22815468563,1.0111551068908144,0.8,4311.126543428534,4273.035954225843,1.0111551068908144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623446970534,4.86423937926424,-2.4563002172170174,7.320539596481257,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837105721903,0.00023343238464022798,198.9222115172462,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355105581411,0.09191366848373002,0.09191366848373002,0.09191366848373002,0.09191365699949926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.05680271133,591.6370085342223,0.0,0.09191366848373002,0.09191366848372025,0.09191366848372025,0.375,0.375,0.5,7.250658730479719,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,25959.117284362677,19799.28101720384,0.7627101029791404,1.0722464764161108,3.901289816034057,1.03980302066034,0.6390406018408398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261576217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261895215,261.2536261895215,-11.896373810478451,244.96036328350698,277.54688909553613,129606.26200946348,129606.26240938906,-0.0003999255996366765,0.0,nan,277.54688909553613,4.396889095536153,271.0295839331303,-2.120416066869666,264.5122787707245,-8.637721229275485,257.9949736083187,-15.155026391681304,251.47766844591283,-21.67233155408715,244.96036328350698,-28.189636716493,1.0,1.0,26022.012520719443,26022.012520719443,276.85040783930685,3.7004078393068767,276.85040783930685,276.85040783930685,75514.52338164445,75514.52451862453,-0.0011369800777174532,0.0,8546.071908451686,8546.071908451686,0.8833659488348192,3977.296119442535,276.85040783930685,3.7004078393068767,1.0,0.002,0.22118713654744576,0.0047571622549942615,0.0003426262942995477,0.0016573737057011286,0.17131314714977383,0.17131314714977383,0.0,6.761084747619606e-16,0.9999998744967353,0.9999998744967353,0.0,0.09191365694825479,1.1535465462470475e-08,0.0,0.0,0.0,1601723.4023914794,268.01424014408417,0.0,1.0,1279705.2419314955,2617.6673331150037,,,,,,,,,,,,,,,,,,,2.0,15440.518682550892,1450.0,0.375,6.173730061729009,3.5
3431.0,-29.99999920967077,4.86423937926424,34.9299658020172,25.193648621812486,6.207251567185588,-26.379274131985113,-39.88773435177279,2.5865264894999505,-5.135759855915808,-5.1357598559290905,39.85993146862033,41059.97342474887,25749.998030622824,25749.998030622824,66809.97145537169,75524.04180405501,75514.52451862453,25749.998030622824,101264.52254924735,101264.52254924735,101264.52254924735,127223.63983361004,123966.10249308373,3257.537340526306,0.0,89926.55279262122,55462.48441331497,38293.409310340285,25959.117284362677,64252.52659470296,19799.28101720384,1450.0,0.0,0.8867349333462704,2.870301496282054,0.001494314320929203,1.0,1.0,-5.135759855915808,352783.20040544216,1548502.7387685264,4.389389112035048,1548502.7387685264,4.389389112035048,0.7627101029791404,0.09191366848372025,3.9575085831679977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085831679977,1.279658916541779,1.2799576410594116,3.092627677586921,6552.906943658003,15440.518699157434,6479.64587303862,0.00031096659213841705,22723.021543173698,2317.1033475420963,19368.09513241426,1974.9960621021714,0.8523556207353373,0.8523556207353373,35720.836593185246,35405.22815468563,1.0111551085792445,0.8,4311.126549187521,4273.035954225843,1.0111551085792445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623446970534,4.86423937926424,-2.4563002172170174,7.320539596481257,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837105721903,0.00023343238464022798,198.9222115172462,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355115729399,0.09191366848373002,0.09191366848373002,0.09191366848373002,0.09191365699949926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.05680271133,591.6370085342223,0.0,0.09191366848373002,0.09191366848372025,0.09191366848372025,0.375,0.375,0.5,7.250658730479719,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,25959.117284362677,19799.28101720384,0.7627101029791404,1.0722464822076192,3.9012898137211915,1.0398030240398293,0.6390406043290738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261576217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261895215,261.2536261895215,-11.896373810478451,244.96036328350698,277.54688909553613,129606.26222588043,129606.26262580605,-0.0003999255996366765,0.0,nan,277.54688909553613,4.396889095536153,271.0295839331303,-2.120416066869666,264.5122787707245,-8.637721229275485,257.9949736083187,-15.155026391681304,251.47766844591283,-21.67233155408715,244.96036328350698,-28.189636716493,1.0,1.0,26022.012520719443,26022.012520719443,276.85040783930685,3.7004078393068767,276.85040783930685,276.85040783930685,75514.52334926116,75514.52451862453,-0.0011693633714457974,0.0,8546.071908451686,8546.071908451686,0.8833659484163443,3977.296126083838,276.85040783930685,3.7004078393068767,1.0,0.002,0.22118713654744576,0.0047571622549942615,0.0003426262942995477,0.0016573737057011286,0.17131314714977383,0.17131314714977383,0.0,6.761084747619606e-16,0.9999998744967353,0.9999998744967353,0.0,0.09191365694825479,1.1535465462470475e-08,0.0,0.0,0.0,1601723.4023914794,268.01424014408417,0.0,1.0,1279705.2419314955,2617.6673331150037,,,,,,,,,,,,,,,,,,,2.0,15440.518699157434,1450.0,0.375,6.173730061729009,3.5
3432.0,-29.99999920572038,4.864239395194288,34.92996579689489,25.19364858688789,6.207251570858761,-26.379274128062473,-39.88773435177279,2.5865264932008802,-5.135759862427449,-5.13575986243458,39.85993145620594,41059.973517012,25749.99808839433,25749.99808839433,66809.97160540633,75524.04175058492,75514.5242951067,25749.99808839433,101264.52238350104,101264.52238350104,101264.52238350104,127223.63966102492,123966.10247563533,3257.5371853895954,0.0,89926.55276671256,55462.48453313975,38293.40914841423,25959.117277523877,64252.52642593811,19799.28101105622,1450.0,0.0,0.8867349333581492,2.870301495592832,0.001494314320929203,1.0,1.0,-5.13582103201162,352783.2003157941,1548502.7382341933,4.389389111635843,1548502.7382341933,4.389389111635843,0.7627101029432533,0.09191366842570578,3.957508590771683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508590771683,1.2796589165246035,1.279957641042232,3.0926276835703925,6552.906956336262,15440.518715763976,6479.645871794106,0.00031096658922131787,22723.02149296853,2317.1033424225943,19368.095128694324,1974.9960617228437,0.8523556224548586,0.8523556224548586,35720.836648090495,35405.22815468563,1.0111551105220085,0.8,4311.126555814002,4273.035954225843,1.0111551105220085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234594416055,4.864239395194288,-2.4563002177109947,7.320539612905283,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101610363,0.0002334323847362062,198.9222115140144,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355127406012,0.09191366842568778,0.09191366842568778,0.09191366842568778,0.09191365697866005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0584068783,591.6370080070292,0.0,0.09191366842568778,0.09191366842570578,0.09191366842570578,0.375,0.375,0.5,7.250658387068936,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,-6.116957706581161e-05,7.105427357601002e-12,25959.117277523877,19799.28101105622,0.7627101029432533,1.0722464891510537,3.9012898149146666,1.03980302910604,0.6390406074435151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261576217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618825744,261.25362618825744,-11.896373811742535,244.96036329252547,277.5468890839895,129606.2625681968,129606.26277953804,-0.00021134124695093424,0.0,nan,277.5468890839895,4.396889083989549,271.0295839256967,-2.1204160743032503,264.51227876740387,-8.637721232596107,257.99497360911107,-15.155026390888906,251.47766845081827,-21.672331549181706,244.96036329252547,-28.189636707474506,1.0,1.0,26022.012520719443,26022.012520719443,276.85040780664696,3.7004078066469788,276.85040780664696,276.85040780664696,75514.52344523076,75514.5242951067,-0.0008498759416397661,0.0,8546.071908451686,8546.071908451686,0.8833659479348334,3977.2961337255415,276.85040780664696,3.7004078066469788,1.0,0.002,0.22118714804672757,0.004757162202736662,0.0003426263121077012,0.0016573736878927909,0.17131315605385058,0.17131315605385058,0.0,4.917941054394248e-16,0.99999987489041,0.99999987489041,0.0,0.0919136569264244,1.1499281374085548e-08,0.0,0.0,0.0,1601723.402383974,268.01424013757253,0.0,1.0,1279705.241953903,2617.6673330233675,,,,,,,,,,,,,,,,,,,2.0,15440.518715763976,1450.0,0.375,6.173730061729009,3.5
3433.0,-29.99999920572038,4.864239395194288,34.92996579689489,25.193648517038696,6.207251570858761,-26.379274128062473,-39.88773435177279,2.5865264932008802,-5.135759862427449,-5.13575986243458,39.85993145620594,41059.97362015265,25749.99808839433,25749.99808839433,66809.97170854697,75524.04166026448,75514.5242951067,25749.99808839433,101264.52238350104,101264.52238350104,101264.52238350104,127223.63966102485,123966.10247563526,3257.5371853895954,0.0,89926.55271257053,55462.4846724588,38293.408933457475,25959.1172775238,64252.526210981276,19799.281011056162,1450.0,0.0,0.8867349333581492,2.8703014955928294,0.001494314320929203,1.0,1.0,-5.13582103201162,352783.2003157941,1548502.7382341933,4.389389111635843,1548502.7382341933,4.389389111635843,0.7627101029432533,0.09191366842570578,3.957508600712751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508600712751,1.2796589165246035,1.279957641042232,3.092627691338922,6552.906972796843,15440.518740745854,6479.645871794106,0.00031096658550150164,22723.021422208578,2317.1033352070867,19368.095128694324,1974.9960617228437,0.8523556251091114,0.8523556251091114,35720.836719873696,35405.22815468563,1.0111551130619807,0.8,4311.126564477474,4273.035954225843,1.0111551130619807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234594416055,4.864239395194288,-2.4563002177109947,7.320539612905283,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101610363,0.0002334323847362062,198.9222115140144,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.000607735514267203,0.09191366842568778,0.09191366842568778,0.09191366842568778,0.09191365697865998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0584068783,591.6370080070292,0.0,0.09191366842568778,0.09191366842570578,0.09191366842570578,0.375,0.375,0.5,7.250658387068936,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,-6.116957706581161e-05,7.105427357601002e-12,25959.1172775238,19799.281011056162,0.7627101029432533,1.0722464978634478,3.9012898114353445,1.03980303418994,0.6390406111866643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261552635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618825744,261.25362618825744,-11.896373811742535,244.96036329252547,277.5468890839895,129606.26289376138,129606.26310510265,-0.00021134124695093424,0.0,nan,277.5468890839895,4.396889083989549,271.0295839256967,-2.1204160743032503,264.51227876740387,-8.637721232596107,257.99497360911107,-15.155026390888906,251.47766845081827,-21.672331549181706,244.96036329252547,-28.189636707474506,1.0,1.0,26022.012520719443,26022.012520719443,276.85040780664696,3.7004078066469788,276.85040780664696,276.85040780664696,75514.52333569562,75514.5242951067,-0.0009594110888428986,0.0,8546.071908451686,8546.071908451686,0.8833659473053052,3977.296143716315,276.85040780664696,3.7004078066469788,1.0,0.002,0.22118714804672757,0.004757162202736662,0.0003426263121077012,0.0016573736878927909,0.17131315605385058,0.17131315605385058,0.0,4.917941054394248e-16,0.9999998748904096,0.9999998748904096,0.0,0.09191365692642438,1.149928140469895e-08,0.0,0.0,0.0,1601723.4023839745,268.01424013757253,0.0,1.0,1279705.2419539008,2617.6673330233675,,,,,,,,,,,,,,,,,,,2.0,15440.518740745854,1450.0,0.375,6.173730061729009,3.5
3434.0,-29.99999920572038,4.864239395194288,34.92996579689489,25.193648447189503,6.207251570858761,-26.379274128062473,-39.88773435177279,2.5865264932008802,-5.135759862427449,-5.13575986243458,39.85993145620594,41059.973689057435,25749.99808839433,25749.99808839433,66809.97177745176,75524.04159992447,75514.5242951067,25749.99808839433,101264.52238350104,101264.52238350104,101264.52238350104,127223.63966102485,123966.10247563526,3257.5371853895954,0.0,89926.55267640008,55462.48476553316,38293.40878985213,25959.1172775238,64252.52606737593,19799.281011056162,1450.0,0.0,0.8867349333581492,2.8703014955928294,0.001494314320929203,1.0,1.0,-5.13582103201162,352783.2003157941,1548502.7382341933,4.389389111635843,1548502.7382341933,4.389389111635843,0.7627101029432533,0.09191366842570578,3.9575086073540433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086073540433,1.2796589165246035,1.279957641042232,3.092627696528815,6552.906983793603,15440.518757435402,6479.645871794106,0.0003109665830164181,22723.02137493624,2317.10333038665,19368.095128694324,1974.9960617228437,0.8523556268823282,0.8523556268823282,35720.83676782962,35405.22815468563,1.0111551147588504,0.8,4311.126570265247,4273.035954225843,1.0111551147588504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234594416055,4.864239395194288,-2.4563002177109947,7.320539612905283,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101610363,0.0002334323847362062,198.9222115140144,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355152870743,0.09191366842568778,0.09191366842568778,0.09191366842568778,0.09191365697865998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0584068783,591.6370080070292,0.0,0.09191366842568778,0.09191366842570578,0.09191366842570578,0.375,0.375,0.5,7.250658387068936,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,-6.116957706581161e-05,7.105427357601002e-12,25959.1172775238,19799.281011056162,0.7627101029432533,1.0722465036839042,3.90128980911092,1.039803037586321,0.6390406136873354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261552635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618825744,261.25362618825744,-11.896373811742535,244.96036329252547,277.5468890839895,129606.26311126012,129606.26332260137,-0.00021134124695093424,0.0,nan,277.5468890839895,4.396889083989549,271.0295839256967,-2.1204160743032503,264.51227876740387,-8.637721232596107,257.99497360911107,-15.155026390888906,251.47766845081827,-21.672331549181706,244.96036329252547,-28.189636707474506,1.0,1.0,26022.012520719443,26022.012520719443,276.85040780664696,3.7004078066469788,276.85040780664696,276.85040780664696,75514.52318105965,75514.5242951067,-0.0011140470596728846,0.0,8546.071908451686,8546.071908451686,0.8833659468847387,3977.2961503908136,276.85040780664696,3.7004078066469788,1.0,0.002,0.22118714804672757,0.004757162202736662,0.0003426263121077012,0.0016573736878927909,0.17131315605385058,0.17131315605385058,0.0,4.917941054394248e-16,0.9999998748904096,0.9999998748904096,0.0,0.09191365692642438,1.149928140469895e-08,0.0,0.0,0.0,1601723.4023839745,268.01424013757253,0.0,1.0,1279705.2419539008,2617.6673330233675,,,,,,,,,,,,,,,,,,,2.0,15440.518757435402,1450.0,0.375,6.173730061729009,3.5
3435.0,-29.99999920572038,4.864239395194288,34.92996579689489,25.193648412264906,6.207251570858761,-26.379274128062473,-39.88773435177279,2.5865264932008802,-5.135759862427449,-5.13575986243458,39.85993145620594,41059.973757962194,25749.99808839433,25749.99808839433,66809.97184635652,75524.04153958443,75514.5242951067,25749.99808839433,101264.52238350104,101264.52238350104,101264.52238350104,127223.63966102485,123966.10247563526,3257.5371853895954,0.0,89926.55264022961,55462.48485860749,38293.408646246804,25959.1172775238,64252.525923770605,19799.281011056162,1450.0,0.0,0.8867349333581492,2.8703014955928294,0.001494314320929203,1.0,1.0,-5.13582103201162,352783.2003157941,1548502.7382341933,4.389389111635843,1548502.7382341933,4.389389111635843,0.7627101029432533,0.09191366842570578,3.9575086139953335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086139953335,1.2796589165246035,1.279957641042232,3.0926277017187056,6552.906994790359,15440.51877412495,6479.645871794106,0.0003109665805313346,22723.02132766391,2317.103325566214,19368.095128694324,1974.9960617228437,0.8523556286555447,0.8523556286555447,35720.836815785544,35405.22815468563,1.0111551164557198,0.8,4311.126576053019,4273.035954225843,1.0111551164557198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234594416055,4.864239395194288,-2.4563002177109947,7.320539612905283,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101610363,0.0002334323847362062,198.9222115140144,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355163069452,0.09191366842568778,0.09191366842568778,0.09191366842568778,0.09191365697865998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0584068783,591.6370080070292,0.0,0.09191366842568778,0.09191366842570578,0.09191366842570578,0.375,0.375,0.5,7.250658387068936,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,-6.116957706581161e-05,7.105427357601002e-12,25959.1172775238,19799.281011056162,0.7627101029432533,1.0722465095043594,3.901289806786494,1.0398030409827013,0.639040616188006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261552635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618825744,261.25362618825744,-11.896373811742535,244.96036329252547,277.5468890839895,129606.2633287588,129606.26354010003,-0.00021134124695093424,0.0,nan,277.5468890839895,4.396889083989549,271.0295839256967,-2.1204160743032503,264.51227876740387,-8.637721232596107,257.99497360911107,-15.155026390888906,251.47766845081827,-21.672331549181706,244.96036329252547,-28.189636707474506,1.0,1.0,26022.012520719443,26022.012520719443,276.85040780664696,3.7004078066469788,276.85040780664696,276.85040780664696,75514.52314912774,75514.5242951067,-0.00114597896754276,0.0,8546.071908451686,8546.071908451686,0.8833659464641723,3977.29615706531,276.85040780664696,3.7004078066469788,1.0,0.002,0.22118714804672757,0.004757162202736662,0.0003426263121077012,0.0016573736878927909,0.17131315605385058,0.17131315605385058,0.0,4.917941054394248e-16,0.9999998748904096,0.9999998748904096,0.0,0.09191365692642438,1.149928140469895e-08,0.0,0.0,0.0,1601723.4023839745,268.01424013757253,0.0,1.0,1279705.2419539008,2617.6673330233675,,,,,,,,,,,,,,,,,,,2.0,15440.51877412495,1450.0,0.375,6.173730061729009,3.5
3436.0,-29.99999920572038,4.864239395194288,34.92996579689489,25.19364837734031,6.207251570858761,-26.379274128062473,-39.88773435177279,2.5865264932008802,-5.135759862427449,-5.13575986243458,39.85993145620594,41059.973826866975,25749.99808839433,25749.99808839433,66809.97191526131,75524.04147924439,75514.5242951067,25749.99808839433,101264.52238350104,101264.52238350104,101264.52238350104,127223.63966102485,123966.10247563526,3257.5371853895954,0.0,89926.55260405914,55462.484951681836,38293.40850264145,25959.1172775238,64252.52578016525,19799.281011056162,1450.0,0.0,0.8867349333581492,2.8703014955928294,0.001494314320929203,1.0,1.0,-5.13582103201162,352783.2003157941,1548502.7382341933,4.389389111635843,1548502.7382341933,4.389389111635843,0.7627101029432533,0.09191366842570578,3.957508620636625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508620636625,1.2796589165246035,1.279957641042232,3.0926277069085977,6552.907005787118,15440.518790814498,6479.645871794106,0.0003109665780462511,22723.021280391575,2317.103320745777,19368.095128694324,1974.9960617228437,0.8523556304287615,0.8523556304287615,35720.83686374147,35405.22815468563,1.0111551181525893,0.8,4311.126581840791,4273.035954225843,1.0111551181525893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234594416055,4.864239395194288,-2.4563002177109947,7.320539612905283,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101610363,0.0002334323847362062,198.9222115140144,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355173268163,0.09191366842568778,0.09191366842568778,0.09191366842568778,0.09191365697865998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0584068783,591.6370080070292,0.0,0.09191366842568778,0.09191366842570578,0.09191366842570578,0.375,0.375,0.5,7.250658387068936,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,-6.116957706581161e-05,7.105427357601002e-12,25959.1172775238,19799.281011056162,0.7627101029432533,1.0722465153248162,3.9012898044620683,1.0398030443790824,0.6390406186886771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261552635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618825744,261.25362618825744,-11.896373811742535,244.96036329252547,277.5468890839895,129606.26354625748,129606.26375759872,-0.00021134124695093424,0.0,nan,277.5468890839895,4.396889083989549,271.0295839256967,-2.1204160743032503,264.51227876740387,-8.637721232596107,257.99497360911107,-15.155026390888906,251.47766845081827,-21.672331549181706,244.96036329252547,-28.189636707474506,1.0,1.0,26022.012520719443,26022.012520719443,276.85040780664696,3.7004078066469788,276.85040780664696,276.85040780664696,75514.52311719587,75514.5242951067,-0.0011779108317568898,0.0,8546.071908451686,8546.071908451686,0.8833659460436057,3977.296163739808,276.85040780664696,3.7004078066469788,1.0,0.002,0.22118714804672757,0.004757162202736662,0.0003426263121077012,0.0016573736878927909,0.17131315605385058,0.17131315605385058,0.0,4.917941054394248e-16,0.9999998748904096,0.9999998748904096,0.0,0.09191365692642438,1.149928140469895e-08,0.0,0.0,0.0,1601723.4023839745,268.01424013757253,0.0,1.0,1279705.2419539008,2617.6673330233675,,,,,,,,,,,,,,,,,,,2.0,15440.518790814498,1450.0,0.375,6.173730061729009,3.5
