time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3437.0,-29.99999920572038,4.864239395194288,34.92996579689489,25.193648307491117,6.207251570858761,-26.379274128062473,-39.88773435177279,2.5865264932008802,-5.135759862427449,-5.13575986243458,39.85993145620594,41059.97389577175,25749.99808839433,25749.99808839433,66809.97198416608,75524.04141890435,75514.5242951067,25749.99808839433,101264.52238350104,101264.52238350104,101264.52238350104,127223.63966102485,123966.10247563526,3257.5371853895954,0.0,89926.55256788866,55462.48504475618,38293.4083590361,25959.1172775238,64252.5256365599,19799.281011056162,1450.0,0.0,0.8867349333581492,2.8703014955928294,0.001494314320929203,1.0,1.0,-5.13582103201162,352783.2003157941,1548502.7382341933,4.389389111635843,1548502.7382341933,4.389389111635843,0.7627101029432533,0.09191366842570578,3.957508627277916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508627277916,1.2796589165246035,1.279957641042232,3.0926277120984893,6552.907016783875,15440.518807504046,6479.645871794106,0.0003109665755611676,22723.02123311924,2317.1033159253407,19368.095128694324,1974.9960617228437,0.8523556322019782,0.8523556322019781,35720.8369116974,35405.22815468563,1.0111551198494588,0.8,4311.126587628563,4273.035954225843,1.0111551198494588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234594416055,4.864239395194288,-2.4563002177109947,7.320539612905283,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101610363,0.0002334323847362062,198.9222115140144,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355183466874,0.09191366842568778,0.09191366842568778,0.09191366842568778,0.09191365697865998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0584068783,591.6370080070292,0.0,0.09191366842568778,0.09191366842570578,0.09191366842570578,0.375,0.375,0.5,7.250658387068936,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,-6.116957706581161e-05,7.105427357601002e-12,25959.1172775238,19799.281011056162,0.7627101029432533,1.0722465211452723,3.9012898021376423,1.0398030477754634,0.639040621189348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261552635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618825744,261.25362618825744,-11.896373811742535,244.96036329252547,277.5468890839895,129606.26376375619,129606.26397509742,-0.00021134124695093424,0.0,nan,277.5468890839895,4.396889083989549,271.0295839256967,-2.1204160743032503,264.51227876740387,-8.637721232596107,257.99497360911107,-15.155026390888906,251.47766845081827,-21.672331549181706,244.96036329252547,-28.189636707474506,1.0,1.0,26022.012520719443,26022.012520719443,276.85040780664696,3.7004078066469788,276.85040780664696,276.85040780664696,75514.52296255965,75514.5242951067,-0.0013325470499694347,0.0,8546.071908451686,8546.071908451686,0.8833659456230393,3977.296170414306,276.85040780664696,3.7004078066469788,1.0,0.002,0.22118714804672757,0.004757162202736662,0.0003426263121077012,0.0016573736878927909,0.17131315605385058,0.17131315605385058,0.0,4.917941054394248e-16,0.9999998748904096,0.9999998748904096,0.0,0.09191365692642438,1.149928140469895e-08,0.0,0.0,0.0,1601723.4023839745,268.01424013757253,0.0,1.0,1279705.2419539008,2617.6673330233675,,,,,,,,,,,,,,,,,,,2.0,15440.518807504046,1450.0,0.375,6.173730061729009,3.5
3438.0,-29.99999920572038,4.864239395194288,34.92996579689489,25.19364827256652,6.207251570858761,-26.379274128062473,-39.88773435177279,2.5865264932008802,-5.135759862427449,-5.13575986243458,39.85993145620594,41059.97396467652,25749.99808839433,25749.99808839433,66809.97205307086,75524.04135856434,75514.5242951067,25749.99808839433,101264.52238350104,101264.52238350104,101264.52238350104,127223.63966102485,123966.10247563526,3257.5371853895954,0.0,89926.55253171822,55462.48513783051,38293.40821543078,25959.1172775238,64252.525492954584,19799.281011056162,1450.0,0.0,0.8867349333581492,2.8703014955928294,0.001494314320929203,1.0,1.0,-5.13582103201162,352783.2003157941,1548502.7382341933,4.389389111635843,1548502.7382341933,4.389389111635843,0.7627101029432533,0.09191366842570578,3.9575086339192067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086339192067,1.2796589165246035,1.279957641042232,3.0926277172883805,6552.907027780632,15440.518824193594,6479.645871794106,0.000310966573076084,22723.021185846916,2317.103311104905,19368.095128694324,1974.9960617228437,0.8523556339751945,0.8523556339751945,35720.836959653316,35405.22815468563,1.0111551215463281,0.8,4311.126593416335,4273.035954225843,1.0111551215463281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234594416055,4.864239395194288,-2.4563002177109947,7.320539612905283,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101610363,0.0002334323847362062,198.9222115140144,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355193665584,0.09191366842568778,0.09191366842568778,0.09191366842568778,0.09191365697865998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0584068783,591.6370080070292,0.0,0.09191366842568778,0.09191366842570578,0.09191366842570578,0.375,0.375,0.5,7.250658387068936,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,-6.116957706581161e-05,7.105427357601002e-12,25959.1172775238,19799.281011056162,0.7627101029432533,1.0722465269657278,3.901289799813218,1.039803051171844,0.6390406236900187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261552635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618825744,261.25362618825744,-11.896373811742535,244.96036329252547,277.5468890839895,129606.26398125482,129606.26419259609,-0.00021134124695093424,0.0,nan,277.5468890839895,4.396889083989549,271.0295839256967,-2.1204160743032503,264.51227876740387,-8.637721232596107,257.99497360911107,-15.155026390888906,251.47766845081827,-21.672331549181706,244.96036329252547,-28.189636707474506,1.0,1.0,26022.012520719443,26022.012520719443,276.85040780664696,3.7004078066469788,276.85040780664696,276.85040780664696,75514.52293062798,75514.5242951067,-0.0013644787250086665,0.0,8546.071908451686,8546.071908451686,0.8833659452024729,3977.296177088803,276.85040780664696,3.7004078066469788,1.0,0.002,0.22118714804672757,0.004757162202736662,0.0003426263121077012,0.0016573736878927909,0.17131315605385058,0.17131315605385058,0.0,4.917941054394248e-16,0.9999998748904096,0.9999998748904096,0.0,0.09191365692642438,1.149928140469895e-08,0.0,0.0,0.0,1601723.4023839745,268.01424013757253,0.0,1.0,1279705.2419539008,2617.6673330233675,,,,,,,,,,,,,,,,,,,2.0,15440.518824193594,1450.0,0.375,6.173730061729009,3.5
3439.0,-29.99999920572038,4.864239395194288,34.92996579689489,25.193648237641924,6.207251570858761,-26.379274128062473,-39.88773435177279,2.5865264932008802,-5.135759862427449,-5.13575986243458,39.85993145620594,41059.97403358129,25749.99808839433,25749.99808839433,66809.97212197562,75524.0412982243,75514.5242951067,25749.99808839433,101264.52238350104,101264.52238350104,101264.52238350104,127223.63966102485,123966.10247563526,3257.5371853895954,0.0,89926.55249554774,55462.485230904844,38293.40807182545,25959.1172775238,64252.52534934925,19799.281011056162,1450.0,0.0,0.8867349333581492,2.8703014955928294,0.001494314320929203,1.0,1.0,-5.13582103201162,352783.2003157941,1548502.7382341933,4.389389111635843,1548502.7382341933,4.389389111635843,0.7627101029432533,0.09191366842570578,3.9575086405604973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086405604973,1.2796589165246035,1.279957641042232,3.0926277224782717,6552.907038777388,15440.518840883142,6479.645871794106,0.00031096657059100064,22723.021138574582,2317.1033062844685,19368.095128694324,1974.9960617228437,0.8523556357484111,0.8523556357484111,35720.83700760924,35405.22815468563,1.0111551232431975,0.8,4311.126599204106,4273.035954225843,1.0111551232431975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234594416055,4.864239395194288,-2.4563002177109947,7.320539612905283,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101610363,0.0002334323847362062,198.9222115140144,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355203864293,0.09191366842568778,0.09191366842568778,0.09191366842568778,0.09191365697865998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0584068783,591.6370080070292,0.0,0.09191366842568778,0.09191366842570578,0.09191366842570578,0.375,0.375,0.5,7.250658387068936,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,-6.116957706581161e-05,7.105427357601002e-12,25959.1172775238,19799.281011056162,0.7627101029432533,1.0722465327861834,3.901289797488792,1.0398030545682244,0.6390406261906895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261552635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618825744,261.25362618825744,-11.896373811742535,244.96036329252547,277.5468890839895,129606.2641987535,129606.26441009474,-0.00021134124695093424,0.0,nan,277.5468890839895,4.396889083989549,271.0295839256967,-2.1204160743032503,264.51227876740387,-8.637721232596107,257.99497360911107,-15.155026390888906,251.47766845081827,-21.672331549181706,244.96036329252547,-28.189636707474506,1.0,1.0,26022.012520719443,26022.012520719443,276.85040780664696,3.7004078066469788,276.85040780664696,276.85040780664696,75514.5228986961,75514.5242951067,-0.0013964106037747115,0.0,8546.071908451686,8546.071908451686,0.8833659447819064,3977.2961837632997,276.85040780664696,3.7004078066469788,1.0,0.002,0.22118714804672757,0.004757162202736662,0.0003426263121077012,0.0016573736878927909,0.17131315605385058,0.17131315605385058,0.0,4.917941054394248e-16,0.9999998748904096,0.9999998748904096,0.0,0.09191365692642438,1.149928140469895e-08,0.0,0.0,0.0,1601723.4023839745,268.01424013757253,0.0,1.0,1279705.2419539008,2617.6673330233675,,,,,,,,,,,,,,,,,,,2.0,15440.518840883142,1450.0,0.375,6.173730061729009,3.5
3440.0,-29.99999920572038,4.864239395194288,34.92996579689489,25.19364816779273,6.207251570858761,-26.379274128062473,-39.88773435177279,2.5865264932008802,-5.135759862427449,-5.13575986243458,39.85993145620594,41059.97410248607,25749.99808839433,25749.99808839433,66809.9721908804,75524.04123788426,75514.5242951067,25749.99808839433,101264.52238350104,101264.52238350104,101264.52238350104,127223.63966102485,123966.10247563526,3257.5371853895954,0.0,89926.55245937727,55462.48532397919,38293.40792822009,25959.1172775238,64252.52520574389,19799.281011056162,1450.0,0.0,0.8867349333581492,2.8703014955928294,0.001494314320929203,1.0,1.0,-5.13582103201162,352783.2003157941,1548502.7382341933,4.389389111635843,1548502.7382341933,4.389389111635843,0.7627101029432533,0.09191366842570578,3.957508647201789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508647201789,1.2796589165246035,1.279957641042232,3.0926277276681637,6552.907049774147,15440.51885757269,6479.645871794106,0.0003109665681059171,22723.021091302246,2317.1033014640316,19368.095128694324,1974.9960617228437,0.852355637521628,0.8523556375216279,35720.837055565156,35405.22815468563,1.011155124940067,0.8,4311.126604991878,4273.035954225843,1.011155124940067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234594416055,4.864239395194288,-2.4563002177109947,7.320539612905283,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101610363,0.0002334323847362062,198.9222115140144,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355214063005,0.09191366842568778,0.09191366842568778,0.09191366842568778,0.09191365697865998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0584068783,591.6370080070292,0.0,0.09191366842568778,0.09191366842570578,0.09191366842570578,0.375,0.375,0.5,7.250658387068936,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,-6.116957706581161e-05,7.105427357601002e-12,25959.1172775238,19799.281011056162,0.7627101029432533,1.0722465386066404,3.9012897951643666,1.0398030579646058,0.6390406286913606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261552635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618825744,261.25362618825744,-11.896373811742535,244.96036329252547,277.5468890839895,129606.26441625219,129606.26462759342,-0.00021134124695093424,0.0,nan,277.5468890839895,4.396889083989549,271.0295839256967,-2.1204160743032503,264.51227876740387,-8.637721232596107,257.99497360911107,-15.155026390888906,251.47766845081827,-21.672331549181706,244.96036329252547,-28.189636707474506,1.0,1.0,26022.012520719443,26022.012520719443,276.85040780664696,3.7004078066469788,276.85040780664696,276.85040780664696,75514.52274405987,75514.5242951067,-0.0015510468365391716,0.0,8546.071908451686,8546.071908451686,0.88336594436134,3977.2961904377976,276.85040780664696,3.7004078066469788,1.0,0.002,0.22118714804672757,0.004757162202736662,0.0003426263121077012,0.0016573736878927909,0.17131315605385058,0.17131315605385058,0.0,4.917941054394248e-16,0.9999998748904096,0.9999998748904096,0.0,0.09191365692642438,1.149928140469895e-08,0.0,0.0,0.0,1601723.4023839745,268.01424013757253,0.0,1.0,1279705.2419539008,2617.6673330233675,,,,,,,,,,,,,,,,,,,2.0,15440.51885757269,1450.0,0.375,6.173730061729009,3.5
3441.0,-29.99999920572038,4.864239395194288,34.92996579689489,25.193648132868134,6.207251570858761,-26.379274128062473,-39.88773435177279,2.5865264932008802,-5.135759862427449,-5.13575986243458,39.85993145620594,41059.97417139082,25749.99808839433,25749.99808839433,66809.97225978515,75524.04117754423,75514.5242951067,25749.99808839433,101264.52238350104,101264.52238350104,101264.52238350104,127223.63966102485,123966.10247563526,3257.5371853895954,0.0,89926.5524232068,55462.48541705351,38293.40778461476,25959.1172775238,64252.525062138564,19799.281011056162,1450.0,0.0,0.8867349333581492,2.8703014955928294,0.001494314320929203,1.0,1.0,-5.13582103201162,352783.2003157941,1548502.7382341933,4.389389111635843,1548502.7382341933,4.389389111635843,0.7627101029432533,0.09191366842570578,3.957508653843078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508653843078,1.2796589165246035,1.279957641042232,3.092627732858054,6552.907060770902,15440.518874262238,6479.645871794106,0.0003109665656208336,22723.021044029923,2317.1032966435964,19368.095128694324,1974.9960617228437,0.8523556392948441,0.8523556392948443,35720.83710352107,35405.22815468563,1.0111551266369359,0.8,4311.126610779648,4273.035954225843,1.0111551266369359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234594416055,4.864239395194288,-2.4563002177109947,7.320539612905283,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101610363,0.0002334323847362062,198.9222115140144,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355224261712,0.09191366842568778,0.09191366842568778,0.09191366842568778,0.09191365697865998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0584068783,591.6370080070292,0.0,0.09191366842568778,0.09191366842570578,0.09191366842570578,0.375,0.375,0.5,7.250658387068936,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,-6.116957706581161e-05,7.105427357601002e-12,25959.1172775238,19799.281011056162,0.7627101029432533,1.0722465444270957,3.901289792839941,1.0398030613609859,0.639040631192031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261552635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618825744,261.25362618825744,-11.896373811742535,244.96036329252547,277.5468890839895,129606.26463375085,129606.26484509208,-0.00021134124695093424,0.0,nan,277.5468890839895,4.396889083989549,271.0295839256967,-2.1204160743032503,264.51227876740387,-8.637721232596107,257.99497360911107,-15.155026390888906,251.47766845081827,-21.672331549181706,244.96036329252547,-28.189636707474506,1.0,1.0,26022.012520719443,26022.012520719443,276.85040780664696,3.7004078066469788,276.85040780664696,276.85040780664696,75514.52271212796,75514.5242951067,-0.001582978744409047,0.0,8546.071908451686,8546.071908451686,0.8833659439407736,3977.2961971122936,276.85040780664696,3.7004078066469788,1.0,0.002,0.22118714804672757,0.004757162202736662,0.0003426263121077012,0.0016573736878927909,0.17131315605385058,0.17131315605385058,0.0,4.917941054394248e-16,0.9999998748904096,0.9999998748904096,0.0,0.09191365692642438,1.149928140469895e-08,0.0,0.0,0.0,1601723.4023839745,268.01424013757253,0.0,1.0,1279705.2419539008,2617.6673330233675,,,,,,,,,,,,,,,,,,,2.0,15440.518874262238,1450.0,0.375,6.173730061729009,3.5
3442.0,-29.999999205346143,4.864239410503493,34.92996579162357,25.193648097943537,6.20725156700641,-26.379274128110886,-39.88773435177279,2.5865264897711437,-5.135759876124837,-5.135759876057904,39.859931441660954,41059.97423224219,25749.998162895594,25749.998162895594,66809.97239513778,75524.0411128992,75514.52402016529,25749.998162895594,101264.52218306088,101264.52218306088,101264.52218306088,127223.63945046786,123966.1024200843,3257.537030383566,0.0,89926.55237769327,55462.48549703601,38293.40764517473,25959.117267406982,64252.52491258171,19799.281002224572,1450.0,0.0,0.8867349333411179,2.8703014941432183,0.001494314320929203,1.0,1.0,-5.1358210011620145,352783.20012723876,1548502.7376084703,4.389389112208206,1548502.7376084703,4.389389112208206,0.7627101029002861,0.09191366836820063,3.9575086595618907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086595618907,1.2796589165405208,1.279957641058153,3.092627737288599,6552.907070158694,15440.518890951786,6479.645872947424,0.0003109665635475623,22723.020999693388,2317.103292122528,19368.09513214167,1974.996062074375,0.8523556411096487,0.8523556411096487,35720.837144815894,35405.22815468563,1.0111551280981095,0.8,4311.1266157634955,4273.035954225843,1.0111551280981095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234755241115,4.864239410503493,-2.4563002235819633,7.320539634085456,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101220882,0.0002334323847452981,198.92221151370825,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355233043817,0.09191366836822591,0.09191366836822591,0.09191366836822591,0.09191365693047474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0599992956,591.6370074835879,0.0,0.09191366836822591,0.09191366836820063,0.09191366836820063,0.375,0.375,0.5,7.2506580439454495,-6.118822574308069e-05,-6.118822574308069e-05,-6.690470399917103e-11,-6.690470399917103e-11,-6.112510408229355e-05,-6.690470399917103e-11,25959.117267406982,19799.281002224572,0.7627101029002861,1.072246549920612,3.901289794740039,1.0398030658878477,0.6390406336265544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261552635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618690707,261.25362618690707,-11.896373813092907,244.96036329993382,277.54688907388027,129606.26479869137,129606.26502446907,-0.00022577767649956113,0.0,nan,277.54688907388027,4.396889073880288,271.029583919091,-2.120416080908967,264.5122787643017,-8.63772123569828,257.9949736095124,-15.155026390487592,251.4776684547231,-21.672331545276876,244.96036329993382,-28.18963670006616,1.0,1.0,26022.012520719443,26022.012520719443,276.8504077608519,3.700407760851931,276.8504077608519,276.8504077608519,75514.52282848471,75514.52402016529,-0.001191680581541732,0.0,8546.071908451686,8546.071908451686,0.8833659435786241,3977.2962028597003,276.8504077608519,3.700407760851931,1.0,0.002,0.22118715953762944,0.004757162149282495,0.0003426263298977759,0.001657373670106643,0.17131316494888793,0.17131316494888793,0.0,4.418774374181922e-15,0.9999998749816461,0.9999998749816461,0.0,0.09191365687730511,1.1490895519516936e-08,0.0,0.0,0.0,1601723.4023681856,268.01424012387514,0.0,1.0,1279705.2420010245,2617.6673328306465,,,,,,,,,,,,,,,,,,,2.0,15440.518890951786,1450.0,0.375,6.173730061729009,3.5
3443.0,-29.999999205346143,4.864239410503493,34.92996579162357,25.193648028094344,6.20725156700641,-26.379274128110886,-39.88773435177279,2.5865264897711437,-5.135759876124837,-5.135759876057904,39.859931441660954,41059.97430442271,25749.998162895594,25749.998162895594,66809.9724673183,75524.04104969057,75514.52402016529,25749.998162895594,101264.52218306088,101264.52218306088,101264.52218306088,127223.63945046754,123966.10242008397,3257.537030383566,0.0,89926.55233980322,55462.48559453512,38293.407494742336,25959.11726740666,64252.524762149,19799.281002224325,1450.0,0.0,0.8867349333411179,2.8703014941432077,0.001494314320929203,1.0,1.0,-5.1358210011620145,352783.20012723876,1548502.7376084703,4.389389112208206,1548502.7376084703,4.389389112208206,0.7627101029002861,0.09191366836820063,3.95750866651891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750866651891,1.2796589165405208,1.279957641058153,3.092627742725219,6552.9070816782405,15440.518908434762,6479.645872947424,0.00031096656094433675,22723.02095017371,2317.1032870729264,19368.09513214167,1974.996062074375,0.8523556429671647,0.8523556429671647,35720.837195051645,35405.22815468563,1.0111551298756483,0.8,4311.126621826419,4273.035954225843,1.0111551298756483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234755241115,4.864239410503493,-2.4563002235819633,7.320539634085456,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101220882,0.0002334323847452981,198.92221151370825,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355243727376,0.09191366836822591,0.09191366836822591,0.09191366836822591,0.09191365693047439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0599992956,591.6370074835879,0.0,0.09191366836822591,0.09191366836820063,0.09191366836820063,0.375,0.375,0.5,7.2506580439454495,-6.11756013881859e-05,-6.11756013881859e-05,-6.690470399917103e-11,-6.690470399917103e-11,-6.112510408229355e-05,-6.690470399917103e-11,25959.11726740666,19799.281002224325,0.7627101029002861,1.0722465560177745,3.9012897923051577,1.0398030694456988,0.6390406362461112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615504013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618690707,261.25362618690707,-11.896373813092907,244.96036329993382,277.54688907388027,129606.26502652999,129606.26525230765,-0.00022577767649956113,0.0,nan,277.54688907388027,4.396889073880288,271.029583919091,-2.120416080908967,264.5122787643017,-8.63772123569828,257.9949736095124,-15.155026390487592,251.4776684547231,-21.672331545276876,244.96036329993382,-28.18963670006616,1.0,1.0,26022.012520719443,26022.012520719443,276.8504077608519,3.700407760851931,276.8504077608519,276.8504077608519,75514.5226781638,75514.52402016529,-0.0013420014875009656,0.0,8546.071908451686,8546.071908451686,0.8833659431380638,3977.2962098515045,276.8504077608519,3.700407760851931,1.0,0.002,0.22118715953762944,0.004757162149282495,0.0003426263298977759,0.001657373670106643,0.17131316494888793,0.17131316494888793,0.0,4.418774374181922e-15,0.9999998749816446,0.9999998749816446,0.0,0.09191365687730496,1.1490895662379475e-08,0.0,0.0,0.0,1601723.4023681874,268.01424012387514,0.0,1.0,1279705.2420010176,2617.6673328306465,,,,,,,,,,,,,,,,,,,2.0,15440.518908434762,1450.0,0.375,6.173730061729009,3.5
3444.0,-29.999999205346143,4.864239410503493,34.92996579162357,25.19364795824515,6.20725156700641,-26.379274128110886,-39.88773435177279,2.5865264897711437,-5.135759876124837,-5.135759876057904,39.859931441660954,41059.974373359946,25749.998162895594,25749.998162895594,66809.97253625555,75524.04098932214,75514.52402016529,25749.998162895594,101264.52218306088,101264.52218306088,101264.52218306088,127223.63945046754,123966.10242008397,3257.537030383566,0.0,89926.55230361575,55462.485687653316,38293.40735106938,25959.11726740666,64252.52461847603,19799.281002224325,1450.0,0.0,0.8867349333411179,2.8703014941432077,0.001494314320929203,1.0,1.0,-5.1358210011620145,352783.20012723876,1548502.7376084703,4.389389112208206,1548502.7376084703,4.389389112208206,0.7627101029002861,0.09191366836820063,3.95750867316333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750867316333,1.2796589165405208,1.279957641058153,3.0926277479175557,6552.907092680179,15440.518925132174,6479.645872947424,0.0003109665584580824,22723.020902879118,2317.1032822502198,19368.09513214167,1974.996062074375,0.8523556447412164,0.8523556447412165,35720.837243030175,35405.22815468563,1.0111551315733174,0.8,4311.126627616919,4273.035954225843,1.0111551315733174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234755241115,4.864239410503493,-2.4563002235819633,7.320539634085456,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101220882,0.0002334323847452981,198.92221151370825,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355253930893,0.09191366836822591,0.09191366836822591,0.09191366836822591,0.09191365693047439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0599992956,591.6370074835879,0.0,0.09191366836822591,0.09191366836820063,0.09191366836820063,0.375,0.375,0.5,7.2506580439454495,-6.116550196111348e-05,-6.116550196111348e-05,-6.690470399917103e-11,-6.690470399917103e-11,-6.112510408229355e-05,-6.690470399917103e-11,25959.11726740666,19799.281002224325,0.7627101029002861,1.072246561840972,3.901289789979639,1.0398030728436796,0.6390406387479599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615504013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618690707,261.25362618690707,-11.896373813092907,244.96036329993382,277.54688907388027,129606.26524413117,129606.26546990883,-0.00022577767649956113,0.0,nan,277.54688907388027,4.396889073880288,271.029583919091,-2.120416080908967,264.5122787643017,-8.63772123569828,257.9949736095124,-15.155026390487592,251.4776684547231,-21.672331545276876,244.96036329993382,-28.18963670006616,1.0,1.0,26022.012520719443,26022.012520719443,276.8504077608519,3.700407760851931,276.8504077608519,276.8504077608519,75514.52252357033,75514.52402016529,-0.0014965949667384848,0.0,8546.071908451686,8546.071908451686,0.8833659427172992,3977.296216529147,276.8504077608519,3.700407760851931,1.0,0.002,0.22118715953762944,0.004757162149282495,0.0003426263298977759,0.001657373670106643,0.17131316494888793,0.17131316494888793,0.0,4.418774374181922e-15,0.9999998749816446,0.9999998749816446,0.0,0.09191365687730496,1.1490895662379475e-08,0.0,0.0,0.0,1601723.4023681874,268.01424012387514,0.0,1.0,1279705.2420010176,2617.6673328306465,,,,,,,,,,,,,,,,,,,2.0,15440.518925132174,1450.0,0.375,6.173730061729009,3.5
3445.0,-29.999999205346143,4.864239410503493,34.92996579162357,25.193647923320555,6.20725156700641,-26.379274128110886,-39.88773435177279,2.5865264897711437,-5.135759876124837,-5.135759876057904,39.859931441660954,41059.97444229719,25749.998162895594,25749.998162895594,66809.97260519279,75524.04092895372,75514.52402016529,25749.998162895594,101264.52218306088,101264.52218306088,101264.52218306088,127223.63945046754,123966.10242008397,3257.537030383566,0.0,89926.5522674283,55462.48578077152,38293.40720739641,25959.11726740666,64252.52447480307,19799.281002224325,1450.0,0.0,0.8867349333411179,2.8703014941432077,0.001494314320929203,1.0,1.0,-5.1358210011620145,352783.20012723876,1548502.7376084703,4.389389112208206,1548502.7376084703,4.389389112208206,0.7627101029002861,0.09191366836820063,3.9575086798077512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086798077512,1.2796589165405208,1.279957641058153,3.0926277531098934,6552.907103682119,15440.518941829585,6479.645872947424,0.0003109665559718279,22723.02085558452,2317.103277427513,19368.09513214167,1974.996062074375,0.8523556465152683,0.8523556465152683,35720.8372910087,35405.22815468563,1.0111551332709865,0.8,4311.126633407418,4273.035954225843,1.0111551332709865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234755241115,4.864239410503493,-2.4563002235819633,7.320539634085456,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101220882,0.0002334323847452981,198.92221151370825,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355264134409,0.09191366836822591,0.09191366836822591,0.09191366836822591,0.09191365693047439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0599992956,591.6370074835879,0.0,0.09191366836822591,0.09191366836820063,0.09191366836820063,0.375,0.375,0.5,7.2506580439454495,-6.11574225217737e-05,-6.11574225217737e-05,-6.690470399917103e-11,-6.690470399917103e-11,-6.112510408229355e-05,-6.690470399917103e-11,25959.11726740666,19799.281002224325,0.7627101029002861,1.07224656766417,3.90128978765412,1.0398030762416601,0.6390406412498089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615504013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618690707,261.25362618690707,-11.896373813092907,244.96036329993382,277.54688907388027,129606.26546173231,129606.26568751001,-0.00022577767649956113,0.0,nan,277.54688907388027,4.396889073880288,271.029583919091,-2.120416080908967,264.5122787643017,-8.63772123569828,257.9949736095124,-15.155026390487592,251.4776684547231,-21.672331545276876,244.96036329993382,-28.18963670006616,1.0,1.0,26022.012520719443,26022.012520719443,276.8504077608519,3.700407760851931,276.8504077608519,276.8504077608519,75514.5224916812,75514.52402016529,-0.0015284840919775888,0.0,8546.071908451686,8546.071908451686,0.8833659422965345,3977.29622320679,276.8504077608519,3.700407760851931,1.0,0.002,0.22118715953762944,0.004757162149282495,0.0003426263298977759,0.001657373670106643,0.17131316494888793,0.17131316494888793,0.0,4.418774374181922e-15,0.9999998749816446,0.9999998749816446,0.0,0.09191365687730496,1.1490895662379475e-08,0.0,0.0,0.0,1601723.4023681874,268.01424012387514,0.0,1.0,1279705.2420010176,2617.6673328306465,,,,,,,,,,,,,,,,,,,2.0,15440.518941829585,1450.0,0.375,6.173730061729009,3.5
3446.0,-29.999999205346143,4.864239410503493,34.92996579162357,25.193647888395958,6.20725156700641,-26.379274128110886,-39.88773435177279,2.5865264897711437,-5.135759876124837,-5.135759876057904,39.859931441660954,41059.97451123442,25749.998162895594,25749.998162895594,66809.97267413001,75524.04086858526,75514.52402016529,25749.998162895594,101264.52218306088,101264.52218306088,101264.52218306088,127223.63945046754,123966.10242008397,3257.537030383566,0.0,89926.55223124078,55462.485873889695,38293.40706372343,25959.11726740666,64252.52433113009,19799.281002224325,1450.0,0.0,0.8867349333411179,2.8703014941432077,0.001494314320929203,1.0,1.0,-5.1358210011620145,352783.20012723876,1548502.7376084703,4.389389112208206,1548502.7376084703,4.389389112208206,0.7627101029002861,0.09191366836820063,3.95750868645217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750868645217,1.2796589165405208,1.279957641058153,3.0926277583022292,6552.907114684056,15440.518958526996,6479.645872947424,0.0003109665534855735,22723.020808289923,2317.1032726048065,19368.09513214167,1974.996062074375,0.8523556482893202,0.8523556482893202,35720.83733898719,35405.22815468563,1.011155134968655,0.8,4311.126639197915,4273.035954225843,1.011155134968655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234755241115,4.864239410503493,-2.4563002235819633,7.320539634085456,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101220882,0.0002334323847452981,198.92221151370825,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355274337923,0.09191366836822591,0.09191366836822591,0.09191366836822591,0.09191365693047439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0599992956,591.6370074835879,0.0,0.09191366836822591,0.09191366836820063,0.09191366836820063,0.375,0.375,0.5,7.2506580439454495,-6.115095868608478e-05,-6.115095868608478e-05,-6.690470399917103e-11,-6.690470399917103e-11,-6.112510408229355e-05,-6.690470399917103e-11,25959.11726740666,19799.281002224325,0.7627101029002861,1.0722465734873678,3.901289785328599,1.0398030796396407,0.6390406437516577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615504013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618690707,261.25362618690707,-11.896373813092907,244.96036329993382,277.54688907388027,129606.26567933346,129606.26590511113,-0.00022577767649956113,0.0,nan,277.54688907388027,4.396889073880288,271.029583919091,-2.120416080908967,264.5122787643017,-8.63772123569828,257.9949736095124,-15.155026390487592,251.4776684547231,-21.672331545276876,244.96036329993382,-28.18963670006616,1.0,1.0,26022.012520719443,26022.012520719443,276.8504077608519,3.700407760851931,276.8504077608519,276.8504077608519,75514.52245979228,75514.52402016529,-0.0015603730134898797,0.0,8546.071908451686,8546.071908451686,0.88336594187577,3977.296229884431,276.8504077608519,3.700407760851931,1.0,0.002,0.22118715953762944,0.004757162149282495,0.0003426263298977759,0.001657373670106643,0.17131316494888793,0.17131316494888793,0.0,4.418774374181922e-15,0.9999998749816446,0.9999998749816446,0.0,0.09191365687730496,1.1490895662379475e-08,0.0,0.0,0.0,1601723.4023681874,268.01424012387514,0.0,1.0,1279705.2420010176,2617.6673328306465,,,,,,,,,,,,,,,,,,,2.0,15440.518958526996,1450.0,0.375,6.173730061729009,3.5
3447.0,-29.999999205346143,4.864239410503493,34.92996579162357,25.193647818546765,6.20725156700641,-26.379274128110886,-39.88773435177279,2.5865264897711437,-5.135759876124837,-5.135759876057904,39.859931441660954,41059.97458017166,25749.998162895594,25749.998162895594,66809.97274306725,75524.04080821683,75514.52402016529,25749.998162895594,101264.52218306088,101264.52218306088,101264.52218306088,127223.63945046754,123966.10242008397,3257.537030383566,0.0,89926.5521950533,55462.4859670079,38293.40692005044,25959.11726740666,64252.52418745709,19799.281002224325,1450.0,0.0,0.8867349333411179,2.8703014941432077,0.001494314320929203,1.0,1.0,-5.1358210011620145,352783.20012723876,1548502.7376084703,4.389389112208206,1548502.7376084703,4.389389112208206,0.7627101029002861,0.09191366836820063,3.957508693096591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508693096591,1.2796589165405208,1.279957641058153,3.0926277634945665,6552.907125685995,15440.518975224408,6479.645872947424,0.0003109665509993192,22723.02076099532,2317.103267782099,19368.09513214167,1974.996062074375,0.8523556500633721,0.8523556500633722,35720.83738696572,35405.22815468563,1.0111551366663243,0.8,4311.126644988415,4273.035954225843,1.0111551366663243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234755241115,4.864239410503493,-2.4563002235819633,7.320539634085456,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101220882,0.0002334323847452981,198.92221151370825,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355284541439,0.09191366836822591,0.09191366836822591,0.09191366836822591,0.09191365693047439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0599992956,591.6370074835879,0.0,0.09191366836822591,0.09191366836820063,0.09191366836820063,0.375,0.375,0.5,7.2506580439454495,-6.114578781080127e-05,-6.114578781080127e-05,-6.690470399917103e-11,-6.690470399917103e-11,-6.112510408229355e-05,-6.690470399917103e-11,25959.11726740666,19799.281002224325,0.7627101029002861,1.0722465793105667,3.90128978300308,1.0398030830376217,0.6390406462535069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615504013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618690707,261.25362618690707,-11.896373813092907,244.96036329993382,277.54688907388027,129606.26589693465,129606.26612271232,-0.00022577767649956113,0.0,nan,277.54688907388027,4.396889073880288,271.029583919091,-2.120416080908967,264.5122787643017,-8.63772123569828,257.9949736095124,-15.155026390487592,251.4776684547231,-21.672331545276876,244.96036329993382,-28.18963670006616,1.0,1.0,26022.012520719443,26022.012520719443,276.8504077608519,3.700407760851931,276.8504077608519,276.8504077608519,75514.5223051988,75514.52402016529,-0.0017149664927273989,0.0,8546.071908451686,8546.071908451686,0.8833659414550054,3977.296236562074,276.8504077608519,3.700407760851931,1.0,0.002,0.22118715953762944,0.004757162149282495,0.0003426263298977759,0.001657373670106643,0.17131316494888793,0.17131316494888793,0.0,4.418774374181922e-15,0.9999998749816446,0.9999998749816446,0.0,0.09191365687730496,1.1490895662379475e-08,0.0,0.0,0.0,1601723.4023681874,268.01424012387514,0.0,1.0,1279705.2420010176,2617.6673328306465,,,,,,,,,,,,,,,,,,,2.0,15440.518975224408,1450.0,0.375,6.173730061729009,3.5
3448.0,-29.999999205346143,4.864239410503493,34.92996579162357,25.19364778362217,6.20725156700641,-26.379274128110886,-39.88773435177279,2.5865264897711437,-5.135759876124837,-5.135759876057904,39.859931441660954,41059.97464910889,25749.998162895594,25749.998162895594,66809.97281200447,75524.0407478484,75514.52402016529,25749.998162895594,101264.52218306088,101264.52218306088,101264.52218306088,127223.63945046754,123966.10242008397,3257.537030383566,0.0,89926.55215886582,55462.48606012607,38293.40677637749,25959.11726740666,64252.52404378414,19799.281002224325,1450.0,0.0,0.8867349333411179,2.8703014941432077,0.001494314320929203,1.0,1.0,-5.1358210011620145,352783.20012723876,1548502.7376084703,4.389389112208206,1548502.7376084703,4.389389112208206,0.7627101029002861,0.09191366836820063,3.95750869974101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750869974101,1.2796589165405208,1.279957641058153,3.0926277686869024,6552.907136687932,15440.51899192182,6479.645872947424,0.00031096654851306475,22723.02071370073,2317.1032629593933,19368.09513214167,1974.996062074375,0.8523556518374238,0.8523556518374238,35720.83743494423,35405.22815468563,1.0111551383639927,0.8,4311.126650778912,4273.035954225843,1.0111551383639927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234755241115,4.864239410503493,-2.4563002235819633,7.320539634085456,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101220882,0.0002334323847452981,198.92221151370825,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355294744954,0.09191366836822591,0.09191366836822591,0.09191366836822591,0.09191365693047439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0599992956,591.6370074835879,0.0,0.09191366836822591,0.09191366836820063,0.09191366836820063,0.375,0.375,0.5,7.2506580439454495,-6.114165114468051e-05,-6.114165114468051e-05,-6.690470399917103e-11,-6.690470399917103e-11,-6.112510408229355e-05,-6.690470399917103e-11,25959.11726740666,19799.281002224325,0.7627101029002861,1.0722465851337637,3.90128978067756,1.039803086435602,0.6390406487553554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615504013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618690707,261.25362618690707,-11.896373813092907,244.96036329993382,277.54688907388027,129606.26611453576,129606.26634031344,-0.00022577767649956113,0.0,nan,277.54688907388027,4.396889073880288,271.029583919091,-2.120416080908967,264.5122787643017,-8.63772123569828,257.9949736095124,-15.155026390487592,251.4776684547231,-21.672331545276876,244.96036329993382,-28.18963670006616,1.0,1.0,26022.012520719443,26022.012520719443,276.8504077608519,3.700407760851931,276.8504077608519,276.8504077608519,75514.52227330988,75514.52402016529,-0.0017468554142396897,0.0,8546.071908451686,8546.071908451686,0.8833659410342408,3977.296243239715,276.8504077608519,3.700407760851931,1.0,0.002,0.22118715953762944,0.004757162149282495,0.0003426263298977759,0.001657373670106643,0.17131316494888793,0.17131316494888793,0.0,4.418774374181922e-15,0.9999998749816446,0.9999998749816446,0.0,0.09191365687730496,1.1490895662379475e-08,0.0,0.0,0.0,1601723.4023681874,268.01424012387514,0.0,1.0,1279705.2420010176,2617.6673328306465,,,,,,,,,,,,,,,,,,,2.0,15440.51899192182,1450.0,0.375,6.173730061729009,3.5
3449.0,-29.999999205346143,4.864239410503493,34.92996579162357,25.193647748697572,6.20725156700641,-26.379274128110886,-39.88773435177279,2.5865264897711437,-5.135759876124837,-5.135759876057904,39.859931441660954,41059.97471804612,25749.998162895594,25749.998162895594,66809.97288094171,75524.04068747994,75514.52402016529,25749.998162895594,101264.52218306088,101264.52218306088,101264.52218306088,127223.63945046754,123966.10242008397,3257.537030383566,0.0,89926.5521226783,55462.48615324426,38293.40663270449,25959.11726740666,64252.52390011115,19799.281002224325,1450.0,0.0,0.8867349333411179,2.8703014941432077,0.001494314320929203,1.0,1.0,-5.1358210011620145,352783.20012723876,1548502.7376084703,4.389389112208206,1548502.7376084703,4.389389112208206,0.7627101029002861,0.09191366836820063,3.957508706385429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508706385429,1.2796589165405208,1.279957641058153,3.0926277738792387,6552.90714768987,15440.51900861923,6479.645872947424,0.00031096654602681044,22723.020666406133,2317.1032581366862,19368.09513214167,1974.996062074375,0.8523556536114756,0.8523556536114757,35720.83748292275,35405.22815468563,1.0111551400616614,0.8,4311.126656569411,4273.035954225843,1.0111551400616614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234755241115,4.864239410503493,-2.4563002235819633,7.320539634085456,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101220882,0.0002334323847452981,198.92221151370825,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355304948467,0.09191366836822591,0.09191366836822591,0.09191366836822591,0.09191365693047439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0599992956,591.6370074835879,0.0,0.09191366836822591,0.09191366836820063,0.09191366836820063,0.375,0.375,0.5,7.2506580439454495,-6.113834177767785e-05,-6.113834177767785e-05,-6.690470399917103e-11,-6.690470399917103e-11,-6.112510408229355e-05,-6.690470399917103e-11,25959.11726740666,19799.281002224325,0.7627101029002861,1.0722465909569623,3.90128977835204,1.039803089833583,0.6390406512572044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615504013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618690707,261.25362618690707,-11.896373813092907,244.96036329993382,277.54688907388027,129606.26633213689,129606.26655791458,-0.00022577767649956113,0.0,nan,277.54688907388027,4.396889073880288,271.029583919091,-2.120416080908967,264.5122787643017,-8.63772123569828,257.9949736095124,-15.155026390487592,251.4776684547231,-21.672331545276876,244.96036329993382,-28.18963670006616,1.0,1.0,26022.012520719443,26022.012520719443,276.8504077608519,3.700407760851931,276.8504077608519,276.8504077608519,75514.52224142072,75514.52402016529,-0.0017787445685826242,0.0,8546.071908451686,8546.071908451686,0.8833659406134763,3977.2962499173564,276.8504077608519,3.700407760851931,1.0,0.002,0.22118715953762944,0.004757162149282495,0.0003426263298977759,0.001657373670106643,0.17131316494888793,0.17131316494888793,0.0,4.418774374181922e-15,0.9999998749816446,0.9999998749816446,0.0,0.09191365687730496,1.1490895662379475e-08,0.0,0.0,0.0,1601723.4023681874,268.01424012387514,0.0,1.0,1279705.2420010176,2617.6673328306465,,,,,,,,,,,,,,,,,,,2.0,15440.51900861923,1450.0,0.375,6.173730061729009,3.5
