time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3450.0,-29.999999205346143,4.864239410503493,34.92996579162357,25.19364767884838,6.20725156700641,-26.379274128110886,-39.88773435177279,2.5865264897711437,-5.135759876124837,-5.135759876057904,39.859931441660954,41059.97478698334,25749.998162895594,25749.998162895594,66809.97294987892,75524.04062711149,75514.52402016529,25749.998162895594,101264.52218306088,101264.52218306088,101264.52218306088,127223.63945046754,123966.10242008397,3257.537030383566,0.0,89926.55208649082,55462.48624636242,38293.40648903155,25959.11726740666,64252.52375643821,19799.281002224325,1450.0,0.0,0.8867349333411179,2.8703014941432077,0.001494314320929203,1.0,1.0,-5.1358210011620145,352783.20012723876,1548502.7376084703,4.389389112208206,1548502.7376084703,4.389389112208206,0.7627101029002861,0.09191366836820063,3.9575087130298474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087130298474,1.2796589165405208,1.279957641058153,3.092627779071574,6552.907158691805,15440.519025316642,6479.645872947424,0.000310966543540556,22723.020619111547,2317.1032533139805,19368.09513214167,1974.996062074375,0.8523556553855272,0.8523556553855272,35720.83753090124,35405.22815468563,1.0111551417593299,0.8,4311.126662359908,4273.035954225843,1.0111551417593299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234755241115,4.864239410503493,-2.4563002235819633,7.320539634085456,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101220882,0.0002334323847452981,198.92221151370825,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.000607735531515198,0.09191366836822591,0.09191366836822591,0.09191366836822591,0.09191365693047439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0599992956,591.6370074835879,0.0,0.09191366836822591,0.09191366836820063,0.09191366836820063,0.375,0.375,0.5,7.2506580439454495,-6.113569412491415e-05,-6.113569412491415e-05,-6.690470399917103e-11,-6.690470399917103e-11,-6.112510408229355e-05,-6.690470399917103e-11,25959.11726740666,19799.281002224325,0.7627101029002861,1.072246596780159,3.90128977602652,1.0398030932315627,0.6390406537590527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615504013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618690707,261.25362618690707,-11.896373813092907,244.96036329993382,277.54688907388027,129606.266549738,129606.26677551566,-0.00022577767649956113,0.0,nan,277.54688907388027,4.396889073880288,271.029583919091,-2.120416080908967,264.5122787643017,-8.63772123569828,257.9949736095124,-15.155026390487592,251.4776684547231,-21.672331545276876,244.96036329993382,-28.18963670006616,1.0,1.0,26022.012520719443,26022.012520719443,276.8504077608519,3.700407760851931,276.8504077608519,276.8504077608519,75514.5220868272,75514.52402016529,-0.001933338091475889,0.0,8546.071908451686,8546.071908451686,0.8833659401927118,3977.2962565949965,276.8504077608519,3.700407760851931,1.0,0.002,0.22118715953762944,0.004757162149282495,0.0003426263298977759,0.001657373670106643,0.17131316494888793,0.17131316494888793,0.0,4.418774374181922e-15,0.9999998749816446,0.9999998749816446,0.0,0.09191365687730496,1.1490895662379475e-08,0.0,0.0,0.0,1601723.4023681874,268.01424012387514,0.0,1.0,1279705.2420010176,2617.6673328306465,,,,,,,,,,,,,,,,,,,2.0,15440.519025316642,1450.0,0.375,6.173730061729009,3.5
3451.0,-29.999999205346143,4.864239410503493,34.92996579162357,25.193647643923782,6.20725156700641,-26.379274128110886,-39.88773435177279,2.5865264897711437,-5.135759876124837,-5.135759876057904,39.859931441660954,41059.97485592058,25749.998162895594,25749.998162895594,66809.97301881618,75524.04056674308,75514.52402016529,25749.998162895594,101264.52218306088,101264.52218306088,101264.52218306088,127223.63945046754,123966.10242008397,3257.537030383566,0.0,89926.55205030335,55462.486339480616,38293.40634535859,25959.11726740666,64252.523612765246,19799.281002224325,1450.0,0.0,0.8867349333411179,2.8703014941432077,0.001494314320929203,1.0,1.0,-5.1358210011620145,352783.20012723876,1548502.7376084703,4.389389112208206,1548502.7376084703,4.389389112208206,0.7627101029002861,0.09191366836820063,3.9575087196742675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087196742675,1.2796589165405208,1.279957641058153,3.092627784263911,6552.907169693744,15440.519042014053,6479.645872947424,0.0003109665410543017,22723.020571816953,2317.1032484912744,19368.09513214167,1974.996062074375,0.8523556571595788,0.8523556571595788,35720.837578879764,35405.22815468563,1.011155143456999,0.8,4311.126668150407,4273.035954225843,1.011155143456999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234755241115,4.864239410503493,-2.4563002235819633,7.320539634085456,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101220882,0.0002334323847452981,198.92221151370825,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355325355496,0.09191366836822591,0.09191366836822591,0.09191366836822591,0.09191365693047439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0599992956,591.6370074835879,0.0,0.09191366836822591,0.09191366836820063,0.09191366836820063,0.375,0.375,0.5,7.2506580439454495,-6.11335761391274e-05,-6.11335761391274e-05,-6.690470399917103e-11,-6.690470399917103e-11,-6.112510408229355e-05,-6.690470399917103e-11,25959.11726740666,19799.281002224325,0.7627101029002861,1.0722466026033568,3.9012897737010013,1.0398030966295437,0.6390406562609016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615504013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618690707,261.25362618690707,-11.896373813092907,244.96036329993382,277.54688907388027,129606.26676733916,129606.26699311683,-0.00022577767649956113,0.0,nan,277.54688907388027,4.396889073880288,271.029583919091,-2.120416080908967,264.5122787643017,-8.63772123569828,257.9949736095124,-15.155026390487592,251.4776684547231,-21.672331545276876,244.96036329993382,-28.18963670006616,1.0,1.0,26022.012520719443,26022.012520719443,276.8504077608519,3.700407760851931,276.8504077608519,276.8504077608519,75514.5220549383,75514.52402016529,-0.0019652269984362647,0.0,8546.071908451686,8546.071908451686,0.8833659397719471,3977.296263272639,276.8504077608519,3.700407760851931,1.0,0.002,0.22118715953762944,0.004757162149282495,0.0003426263298977759,0.001657373670106643,0.17131316494888793,0.17131316494888793,0.0,4.418774374181922e-15,0.9999998749816446,0.9999998749816446,0.0,0.09191365687730496,1.1490895662379475e-08,0.0,0.0,0.0,1601723.4023681874,268.01424012387514,0.0,1.0,1279705.2420010176,2617.6673328306465,,,,,,,,,,,,,,,,,,,2.0,15440.519042014053,1450.0,0.375,6.173730061729009,3.5
3452.0,-29.999999205346143,4.864239410503493,34.92996579162357,25.193647608999186,6.20725156700641,-26.379274128110886,-39.88773435177279,2.5865264897711437,-5.135759876124837,-5.135759876057904,39.859931441660954,41059.97492485781,25749.998162895594,25749.998162895594,66809.9730877534,75524.04050637466,75514.52402016529,25749.998162895594,101264.52218306088,101264.52218306088,101264.52218306088,127223.63945046754,123966.10242008397,3257.537030383566,0.0,89926.55201411588,55462.4864325988,38293.40620168564,25959.11726740666,64252.523469092295,19799.281002224325,1450.0,0.0,0.8867349333411179,2.8703014941432077,0.001494314320929203,1.0,1.0,-5.1358210011620145,352783.20012723876,1548502.7376084703,4.389389112208206,1548502.7376084703,4.389389112208206,0.7627101029002861,0.09191366836820063,3.9575087263186868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087263186868,1.2796589165405208,1.279957641058153,3.092627789456247,6552.907180695681,15440.519058711465,6479.645872947424,0.00031096653856804723,22723.020524522362,2317.103243668568,19368.09513214167,1974.996062074375,0.8523556589336305,0.8523556589336305,35720.83762685828,35405.22815468563,1.0111551451546676,0.8,4311.126673940905,4273.035954225843,1.0111551451546676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234755241115,4.864239410503493,-2.4563002235819633,7.320539634085456,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101220882,0.0002334323847452981,198.92221151370825,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.000607735533555901,0.09191366836822591,0.09191366836822591,0.09191366836822591,0.09191365693047439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0599992956,591.6370074835879,0.0,0.09191366836822591,0.09191366836820063,0.09191366836820063,0.375,0.375,0.5,7.2506580439454495,-6.113188186418483e-05,-6.113188186418483e-05,-6.690470399917103e-11,-6.690470399917103e-11,-6.112510408229355e-05,-6.690470399917103e-11,25959.11726740666,19799.281002224325,0.7627101029002861,1.0722466084265543,3.9012897713754824,1.0398031000275239,0.6390406587627502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615504013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618690707,261.25362618690707,-11.896373813092907,244.96036329993382,277.54688907388027,129606.26698494027,129606.26721071794,-0.00022577767649956113,0.0,nan,277.54688907388027,4.396889073880288,271.029583919091,-2.120416080908967,264.5122787643017,-8.63772123569828,257.9949736095124,-15.155026390487592,251.4776684547231,-21.672331545276876,244.96036329993382,-28.18963670006616,1.0,1.0,26022.012520719443,26022.012520719443,276.8504077608519,3.700407760851931,276.8504077608519,276.8504077608519,75514.52202304912,75514.52402016529,-0.0019971161673311144,0.0,8546.071908451686,8546.071908451686,0.8833659393511827,3977.29626995028,276.8504077608519,3.700407760851931,1.0,0.002,0.22118715953762944,0.004757162149282495,0.0003426263298977759,0.001657373670106643,0.17131316494888793,0.17131316494888793,0.0,4.418774374181922e-15,0.9999998749816446,0.9999998749816446,0.0,0.09191365687730496,1.1490895662379475e-08,0.0,0.0,0.0,1601723.4023681874,268.01424012387514,0.0,1.0,1279705.2420010176,2617.6673328306465,,,,,,,,,,,,,,,,,,,2.0,15440.519058711465,1450.0,0.375,6.173730061729009,3.5
3453.0,-29.999999205346143,4.864239410503493,34.92996579162357,25.193647539149993,6.20725156700641,-26.379274128110886,-39.88773435177279,2.5865264897711437,-5.135759876124837,-5.135759876057904,39.859931441660954,41059.97499379505,25749.998162895594,25749.998162895594,66809.97315669064,75524.04044600624,75514.52402016529,25749.998162895594,101264.52218306088,101264.52218306088,101264.52218306088,127223.63945046754,123966.10242008397,3257.537030383566,0.0,89926.55197792841,55462.48652571699,38293.40605801269,25959.11726740666,64252.523325419344,19799.281002224325,1450.0,0.0,0.8867349333411179,2.8703014941432077,0.001494314320929203,1.0,1.0,-5.1358210011620145,352783.20012723876,1548502.7376084703,4.389389112208206,1548502.7376084703,4.389389112208206,0.7627101029002861,0.09191366836820063,3.957508732963107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508732963107,1.2796589165405208,1.279957641058153,3.0926277946485836,6552.907191697619,15440.519075408876,6479.645872947424,0.0003109665360817929,22723.020477227772,2317.103238845862,19368.09513214167,1974.996062074375,0.8523556607076821,0.8523556607076822,35720.837674836795,35405.22815468563,1.0111551468523365,0.8,4311.126679731404,4273.035954225843,1.0111551468523365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234755241115,4.864239410503493,-2.4563002235819633,7.320539634085456,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101220882,0.0002334323847452981,198.92221151370825,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355345762526,0.09191366836822591,0.09191366836822591,0.09191366836822591,0.09191365693047439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0599992956,591.6370074835879,0.0,0.09191366836822591,0.09191366836820063,0.09191366836820063,0.375,0.375,0.5,7.2506580439454495,-6.113052626233184e-05,-6.113052626233184e-05,-6.690470399917103e-11,-6.690470399917103e-11,-6.112510408229355e-05,-6.690470399917103e-11,25959.11726740666,19799.281002224325,0.7627101029002861,1.072246614249752,3.9012897690499635,1.0398031034255044,0.639040661264599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615504013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618690707,261.25362618690707,-11.896373813092907,244.96036329993382,277.54688907388027,129606.26720254145,129606.26742831912,-0.00022577767649956113,0.0,nan,277.54688907388027,4.396889073880288,271.029583919091,-2.120416080908967,264.5122787643017,-8.63772123569828,257.9949736095124,-15.155026390487592,251.4776684547231,-21.672331545276876,244.96036329993382,-28.18963670006616,1.0,1.0,26022.012520719443,26022.012520719443,276.8504077608519,3.700407760851931,276.8504077608519,276.8504077608519,75514.52186845565,75514.52402016529,-0.0021517096465686336,0.0,8546.071908451686,8546.071908451686,0.883365938930418,3977.2962766279225,276.8504077608519,3.700407760851931,1.0,0.002,0.22118715953762944,0.004757162149282495,0.0003426263298977759,0.001657373670106643,0.17131316494888793,0.17131316494888793,0.0,4.418774374181922e-15,0.9999998749816446,0.9999998749816446,0.0,0.09191365687730496,1.1490895662379475e-08,0.0,0.0,0.0,1601723.4023681874,268.01424012387514,0.0,1.0,1279705.2420010176,2617.6673328306465,,,,,,,,,,,,,,,,,,,2.0,15440.519075408876,1450.0,0.375,6.173730061729009,3.5
3454.0,-29.999999205346143,4.864239410503493,34.92996579162357,25.193647504225396,6.20725156700641,-26.379274128110886,-39.88773435177279,2.5865264897711437,-5.135759876124837,-5.135759876057904,39.859931441660954,41059.97506273228,25749.998162895594,25749.998162895594,66809.97322562788,75524.04038563781,75514.52402016529,25749.998162895594,101264.52218306088,101264.52218306088,101264.52218306088,127223.63945046754,123966.10242008397,3257.537030383566,0.0,89926.55194174094,55462.48661883518,38293.40591433973,25959.11726740666,64252.523181746394,19799.281002224325,1450.0,0.0,0.8867349333411179,2.8703014941432077,0.001494314320929203,1.0,1.0,-5.1358210011620145,352783.20012723876,1548502.7376084703,4.389389112208206,1548502.7376084703,4.389389112208206,0.7627101029002861,0.09191366836820063,3.9575087396075266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087396075266,1.2796589165405208,1.279957641058153,3.0926277998409204,6552.907202699558,15440.519092106288,6479.645872947424,0.00031096653359553855,22723.02042993318,2317.103234023156,19368.09513214167,1974.996062074375,0.8523556624817338,0.8523556624817338,35720.83772281531,35405.22815468563,1.0111551485500054,0.8,4311.126685521903,4273.035954225843,1.0111551485500054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234755241115,4.864239410503493,-2.4563002235819633,7.320539634085456,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101220882,0.0002334323847452981,198.92221151370825,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.000607735535596604,0.09191366836822591,0.09191366836822591,0.09191366836822591,0.09191365693047439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0599992956,591.6370074835879,0.0,0.09191366836822591,0.09191366836820063,0.09191366836820063,0.375,0.375,0.5,7.2506580439454495,-6.11294417467434e-05,-6.11294417467434e-05,-6.690470399917103e-11,-6.690470399917103e-11,-6.112510408229355e-05,-6.690470399917103e-11,25959.11726740666,19799.281002224325,0.7627101029002861,1.0722466200729497,3.9012897667244437,1.0398031068234848,0.6390406637664476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615504013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618690707,261.25362618690707,-11.896373813092907,244.96036329993382,277.54688907388027,129606.26742014258,129606.26764592029,-0.00022577767649956113,0.0,nan,277.54688907388027,4.396889073880288,271.029583919091,-2.120416080908967,264.5122787643017,-8.63772123569828,257.9949736095124,-15.155026390487592,251.4776684547231,-21.672331545276876,244.96036329993382,-28.18963670006616,1.0,1.0,26022.012520719443,26022.012520719443,276.8504077608519,3.700407760851931,276.8504077608519,276.8504077608519,75514.52183656672,75514.52402016529,-0.0021835985680809245,0.0,8546.071908451686,8546.071908451686,0.8833659385096535,3977.2962833055644,276.8504077608519,3.700407760851931,1.0,0.002,0.22118715953762944,0.004757162149282495,0.0003426263298977759,0.001657373670106643,0.17131316494888793,0.17131316494888793,0.0,4.418774374181922e-15,0.9999998749816446,0.9999998749816446,0.0,0.09191365687730496,1.1490895662379475e-08,0.0,0.0,0.0,1601723.4023681874,268.01424012387514,0.0,1.0,1279705.2420010176,2617.6673328306465,,,,,,,,,,,,,,,,,,,2.0,15440.519092106288,1450.0,0.375,6.173730061729009,3.5
3455.0,-29.999999205346143,4.864239410503493,34.92996579162357,25.1936474693008,6.20725156700641,-26.379274128110886,-39.88773435177279,2.5865264897711437,-5.135759876124837,-5.135759876057904,39.859931441660954,41059.975131669504,25749.998162895594,25749.998162895594,66809.9732945651,75524.0403252694,75514.52402016529,25749.998162895594,101264.52218306088,101264.52218306088,101264.52218306088,127223.63945046754,123966.10242008397,3257.537030383566,0.0,89926.55190555347,55462.486711953345,38293.4057706668,25959.11726740666,64252.52303807346,19799.281002224325,1450.0,0.0,0.8867349333411179,2.8703014941432077,0.001494314320929203,1.0,1.0,-5.1358210011620145,352783.20012723876,1548502.7376084703,4.389389112208206,1548502.7376084703,4.389389112208206,0.7627101029002861,0.09191366836820063,3.957508746251945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508746251945,1.2796589165405208,1.279957641058153,3.092627805033256,6552.907213701494,15440.519108803699,6479.645872947424,0.0003109665311092842,22723.0203826386,2317.1032292004506,19368.09513214167,1974.996062074375,0.8523556642557852,0.8523556642557851,35720.83777079381,35405.22815468563,1.0111551502476739,0.8,4311.126691312399,4273.035954225843,1.0111551502476739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234755241115,4.864239410503493,-2.4563002235819633,7.320539634085456,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101220882,0.0002334323847452981,198.92221151370825,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355366169554,0.09191366836822591,0.09191366836822591,0.09191366836822591,0.09191365693047439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0599992956,591.6370074835879,0.0,0.09191366836822591,0.09191366836820063,0.09191366836820063,0.375,0.375,0.5,7.2506580439454495,-6.112857420248474e-05,-6.112857420248474e-05,-6.690470399917103e-11,-6.690470399917103e-11,-6.112510408229355e-05,-6.690470399917103e-11,25959.11726740666,19799.281002224325,0.7627101029002861,1.0722466258961465,3.901289764398925,1.0398031102214649,0.639040666268296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615504013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618690707,261.25362618690707,-11.896373813092907,244.96036329993382,277.54688907388027,129606.26763774369,129606.26786352138,-0.00022577767649956113,0.0,nan,277.54688907388027,4.396889073880288,271.029583919091,-2.120416080908967,264.5122787643017,-8.63772123569828,257.9949736095124,-15.155026390487592,251.4776684547231,-21.672331545276876,244.96036329993382,-28.18963670006616,1.0,1.0,26022.012520719443,26022.012520719443,276.8504077608519,3.700407760851931,276.8504077608519,276.8504077608519,75514.52180467756,75514.52402016529,-0.002215487736975774,0.0,8546.071908451686,8546.071908451686,0.883365938088889,3977.2962899832046,276.8504077608519,3.700407760851931,1.0,0.002,0.22118715953762944,0.004757162149282495,0.0003426263298977759,0.001657373670106643,0.17131316494888793,0.17131316494888793,0.0,4.418774374181922e-15,0.9999998749816446,0.9999998749816446,0.0,0.09191365687730496,1.1490895662379475e-08,0.0,0.0,0.0,1601723.4023681874,268.01424012387514,0.0,1.0,1279705.2420010176,2617.6673328306465,,,,,,,,,,,,,,,,,,,2.0,15440.519108803699,1450.0,0.375,6.173730061729009,3.5
3456.0,-29.999999205346143,4.864239410503493,34.92996579162357,25.193647399451606,6.20725156700641,-26.379274128110886,-39.88773435177279,2.5865264897711437,-5.135759876124837,-5.135759876057904,39.859931441660954,41059.97520060673,25749.998162895594,25749.998162895594,66809.97336350233,75524.04026490096,75514.52402016529,25749.998162895594,101264.52218306088,101264.52218306088,101264.52218306088,127223.63945046754,123966.10242008397,3257.537030383566,0.0,89926.551869366,55462.48680507152,38293.40562699386,25959.11726740666,64252.52289440052,19799.281002224325,1450.0,0.0,0.8867349333411179,2.8703014941432077,0.001494314320929203,1.0,1.0,-5.1358210011620145,352783.20012723876,1548502.7376084703,4.389389112208206,1548502.7376084703,4.389389112208206,0.7627101029002861,0.09191366836820063,3.957508752896364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508752896364,1.2796589165405208,1.279957641058153,3.0926278102255917,6552.90722470343,15440.51912550111,6479.645872947424,0.0003109665286230299,22723.020335344012,2317.103224377745,19368.09513214167,1974.996062074375,0.8523556660298367,0.8523556660298367,35720.83781877233,35405.22815468563,1.0111551519453426,0.8,4311.126697102897,4273.035954225843,1.0111551519453426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234755241115,4.864239410503493,-2.4563002235819633,7.320539634085456,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101220882,0.0002334323847452981,198.92221151370825,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355376373068,0.09191366836822591,0.09191366836822591,0.09191366836822591,0.09191365693047439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0599992956,591.6370074835879,0.0,0.09191366836822591,0.09191366836820063,0.09191366836820063,0.375,0.375,0.5,7.2506580439454495,-6.112788048540096e-05,-6.112788048540096e-05,-6.690470399917103e-11,-6.690470399917103e-11,-6.112510408229355e-05,-6.690470399917103e-11,25959.11726740666,19799.281002224325,0.7627101029002861,1.0722466317193438,3.901289762073406,1.039803113619445,0.6390406687701444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615504013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618690707,261.25362618690707,-11.896373813092907,244.96036329993382,277.54688907388027,129606.26785534483,129606.2680811225,-0.00022577767649956113,0.0,nan,277.54688907388027,4.396889073880288,271.029583919091,-2.120416080908967,264.5122787643017,-8.63772123569828,257.9949736095124,-15.155026390487592,251.4776684547231,-21.672331545276876,244.96036329993382,-28.18963670006616,1.0,1.0,26022.012520719443,26022.012520719443,276.8504077608519,3.700407760851931,276.8504077608519,276.8504077608519,75514.52165008427,75514.52402016529,-0.0023700810270383954,0.0,8546.071908451686,8546.071908451686,0.8833659376681244,3977.296296660846,276.8504077608519,3.700407760851931,1.0,0.002,0.22118715953762944,0.004757162149282495,0.0003426263298977759,0.001657373670106643,0.17131316494888793,0.17131316494888793,0.0,4.418774374181922e-15,0.9999998749816446,0.9999998749816446,0.0,0.09191365687730496,1.1490895662379475e-08,0.0,0.0,0.0,1601723.4023681874,268.01424012387514,0.0,1.0,1279705.2420010176,2617.6673328306465,,,,,,,,,,,,,,,,,,,2.0,15440.51912550111,1450.0,0.375,6.173730061729009,3.5
3457.0,-29.999999205346143,4.864239410503493,34.92996579162357,25.19364736452701,6.20725156700641,-26.379274128110886,-39.88773435177279,2.5865264897711437,-5.135759876124837,-5.135759876057904,39.859931441660954,41059.97526954396,25749.998162895594,25749.998162895594,66809.97343243955,75524.04020453253,75514.52402016529,25749.998162895594,101264.52218306088,101264.52218306088,101264.52218306088,127223.63945046754,123966.10242008397,3257.537030383566,0.0,89926.55183317853,55462.48689818971,38293.40548332091,25959.11726740666,64252.52275072757,19799.281002224325,1450.0,0.0,0.8867349333411179,2.8703014941432077,0.001494314320929203,1.0,1.0,-5.1358210011620145,352783.20012723876,1548502.7376084703,4.389389112208206,1548502.7376084703,4.389389112208206,0.7627101029002861,0.09191366836820063,3.9575087595407834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087595407834,1.2796589165405208,1.279957641058153,3.092627815417928,6552.907235705368,15440.519142198522,6479.645872947424,0.00031096652613677556,22723.02028804942,2317.103219555039,19368.09513214167,1974.996062074375,0.8523556678038884,0.8523556678038884,35720.83786675084,35405.22815468563,1.0111551536430112,0.8,4311.126702893395,4273.035954225843,1.0111551536430112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234755241115,4.864239410503493,-2.4563002235819633,7.320539634085456,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101220882,0.0002334323847452981,198.92221151370825,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355386576582,0.09191366836822591,0.09191366836822591,0.09191366836822591,0.09191365693047439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0599992956,591.6370074835879,0.0,0.09191366836822591,0.09191366836820063,0.09191366836820063,0.375,0.375,0.5,7.2506580439454495,-6.112732518204211e-05,-6.112732518204211e-05,-6.690470399917103e-11,-6.690470399917103e-11,-6.112510408229355e-05,-6.690470399917103e-11,25959.11726740666,19799.281002224325,0.7627101029002861,1.0722466375425415,3.9012897597478857,1.0398031170174251,0.6390406712719932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615504013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618690707,261.25362618690707,-11.896373813092907,244.96036329993382,277.54688907388027,129606.26807294595,129606.26829872362,-0.00022577767649956113,0.0,nan,277.54688907388027,4.396889073880288,271.029583919091,-2.120416080908967,264.5122787643017,-8.63772123569828,257.9949736095124,-15.155026390487592,251.4776684547231,-21.672331545276876,244.96036329993382,-28.18963670006616,1.0,1.0,26022.012520719443,26022.012520719443,276.8504077608519,3.700407760851931,276.8504077608519,276.8504077608519,75514.52161819511,75514.52402016529,-0.00240197018138133,0.0,8546.071908451686,8546.071908451686,0.8833659372473599,3977.296303338487,276.8504077608519,3.700407760851931,1.0,0.002,0.22118715953762944,0.004757162149282495,0.0003426263298977759,0.001657373670106643,0.17131316494888793,0.17131316494888793,0.0,4.418774374181922e-15,0.9999998749816446,0.9999998749816446,0.0,0.09191365687730496,1.1490895662379475e-08,0.0,0.0,0.0,1601723.4023681874,268.01424012387514,0.0,1.0,1279705.2420010176,2617.6673328306465,,,,,,,,,,,,,,,,,,,2.0,15440.519142198522,1450.0,0.375,6.173730061729009,3.5
3458.0,-29.999999205346143,4.864239410503493,34.92996579162357,25.193647329602413,6.20725156700641,-26.379274128110886,-39.88773435177279,2.5865264897711437,-5.135759876124837,-5.135759876057904,39.859931441660954,41059.97533848119,25749.998162895594,25749.998162895594,66809.97350137678,75524.04014416413,75514.52402016529,25749.998162895594,101264.52218306088,101264.52218306088,101264.52218306088,127223.63945046754,123966.10242008397,3257.537030383566,0.0,89926.55179699106,55462.486991307895,38293.40533964796,25959.11726740666,64252.52260705462,19799.281002224325,1450.0,0.0,0.8867349333411179,2.8703014941432077,0.001494314320929203,1.0,1.0,-5.1358210011620145,352783.20012723876,1548502.7376084703,4.389389112208206,1548502.7376084703,4.389389112208206,0.7627101029002861,0.09191366836820063,3.957508766185203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508766185203,1.2796589165405208,1.279957641058153,3.0926278206102644,6552.907246707306,15440.519158895933,6479.645872947424,0.00031096652365052114,22723.020240754835,2317.103214732333,19368.09513214167,1974.996062074375,0.8523556695779398,0.85235566957794,35720.83791472935,35405.22815468563,1.0111551553406801,0.8,4311.126708683894,4273.035954225843,1.0111551553406801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234755241115,4.864239410503493,-2.4563002235819633,7.320539634085456,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101220882,0.0002334323847452981,198.92221151370825,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355396780097,0.09191366836822591,0.09191366836822591,0.09191366836822591,0.09191365693047439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0599992956,591.6370074835879,0.0,0.09191366836822591,0.09191366836820063,0.09191366836820063,0.375,0.375,0.5,7.2506580439454495,-6.112688100756714e-05,-6.112688100756714e-05,-6.690470399917103e-11,-6.690470399917103e-11,-6.112510408229355e-05,-6.690470399917103e-11,25959.11726740666,19799.281002224325,0.7627101029002861,1.0722466433657392,3.901289757422368,1.0398031204154055,0.6390406737738419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615504013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618690707,261.25362618690707,-11.896373813092907,244.96036329993382,277.54688907388027,129606.26829054709,129606.2685163248,-0.00022577767649956113,0.0,nan,277.54688907388027,4.396889073880288,271.029583919091,-2.120416080908967,264.5122787643017,-8.63772123569828,257.9949736095124,-15.155026390487592,251.4776684547231,-21.672331545276876,244.96036329993382,-28.18963670006616,1.0,1.0,26022.012520719443,26022.012520719443,276.8504077608519,3.700407760851931,276.8504077608519,276.8504077608519,75514.52158630597,75514.52402016529,-0.002433859321172349,0.0,8546.071908451686,8546.071908451686,0.8833659368265953,3977.296310016129,276.8504077608519,3.700407760851931,1.0,0.002,0.22118715953762944,0.004757162149282495,0.0003426263298977759,0.001657373670106643,0.17131316494888793,0.17131316494888793,0.0,4.418774374181922e-15,0.9999998749816446,0.9999998749816446,0.0,0.09191365687730496,1.1490895662379475e-08,0.0,0.0,0.0,1601723.4023681874,268.01424012387514,0.0,1.0,1279705.2420010176,2617.6673328306465,,,,,,,,,,,,,,,,,,,2.0,15440.519158895933,1450.0,0.375,6.173730061729009,3.5
3459.0,-29.999999205346143,4.864239410503493,34.92996579162357,25.19364725975322,6.20725156700641,-26.379274128110886,-39.88773435177279,2.5865264897711437,-5.135759876124837,-5.135759876057904,39.859931441660954,41059.97540741842,25749.998162895594,25749.998162895594,66809.973570314,75524.04008379574,75514.52402016529,25749.998162895594,101264.52218306088,101264.52218306088,101264.52218306088,127223.63945046754,123966.10242008397,3257.537030383566,0.0,89926.55176080362,55462.48708442606,38293.405195975065,25959.11726740666,64252.52246338173,19799.281002224325,1450.0,0.0,0.8867349333411179,2.8703014941432077,0.001494314320929203,1.0,1.0,-5.1358210011620145,352783.20012723876,1548502.7376084703,4.389389112208206,1548502.7376084703,4.389389112208206,0.7627101029002861,0.09191366836820063,3.9575087728296214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087728296214,1.2796589165405208,1.279957641058153,3.0926278258026,6552.907257709241,15440.519175593345,6479.645872947424,0.00031096652116426683,22723.02019346026,2317.1032099096287,19368.09513214167,1974.996062074375,0.8523556713519911,0.8523556713519911,35720.837962707854,35405.22815468563,1.0111551570383486,0.8,4311.126714474391,4273.035954225843,1.0111551570383486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234755241115,4.864239410503493,-2.4563002235819633,7.320539634085456,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101220882,0.0002334323847452981,198.92221151370825,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.000607735540698361,0.09191366836822591,0.09191366836822591,0.09191366836822591,0.09191365693047439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0599992956,591.6370074835879,0.0,0.09191366836822591,0.09191366836820063,0.09191366836820063,0.375,0.375,0.5,7.2506580439454495,-6.1126525565669e-05,-6.1126525565669e-05,-6.690470399917103e-11,-6.690470399917103e-11,-6.112510408229355e-05,-6.690470399917103e-11,25959.11726740666,19799.281002224325,0.7627101029002861,1.072246649188935,3.9012897550968506,1.039803123813385,0.63904067627569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615504013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618690707,261.25362618690707,-11.896373813092907,244.96036329993382,277.54688907388027,129606.26850814819,129606.2687339259,-0.00022577767649956113,0.0,nan,277.54688907388027,4.396889073880288,271.029583919091,-2.120416080908967,264.5122787643017,-8.63772123569828,257.9949736095124,-15.155026390487592,251.4776684547231,-21.672331545276876,244.96036329993382,-28.18963670006616,1.0,1.0,26022.012520719443,26022.012520719443,276.8504077608519,3.700407760851931,276.8504077608519,276.8504077608519,75514.52143171267,75514.52402016529,-0.0025884526257868856,0.0,8546.071908451686,8546.071908451686,0.8833659364058308,3977.2963166937698,276.8504077608519,3.700407760851931,1.0,0.002,0.22118715953762944,0.004757162149282495,0.0003426263298977759,0.001657373670106643,0.17131316494888793,0.17131316494888793,0.0,4.418774374181922e-15,0.9999998749816446,0.9999998749816446,0.0,0.09191365687730496,1.1490895662379475e-08,0.0,0.0,0.0,1601723.4023681874,268.01424012387514,0.0,1.0,1279705.2420010176,2617.6673328306465,,,,,,,,,,,,,,,,,,,2.0,15440.519175593345,1450.0,0.375,6.173730061729009,3.5
3460.0,-29.999999205346143,4.864239410503493,34.92996579162357,25.193647224828624,6.20725156700641,-26.379274128110886,-39.88773435177279,2.5865264897711437,-5.135759876124837,-5.135759876057904,39.859931441660954,41059.975476355656,25749.998162895594,25749.998162895594,66809.97363925126,75524.04002342733,75514.52402016529,25749.998162895594,101264.52218306088,101264.52218306088,101264.52218306088,127223.63945046754,123966.10242008397,3257.537030383566,0.0,89926.55172461616,55462.48717754425,38293.40505230212,25959.11726740666,64252.522319708776,19799.281002224325,1450.0,0.0,0.8867349333411179,2.8703014941432077,0.001494314320929203,1.0,1.0,-5.1358210011620145,352783.20012723876,1548502.7376084703,4.389389112208206,1548502.7376084703,4.389389112208206,0.7627101029002861,0.09191366836820063,3.9575087794740416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087794740416,1.2796589165405208,1.279957641058153,3.0926278309949367,6552.90726871118,15440.519192290756,6479.645872947424,0.0003109665186780124,22723.020146165672,2317.103205086923,19368.09513214167,1974.996062074375,0.8523556731260427,0.8523556731260427,35720.83801068638,35405.22815468563,1.0111551587360175,0.8,4311.1267202648905,4273.035954225843,1.0111551587360175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234755241115,4.864239410503493,-2.4563002235819633,7.320539634085456,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101220882,0.0002334323847452981,198.92221151370825,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355417187125,0.09191366836822591,0.09191366836822591,0.09191366836822591,0.09191365693047439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0599992956,591.6370074835879,0.0,0.09191366836822591,0.09191366836820063,0.09191366836820063,0.375,0.375,0.5,7.2506580439454495,-6.112624129173128e-05,-6.112624129173128e-05,-6.690470399917103e-11,-6.690470399917103e-11,-6.112510408229355e-05,-6.690470399917103e-11,25959.11726740666,19799.281002224325,0.7627101029002861,1.0722466550121328,3.9012897527713317,1.0398031272113657,0.6390406787775388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615504013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618690707,261.25362618690707,-11.896373813092907,244.96036329993382,277.54688907388027,129606.26872574935,129606.26895152703,-0.00022577767649956113,0.0,nan,277.54688907388027,4.396889073880288,271.029583919091,-2.120416080908967,264.5122787643017,-8.63772123569828,257.9949736095124,-15.155026390487592,251.4776684547231,-21.672331545276876,244.96036329993382,-28.18963670006616,1.0,1.0,26022.012520719443,26022.012520719443,276.8504077608519,3.700407760851931,276.8504077608519,276.8504077608519,75514.52139982351,75514.52402016529,-0.00262034178012982,0.0,8546.071908451686,8546.071908451686,0.8833659359850662,3977.2963233714117,276.8504077608519,3.700407760851931,1.0,0.002,0.22118715953762944,0.004757162149282495,0.0003426263298977759,0.001657373670106643,0.17131316494888793,0.17131316494888793,0.0,4.418774374181922e-15,0.9999998749816446,0.9999998749816446,0.0,0.09191365687730496,1.1490895662379475e-08,0.0,0.0,0.0,1601723.4023681874,268.01424012387514,0.0,1.0,1279705.2420010176,2617.6673328306465,,,,,,,,,,,,,,,,,,,2.0,15440.519192290756,1450.0,0.375,6.173730061729009,3.5
3461.0,-29.999999205346143,4.864239410503493,34.92996579162357,25.193647189904027,6.20725156700641,-26.379274128110886,-39.88773435177279,2.5865264897711437,-5.135759876124837,-5.135759876057904,39.859931441660954,41059.975545292866,25749.998162895594,25749.998162895594,66809.97370818845,75524.03996305891,75514.52402016529,25749.998162895594,101264.52218306088,101264.52218306088,101264.52218306088,127223.63945046754,123966.10242008397,3257.537030383566,0.0,89926.55168842869,55462.48727066241,38293.4049086292,25959.11726740666,64252.522176035854,19799.281002224325,1450.0,0.0,0.8867349333411179,2.8703014941432077,0.001494314320929203,1.0,1.0,-5.1358210011620145,352783.20012723876,1548502.7376084703,4.389389112208206,1548502.7376084703,4.389389112208206,0.7627101029002861,0.09191366836820063,3.957508786118459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508786118459,1.2796589165405208,1.279957641058153,3.0926278361872717,6552.907279713115,15440.519208988168,6479.645872947424,0.000310966516191758,22723.020098871093,2317.1032002642182,19368.09513214167,1974.996062074375,0.8523556749000939,0.8523556749000939,35720.83805866487,35405.22815468563,1.0111551604336857,0.8,4311.126726055387,4273.035954225843,1.0111551604336857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234755241115,4.864239410503493,-2.4563002235819633,7.320539634085456,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101220882,0.0002334323847452981,198.92221151370825,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355427390637,0.09191366836822591,0.09191366836822591,0.09191366836822591,0.09191365693047439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0599992956,591.6370074835879,0.0,0.09191366836822591,0.09191366836820063,0.09191366836820063,0.375,0.375,0.5,7.2506580439454495,-6.112601391805583e-05,-6.112601391805583e-05,-6.690470399917103e-11,-6.690470399917103e-11,-6.112510408229355e-05,-6.690470399917103e-11,25959.11726740666,19799.281002224325,0.7627101029002861,1.0722466608353292,3.901289750445813,1.0398031306093451,0.6390406812793868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615504013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618690707,261.25362618690707,-11.896373813092907,244.96036329993382,277.54688907388027,129606.26894335046,129606.26916912812,-0.00022577767649956113,0.0,nan,277.54688907388027,4.396889073880288,271.029583919091,-2.120416080908967,264.5122787643017,-8.63772123569828,257.9949736095124,-15.155026390487592,251.4776684547231,-21.672331545276876,244.96036329993382,-28.18963670006616,1.0,1.0,26022.012520719443,26022.012520719443,276.8504077608519,3.700407760851931,276.8504077608519,276.8504077608519,75514.52136793456,75514.52402016529,-0.0026522307307459414,0.0,8546.071908451686,8546.071908451686,0.8833659355643018,3977.2963300490514,276.8504077608519,3.700407760851931,1.0,0.002,0.22118715953762944,0.004757162149282495,0.0003426263298977759,0.001657373670106643,0.17131316494888793,0.17131316494888793,0.0,4.418774374181922e-15,0.9999998749816446,0.9999998749816446,0.0,0.09191365687730496,1.1490895662379475e-08,0.0,0.0,0.0,1601723.4023681874,268.01424012387514,0.0,1.0,1279705.2420010176,2617.6673328306465,,,,,,,,,,,,,,,,,,,2.0,15440.519208988168,1450.0,0.375,6.173730061729009,3.5
3462.0,-29.999999205346143,4.864239410503493,34.92996579162357,25.193647120054834,6.20725156700641,-26.379274128110886,-39.88773435177279,2.5865264897711437,-5.135759876124837,-5.135759876057904,39.859931441660954,41059.97561423011,25749.998162895594,25749.998162895594,66809.9737771257,75524.0399026905,75514.52402016529,25749.998162895594,101264.52218306088,101264.52218306088,101264.52218306088,127223.63945046754,123966.10242008397,3257.537030383566,0.0,89926.55165224125,55462.487363780616,38293.40476495626,25959.11726740666,64252.52203236292,19799.281002224325,1450.0,0.0,0.8867349333411179,2.8703014941432077,0.001494314320929203,1.0,1.0,-5.1358210011620145,352783.20012723876,1548502.7376084703,4.389389112208206,1548502.7376084703,4.389389112208206,0.7627101029002861,0.09191366836820063,3.95750879276288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750879276288,1.2796589165405208,1.279957641058153,3.092627841379609,6552.907290715054,15440.519225685579,6479.645872947424,0.0003109665137055035,22723.020051576506,2317.1031954415125,19368.09513214167,1974.996062074375,0.8523556766741455,0.8523556766741455,35720.838106643394,35405.22815468563,1.0111551621313548,0.8,4311.126731845886,4273.035954225843,1.0111551621313548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234755241115,4.864239410503493,-2.4563002235819633,7.320539634085456,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101220882,0.0002334323847452981,198.92221151370825,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355437594154,0.09191366836822591,0.09191366836822591,0.09191366836822591,0.09191365693047439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0599992956,591.6370074835879,0.0,0.09191366836822591,0.09191366836820063,0.09191366836820063,0.375,0.375,0.5,7.2506580439454495,-6.11258317917418e-05,-6.11258317917418e-05,-6.690470399917103e-11,-6.690470399917103e-11,-6.112510408229355e-05,-6.690470399917103e-11,25959.11726740666,19799.281002224325,0.7627101029002861,1.072246666658527,3.901289748120294,1.0398031340073257,0.6390406837812357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615504013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618690707,261.25362618690707,-11.896373813092907,244.96036329993382,277.54688907388027,129606.26916095163,129606.2693867293,-0.00022577767649956113,0.0,nan,277.54688907388027,4.396889073880288,271.029583919091,-2.120416080908967,264.5122787643017,-8.63772123569828,257.9949736095124,-15.155026390487592,251.4776684547231,-21.672331545276876,244.96036329993382,-28.18963670006616,1.0,1.0,26022.012520719443,26022.012520719443,276.8504077608519,3.700407760851931,276.8504077608519,276.8504077608519,75514.52121334107,75514.52402016529,-0.002806824224535376,0.0,8546.071908451686,8546.071908451686,0.8833659351435371,3977.2963367266943,276.8504077608519,3.700407760851931,1.0,0.002,0.22118715953762944,0.004757162149282495,0.0003426263298977759,0.001657373670106643,0.17131316494888793,0.17131316494888793,0.0,4.418774374181922e-15,0.9999998749816446,0.9999998749816446,0.0,0.09191365687730496,1.1490895662379475e-08,0.0,0.0,0.0,1601723.4023681874,268.01424012387514,0.0,1.0,1279705.2420010176,2617.6673328306465,,,,,,,,,,,,,,,,,,,2.0,15440.519225685579,1450.0,0.375,6.173730061729009,3.5
