time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3463.0,-29.999999205346143,4.864239410503493,34.92996579162357,25.193647085130237,6.20725156700641,-26.379274128110886,-39.88773435177279,2.5865264897711437,-5.135759876124837,-5.135759876057904,39.859931441660954,41059.97568316731,25749.998162895594,25749.998162895594,66809.9738460629,75524.03984232206,75514.52402016529,25749.998162895594,101264.52218306088,101264.52218306088,101264.52218306088,127223.63945046754,123966.10242008397,3257.537030383566,0.0,89926.55161605374,55462.48745689874,38293.40462128333,25959.11726740666,64252.52188868998,19799.281002224325,1450.0,0.0,0.8867349333411179,2.8703014941432077,0.001494314320929203,1.0,1.0,-5.1358210011620145,352783.20012723876,1548502.7376084703,4.389389112208206,1548502.7376084703,4.389389112208206,0.7627101029002861,0.09191366836820063,3.9575087994072957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575087994072957,1.2796589165405208,1.279957641058153,3.0926278465719426,6552.907301716987,15440.51924238299,6479.645872947424,0.00031096651121924926,22723.020004281927,2317.1031906188073,19368.09513214167,1974.996062074375,0.8523556784481967,0.8523556784481967,35720.83815462188,35405.22815468563,1.0111551638290226,0.8,4311.12673763638,4273.035954225843,1.0111551638290226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586234755241115,4.864239410503493,-2.4563002235819633,7.320539634085456,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837101220882,0.0002334323847452981,198.92221151370825,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355447797663,0.09191366836822591,0.09191366836822591,0.09191366836822591,0.09191365693047439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0599992956,591.6370074835879,0.0,0.09191366836822591,0.09191366836820063,0.09191366836820063,0.375,0.375,0.5,7.2506580439454495,-6.11256862157461e-05,-6.11256862157461e-05,-6.690470399917103e-11,-6.690470399917103e-11,-6.112510408229355e-05,-6.690470399917103e-11,25959.11726740666,19799.281002224325,0.7627101029002861,1.0722466724817237,3.9012897457947737,1.0398031374053054,0.6390406862830837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615504013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618690707,261.25362618690707,-11.896373813092907,244.96036329993382,277.54688907388027,129606.26937855265,129606.26960433031,-0.00022577767649956113,0.0,nan,277.54688907388027,4.396889073880288,271.029583919091,-2.120416080908967,264.5122787643017,-8.63772123569828,257.9949736095124,-15.155026390487592,251.4776684547231,-21.672331545276876,244.96036329993382,-28.18963670006616,1.0,1.0,26022.012520719443,26022.012520719443,276.8504077608519,3.700407760851931,276.8504077608519,276.8504077608519,75514.52118145184,75514.52402016529,-0.0028387134516378865,0.0,8546.071908451686,8546.071908451686,0.8833659347227728,3977.296343404332,276.8504077608519,3.700407760851931,1.0,0.002,0.22118715953762944,0.004757162149282495,0.0003426263298977759,0.001657373670106643,0.17131316494888793,0.17131316494888793,0.0,4.418774374181922e-15,0.9999998749816446,0.9999998749816446,0.0,0.09191365687730496,1.1490895662379475e-08,0.0,0.0,0.0,1601723.4023681874,268.01424012387514,0.0,1.0,1279705.2420010176,2617.6673328306465,,,,,,,,,,,,,,,,,,,2.0,15440.51924238299,1450.0,0.375,6.173730061729009,3.5
3464.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.19364705020564,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.97574077624,25749.998284859637,25749.998284859637,66809.97402563588,75524.03978518897,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55159325006,55462.48754883744,38293.4044937918,25959.117248354414,64252.521742146215,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.9575088073731406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575088073731406,1.27965891651772,1.2799576410353468,3.0926278528520217,6552.90731502372,15440.519259080402,6479.64587129533,0.0003109665081430863,22723.01995278192,2317.1031853672685,19368.095127203447,1974.9960615708167,0.852355680162674,0.852355680162674,35720.83821214223,35405.22815468563,1.0111551658643194,0.8,4311.126744578478,4273.035954225843,1.0111551658643194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355460030427,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-6.118748115113704e-05,-6.118748115113704e-05,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.0722466775559996,3.9012897511554834,1.039803142571634,0.639040688637176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615504013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.2697010664,129606.26989967325,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.52145687584,75514.5235992179,-0.0021423420548671857,0.0,8546.071908451686,8546.071908451686,0.8833659342183277,3977.296351410006,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519259080402,1450.0,0.375,6.173730061729009,3.5
3465.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.19364705020564,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.975746966746,25749.998284859637,25749.998284859637,66809.97403182638,75524.03977976796,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55159000047,55462.48755719937,38293.40448089011,25959.117248354414,64252.52172924452,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.9575088079698038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575088079698038,1.27965891651772,1.2799576410353468,3.092627853318289,6552.907316011685,15440.519260579815,6479.64587129533,0.0003109665079198229,22723.01994853491,2317.103184934194,19368.095127203447,1974.9960615708167,0.8523556803219822,0.8523556803219822,35720.83821645066,35405.22815468563,1.0111551660167686,0.8,4311.12674509846,4273.035954225843,1.0111551660167686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355460946694,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.0722466780789173,3.901289750946655,1.0398031428767696,0.6390406888618397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.2697206068,129606.26991921365,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.52146503115,75514.5235992179,-0.0021341867395676672,0.0,8546.071908451686,8546.071908451686,0.8833659341805433,3977.2963520096528,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519260579815,1450.0,0.375,6.173730061729009,3.5
3466.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.193646980356448,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.9758152821,25749.998284859637,25749.998284859637,66809.97410014174,75524.0397199441,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55155413943,55462.48764947754,38293.40433851321,25959.117248354414,64252.521586867624,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.9575088145542843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575088145542843,1.27965891651772,1.2799576410353468,3.0926278584637856,6552.907326914375,15440.519277126603,6479.64587129533,0.0003109665054559964,22723.01990166696,2317.103180154993,19368.095127203447,1974.9960615708167,0.8523556820800303,0.8523556820800303,35720.83826399637,35405.22815468563,1.0111551676991228,0.8,4311.126750836723,4273.035954225843,1.0111551676991228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355471058163,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.072246683849585,3.9012897486421134,1.0398031462440973,0.6390406913411196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.26993624496,129606.27013485182,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.52130961836,75514.5235992179,-0.002289599535288289,0.0,8546.071908451686,8546.071908451686,0.8833659337635744,3977.2963586270557,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519277126603,1450.0,0.375,6.173730061729009,3.5
3467.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.19364694543185,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.97588359746,25749.998284859637,25749.998284859637,66809.97416845709,75524.03966012027,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.5515182784,55462.487741755715,38293.40419613632,25959.117248354414,64252.52144449073,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.9575088211387652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575088211387652,1.27965891651772,1.2799576410353468,3.0926278636092825,6552.907337817065,15440.519293673391,6479.64587129533,0.0003109665029921698,22723.019854799015,2317.1031753757925,19368.095127203447,1974.9960615708167,0.8523556838380784,0.8523556838380784,35720.838311542066,35405.22815468563,1.011155169381477,0.8,4311.126756574985,4273.035954225843,1.011155169381477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355481169633,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.0722466896202525,3.901289746337573,1.039803149611425,0.6390406938203995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.27015188315,129606.27035049004,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.52127691015,75514.5235992179,-0.0023223077441798523,0.0,8546.071908451686,8546.071908451686,0.8833659333466055,3977.296365244459,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519293673391,1450.0,0.375,6.173730061729009,3.5
3468.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.193646910507255,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.975951912806,25749.998284859637,25749.998284859637,66809.97423677244,75524.03960029647,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55148241743,55462.487834033884,38293.4040537595,25959.117248354414,64252.52130211391,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.9575088277232457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575088277232457,1.27965891651772,1.2799576410353468,3.092627868754779,6552.907348719755,15440.51931022018,6479.64587129533,0.0003109665005283434,22723.019807931083,2317.1031705965934,19368.095127203447,1974.9960615708167,0.852355685596126,0.8523556855961258,35720.83835908777,35405.22815468563,1.0111551710638313,0.8,4311.126762313248,4273.035954225843,1.0111551710638313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355491281103,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.072246695390918,3.901289744033034,1.0398031529787515,0.6390406962996785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.27036752131,129606.27056612821,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.5212442017,75514.5235992179,-0.0023550162004539743,0.0,8546.071908451686,8546.071908451686,0.8833659329296366,3977.296371861862,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.51931022018,1450.0,0.375,6.173730061729009,3.5
3469.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.19364684065806,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.97602022817,25749.998284859637,25749.998284859637,66809.9743050878,75524.03954047263,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55144655642,55462.48792631206,38293.40391138262,25959.117248354414,64252.521159737036,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.9575088343077267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575088343077267,1.27965891651772,1.2799576410353468,3.092627873900276,6552.907359622445,15440.519326766967,6479.64587129533,0.00031096649806451696,22723.019761063137,2317.103165817393,19368.095127203447,1974.9960615708167,0.852355687354174,0.852355687354174,35720.83840663348,35405.22815468563,1.0111551727461856,0.8,4311.126768051511,4273.035954225843,1.0111551727461856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355501392572,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.0722467011615855,3.9012897417284935,1.039803156346079,0.6390406987789584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.2705831595,129606.27078176638,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.52108878913,75514.5235992179,-0.0025104287633439526,0.0,8546.071908451686,8546.071908451686,0.8833659325126677,3977.2963784792655,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519326766967,1450.0,0.375,6.173730061729009,3.5
3470.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.193646805733465,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.97608854353,25749.998284859637,25749.998284859637,66809.97437340317,75524.03948064882,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.5514106954,55462.488018590244,38293.40376900574,25959.117248354414,64252.52101736015,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.9575088408922086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575088408922086,1.27965891651772,1.2799576410353468,3.0926278790457733,6552.907370525137,15440.519343313756,6479.64587129533,0.00031096649560069045,22723.01971419519,2317.1031610381924,19368.095127203447,1974.9960615708167,0.852355689112222,0.852355689112222,35720.83845417918,35405.22815468563,1.01115517442854,0.8,4311.126773789773,4273.035954225843,1.01115517442854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355511504044,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.0722467069322532,3.901289739423954,1.0398031597134068,0.6390407012582384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.27079879772,129606.27099740457,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.52105608094,75514.5235992179,-0.0025431369576836005,0.0,8546.071908451686,8546.071908451686,0.8833659320956988,3977.2963850966694,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519343313756,1450.0,0.375,6.173730061729009,3.5
3471.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.19364677080887,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.97615685888,25749.998284859637,25749.998284859637,66809.97444171851,75524.03942082496,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55137483438,55462.48811086841,38293.40362662885,25959.117248354414,64252.52087498327,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.9575088474766886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575088474766886,1.27965891651772,1.2799576410353468,3.0926278841912698,6552.907381427826,15440.519359860544,6479.64587129533,0.00031096649313686384,22723.019667327248,2317.1031562589924,19368.095127203447,1974.9960615708167,0.85235569087027,0.85235569087027,35720.83850172488,35405.22815468563,1.0111551761108941,0.8,4311.1267795280355,4273.035954225843,1.0111551761108941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355521615512,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.0722467127029205,3.901289737119413,1.0398031630807343,0.6390407037375181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.27101443587,129606.27121304274,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.52102337248,75514.5235992179,-0.0025758454139577225,0.0,8546.071908451686,8546.071908451686,0.88336593167873,3977.296391714072,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519359860544,1450.0,0.375,6.173730061729009,3.5
3472.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.193646700959675,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.976225174236,25749.998284859637,25749.998284859637,66809.97451003388,75524.03936100115,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55133897338,55462.48820314658,38293.403484252,25959.117248354414,64252.52073260641,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.957508854061169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508854061169,1.27965891651772,1.2799576410353468,3.0926278893367662,6552.907392330516,15440.519376407332,6479.64587129533,0.00031096649067303744,22723.01962045931,2317.103151479793,19368.095127203447,1974.9960615708167,0.8523556926283178,0.8523556926283177,35720.838549270586,35405.22815468563,1.0111551777932484,0.8,4311.126785266299,4273.035954225843,1.0111551777932484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355531726982,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.0722467184735873,3.901289734814873,1.0398031664480616,0.6390407062167976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.27123007404,129606.2714286809,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.5208679599,75514.5235992179,-0.002731257991399616,0.0,8546.071908451686,8546.071908451686,0.8833659312617611,3977.296398331475,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519376407332,1450.0,0.375,6.173730061729009,3.5
3473.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.19364666603508,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.976293489606,25749.998284859637,25749.998284859637,66809.97457834924,75524.03930117738,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55130311244,55462.48829542477,38293.403341875186,25959.117248354414,64252.5205902296,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.9575088606456514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575088606456514,1.27965891651772,1.2799576410353468,3.092627894482264,6552.907403233208,15440.51939295412,6479.64587129533,0.000310966488209211,22723.019573591377,2317.1031467005937,19368.095127203447,1974.9960615708167,0.8523556943863653,0.8523556943863653,35720.838596816306,35405.22815468563,1.011155179475603,0.8,4311.1267910045635,4273.035954225843,1.011155179475603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355541838453,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.0722467242442533,3.9012897325103353,1.0398031698153882,0.6390407086960771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.2714457123,129606.27164431915,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.52083525149,75514.5235992179,-0.0027639664040179923,0.0,8546.071908451686,8546.071908451686,0.8833659308447921,3977.2964049488796,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.51939295412,1450.0,0.375,6.173730061729009,3.5
3474.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.193646631110482,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.97636180494,25749.998284859637,25749.998284859637,66809.97464666457,75524.03924135353,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.5512672514,55462.48838770293,38293.4031994983,25959.117248354414,64252.520447852716,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.9575088672301306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575088672301306,1.27965891651772,1.2799576410353468,3.0926278996277596,6552.907414135896,15440.519409500908,6479.64587129533,0.0003109664857453846,22723.019526723434,2317.1031419213937,19368.095127203447,1974.9960615708167,0.8523556961444132,0.8523556961444132,35720.838644362,35405.22815468563,1.0111551811579569,0.8,4311.126796742824,4273.035954225843,1.0111551811579569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355551949921,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.0722467300149203,3.9012897302057943,1.0398031731827155,0.6390407111753565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.2716613504,129606.27185995728,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.52080254325,75514.5235992179,-0.002796674642013386,0.0,8546.071908451686,8546.071908451686,0.8833659304278234,3977.296411566281,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519409500908,1450.0,0.375,6.173730061729009,3.5
3475.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.19364656126129,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.976430120296,25749.998284859637,25749.998284859637,66809.97471497994,75524.03918152972,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.5512313904,55462.4884799811,38293.40305712145,25959.117248354414,64252.52030547587,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.957508873814611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508873814611,1.27965891651772,1.2799576410353468,3.092627904773256,6552.907425038586,15440.519426047696,6479.64587129533,0.00031096648328155803,22723.0194798555,2317.103137142194,19368.095127203447,1974.9960615708167,0.8523556979024609,0.8523556979024609,35720.838691907695,35405.22815468563,1.0111551828403111,0.8,4311.126802481086,4273.035954225843,1.0111551828403111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.000607735556206139,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.072246735785587,3.9012897279012546,1.0398031765500428,0.6390407136546361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.27187698857,129606.27207559542,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.52064713044,75514.5235992179,-0.002952087452285923,0.0,8546.071908451686,8546.071908451686,0.8833659300108545,3977.296418183684,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519426047696,1450.0,0.375,6.173730061729009,3.5
3476.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.193646526336693,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.97649843565,25749.998284859637,25749.998284859637,66809.97478329529,75524.03912170591,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.5511955294,55462.48857225927,38293.40291474459,25959.117248354414,64252.520163099005,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.957508880399092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508880399092,1.27965891651772,1.2799576410353468,3.092627909918753,6552.907435941276,15440.519442594485,6479.64587129533,0.0003109664808177315,22723.01943298756,2317.1031323629945,19368.095127203447,1974.9960615708167,0.8523556996605087,0.8523556996605087,35720.83873945339,35405.22815468563,1.0111551845226654,0.8,4311.126808219349,4273.035954225843,1.0111551845226654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.000607735557217286,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.0722467415562542,3.9012897255967154,1.0398031799173701,0.6390407161339158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.27209262674,129606.27229123363,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.52061442223,75514.5235992179,-0.002984795661177486,0.0,8546.071908451686,8546.071908451686,0.8833659295938856,3977.2964248010876,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519442594485,1450.0,0.375,6.173730061729009,3.5
