time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3477.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.193646491412096,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.976566751,25749.998284859637,25749.998284859637,66809.97485161063,75524.0390618821,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55115966842,55462.488664537435,38293.402772367765,25959.117248354414,64252.52002072218,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.957508886983572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508886983572,1.27965891651772,1.2799576410353468,3.092627915064249,6552.907446843965,15440.519459141273,6479.64587129533,0.0003109664783539051,22723.019386119628,2317.1031275837954,19368.095127203447,1974.9960615708167,0.8523557014185562,0.8523557014185563,35720.83878699909,35405.22815468563,1.0111551862050194,0.8,4311.126813957611,4273.035954225843,1.0111551862050194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355582284329,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.0722467473269202,3.9012897232921757,1.0398031832846968,0.639040718613195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.2723082649,129606.2725068718,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.52058171401,75514.5235992179,-0.0030175038846209645,0.0,8546.071908451686,8546.071908451686,0.8833659291769167,3977.29643141849,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519459141273,1450.0,0.375,6.173730061729009,3.5
3478.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.193646421562903,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.976635066356,25749.998284859637,25749.998284859637,66809.974919926,75524.0390020583,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55112380743,55462.488756815605,38293.40262999091,25959.117248354414,64252.51987834532,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.9575088935680527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575088935680527,1.27965891651772,1.2799576410353468,3.0926279202097455,6552.9074577466545,15440.519475688061,6479.64587129533,0.0003109664758900787,22723.019339251692,2317.1031228045963,19368.095127203447,1974.9960615708167,0.8523557031766039,0.852355703176604,35720.8388345448,35405.22815468563,1.0111551878873737,0.8,4311.126819695874,4273.035954225843,1.0111551878873737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355592395798,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.0722467530975872,3.901289720987637,1.039803186652024,0.6390407210924747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.27252390307,129606.27272250997,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.5204263012,75514.5235992179,-0.0031729166948935017,0.0,8546.071908451686,8546.071908451686,0.8833659287599478,3977.296438035893,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519475688061,1450.0,0.375,6.173730061729009,3.5
3479.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.193646386638306,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.976703381704,25749.998284859637,25749.998284859637,66809.97498824135,75524.03894223447,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55108794643,55462.48884909377,38293.40248761407,25959.117248354414,64252.51973596848,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.9575089001525328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089001525328,1.27965891651772,1.2799576410353468,3.092627925355242,6552.907468649344,15440.51949223485,6479.64587129533,0.0003109664734262521,22723.019292383757,2317.1031180253967,19368.095127203447,1974.9960615708167,0.8523557049346516,0.8523557049346517,35720.838882090495,35405.22815468563,1.0111551895697277,0.8,4311.126825434136,4273.035954225843,1.0111551895697277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355602507265,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.0722467588682536,3.901289718683097,1.0398031900193512,0.639040723571754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.27273954124,129606.27293814809,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.52039359296,75514.5235992179,-0.0032056249328888953,0.0,8546.071908451686,8546.071908451686,0.883365928342979,3977.2964446532956,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.51949223485,1450.0,0.375,6.173730061729009,3.5
3480.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.19364635171371,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.97677169705,25749.998284859637,25749.998284859637,66809.9750565567,75524.03888241068,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55105208544,55462.488941371936,38293.40234523723,25959.117248354414,64252.51959359164,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.9575089067370133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089067370133,1.27965891651772,1.2799576410353468,3.0926279305007385,6552.907479552034,15440.519508781637,6479.64587129533,0.00031096647096242566,22723.019245515825,2317.103113246198,19368.095127203447,1974.9960615708167,0.8523557066926992,0.8523557066926992,35720.83892963619,35405.22815468563,1.0111551912520818,0.8,4311.126831172398,4273.035954225843,1.0111551912520818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355612618735,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.0722467646389202,3.9012897163785576,1.039803193386678,0.6390407260510335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.2729551794,129606.2731537863,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.52036088452,75514.5235992179,-0.003238333374611102,0.0,8546.071908451686,8546.071908451686,0.8833659279260101,3977.2964512706985,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519508781637,1450.0,0.375,6.173730061729009,3.5
3481.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.193646281864517,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.976840012394,25749.998284859637,25749.998284859637,66809.97512487203,75524.03882258688,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55101622446,55462.48903365009,38293.40220286041,25959.117248354414,64252.51945121482,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.9575089133214925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089133214925,1.27965891651772,1.2799576410353468,3.092627935646234,6552.9074904547215,15440.519525328426,6479.64587129533,0.0003109664684985992,22723.0191986479,2317.1031084669994,19368.095127203447,1974.9960615708167,0.8523557084507466,0.8523557084507466,35720.838977181884,35405.22815468563,1.0111551929344356,0.8,4311.126836910658,4273.035954225843,1.0111551929344356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355622730202,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.072246770409586,3.901289714074019,1.0398031967540045,0.6390407285303125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.27317081754,129606.27336942441,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.52020547191,75514.5235992179,-0.003393745981156826,0.0,8546.071908451686,8546.071908451686,0.8833659275090413,3977.2964578881,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519525328426,1450.0,0.375,6.173730061729009,3.5
3482.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.19364624693992,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.97690832776,25749.998284859637,25749.998284859637,66809.97519318739,75524.0387627631,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.5509803635,55462.48912592827,38293.4020604836,25959.117248354414,64252.51930883801,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.957508919905974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508919905974,1.27965891651772,1.2799576410353468,3.092627940791731,6552.907501357412,15440.519541875214,6479.64587129533,0.0003109664660347727,22723.01915177997,2317.1031036878007,19368.095127203447,1974.9960615708167,0.8523557102087942,0.8523557102087942,35720.83902472759,35405.22815468563,1.01115519461679,0.8,4311.126842648921,4273.035954225843,1.01115519461679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355632841673,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.072246776180252,3.9012897117694805,1.0398032001213313,0.6390407310095918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.27338645572,129606.27358506258,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.52017276369,75514.5235992179,-0.0034264542046003044,0.0,8546.071908451686,8546.071908451686,0.8833659270920724,3977.2964645055035,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519541875214,1450.0,0.375,6.173730061729009,3.5
3483.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.193646212015324,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.9769766431,25749.998284859637,25749.998284859637,66809.97526150274,75524.03870293929,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.5509445025,55462.48921820643,38293.40191810674,25959.117248354414,64252.519166461156,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.9575089264904535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089264904535,1.27965891651772,1.2799576410353468,3.092627945937227,6552.907512260101,15440.519558422002,6479.64587129533,0.0003109664635709462,22723.019104912037,2317.1030989086016,19368.095127203447,1974.9960615708167,0.8523557119668418,0.8523557119668418,35720.83907227328,35405.22815468563,1.011155196299144,0.8,4311.126848387184,4273.035954225843,1.011155196299144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355642953141,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.072246781950919,3.901289709464941,1.0398032034886584,0.6390407334888712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.27360209388,129606.27380070074,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.52014005522,75514.5235992179,-0.0034591626754263416,0.0,8546.071908451686,8546.071908451686,0.8833659266751036,3977.2964711229056,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519558422002,1450.0,0.375,6.173730061729009,3.5
3484.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.19364614216613,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.977044958454,25749.998284859637,25749.998284859637,66809.97532981809,75524.0386431155,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55090864154,55462.489310484605,38293.40177572993,25959.117248354414,64252.519024084344,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.9575089330749345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089330749345,1.27965891651772,1.2799576410353468,3.092627951082724,6552.907523162791,15440.51957496879,6479.64587129533,0.00031096646110711964,22723.01905804411,2317.103094129403,19368.095127203447,1974.9960615708167,0.8523557137248893,0.8523557137248893,35720.839119818986,35405.22815468563,1.0111551979814983,0.8,4311.126854125447,4273.035954225843,1.0111551979814983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355653064611,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.0722467877215849,3.9012897071604025,1.039803206855985,0.6390407359681506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.27381773206,129606.27401633891,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.51998464264,75514.5235992179,-0.003614575252868235,0.0,8546.071908451686,8546.071908451686,0.8833659262581347,3977.296477740309,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.51957496879,1450.0,0.375,6.173730061729009,3.5
3485.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.193646107241534,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.97711327379,25749.998284859637,25749.998284859637,66809.97539813342,75524.03858329168,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55087278051,55462.489402762745,38293.401633353074,25959.117248354414,64252.51888170749,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.957508939659413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508939659413,1.27965891651772,1.2799576410353468,3.092627956228219,6552.907534065478,15440.519591515578,6479.64587129533,0.0003109664586432933,22723.019011176177,2317.103089350204,19368.095127203447,1974.9960615708167,0.8523557154829369,0.8523557154829369,35720.83916736468,35405.22815468563,1.0111551996638521,0.8,4311.126859863707,4273.035954225843,1.0111551996638521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355663176077,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.0722467934922517,3.9012897048558624,1.0398032102233121,0.6390407384474299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.27403337015,129606.27423197705,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.51995193415,75514.5235992179,-0.0036472837382461876,0.0,8546.071908451686,8546.071908451686,0.8833659258411659,3977.29648435771,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519591515578,1450.0,0.375,6.173730061729009,3.5
3486.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.193646072316938,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.97718158914,25749.998284859637,25749.998284859637,66809.97546644878,75524.0385234679,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55083691954,55462.489495040914,38293.401490976255,25959.117248354414,64252.51873933067,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.9575089462438937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089462438937,1.27965891651772,1.2799576410353468,3.0926279613737155,6552.907544968168,15440.519608062366,6479.64587129533,0.00031096645617946663,22723.01896430825,2317.103084571005,19368.095127203447,1974.9960615708167,0.8523557172409844,0.8523557172409844,35720.839214910375,35405.22815468563,1.0111552013462062,0.8,4311.126865601969,4273.035954225843,1.0111552013462062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355673287547,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.072246799262918,3.901289702551324,1.039803213590639,0.6390407409267093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.27424900836,129606.27444761521,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.51991922593,75514.5235992179,-0.003679991961689666,0.0,8546.071908451686,8546.071908451686,0.883365925424197,3977.296490975113,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519608062366,1450.0,0.375,6.173730061729009,3.5
3487.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.193646002467744,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.9772499045,25749.998284859637,25749.998284859637,66809.97553476413,75524.03846364413,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.5508010586,55462.48958731908,38293.401348599466,25959.117248354414,64252.51859695388,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.9575089528283742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089528283742,1.27965891651772,1.2799576410353468,3.092627966519212,6552.907555870857,15440.519624609155,6479.64587129533,0.00031096645371564023,22723.018917440328,2317.1030797918074,19368.095127203447,1974.9960615708167,0.8523557189990316,0.8523557189990316,35720.83926245608,35405.22815468563,1.0111552030285604,0.8,4311.126871340232,4273.035954225843,1.0111552030285604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355683399016,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.0722468050335836,3.901289700246786,1.0398032169579652,0.6390407434059884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.2744646465,129606.27466325338,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.51976381334,75514.5235992179,-0.0038354045536834747,0.0,8546.071908451686,8546.071908451686,0.8833659250072282,3977.296497592516,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519624609155,1450.0,0.375,6.173730061729009,3.5
3488.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.193645967543148,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.97731821983,25749.998284859637,25749.998284859637,66809.97560307947,75524.03840382035,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55076519764,55462.48967959724,38293.40120622266,25959.117248354414,64252.518454577075,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.9575089594128534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089594128534,1.27965891651772,1.2799576410353468,3.0926279716647076,6552.907566773545,15440.519641155943,6479.64587129533,0.00031096645125181383,22723.018870572407,2317.1030750126097,19368.095127203447,1974.9960615708167,0.8523557207570788,0.8523557207570789,35720.83931000177,35405.22815468563,1.0111552047109142,0.8,4311.126877078494,4273.035954225843,1.0111552047109142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355693510483,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.072246810804249,3.901289697942248,1.0398032203252916,0.6390407458852673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.27468028464,129606.27487889149,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.51973110487,75514.5235992179,-0.003868113024509512,0.0,8546.071908451686,8546.071908451686,0.8833659245902594,3977.2965042099177,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519641155943,1450.0,0.375,6.173730061729009,3.5
3489.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.19364593261855,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.977386535174,25749.998284859637,25749.998284859637,66809.97567139482,75524.03834399655,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55072933665,55462.489771875385,38293.40106384585,25959.117248354414,64252.51831220026,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.9575089659973326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089659973326,1.27965891651772,1.2799576410353468,3.092627976810203,6552.907577676232,15440.519657702731,6479.64587129533,0.0003109664487879874,22723.018823704482,2317.1030702334115,19368.095127203447,1974.9960615708167,0.8523557225151261,0.8523557225151263,35720.83935754746,35405.22815468563,1.011155206393268,0.8,4311.126882816754,4273.035954225843,1.011155206393268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355703621951,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.072246816574915,3.901289695637709,1.0398032236926182,0.6390407483645464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.27489592278,129606.27509452963,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.5196983966,75514.5235992179,-0.003900821291608736,0.0,8546.071908451686,8546.071908451686,0.8833659241732906,3977.2965108273193,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519657702731,1450.0,0.375,6.173730061729009,3.5
3490.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.19364586276936,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.97745485053,25749.998284859637,25749.998284859637,66809.97573971016,75524.03828417277,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55069347568,55462.489864153555,38293.40092146903,25959.117248354414,64252.518169823445,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.957508972581813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508972581813,1.27965891651772,1.2799576410353468,3.0926279819556997,6552.907588578922,15440.519674249519,6479.64587129533,0.0003109664463241608,22723.018776836554,2317.103065454213,19368.095127203447,1974.9960615708167,0.8523557242731737,0.8523557242731737,35720.83940509316,35405.22815468563,1.0111552080756223,0.8,4311.126888555017,4273.035954225843,1.0111552080756223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.000607735571373342,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.0722468223455814,3.9012896933331707,1.0398032270599449,0.6390407508438257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.27511156096,129606.27531016781,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.51954298402,75514.5235992179,-0.0040562338690506294,0.0,8546.071908451686,8546.071908451686,0.8833659237563217,3977.296517444722,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519674249519,1450.0,0.375,6.173730061729009,3.5
