time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3491.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.19364582784476,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.97752316588,25749.998284859637,25749.998284859637,66809.97580802551,75524.038224349,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55065761473,55462.489956431724,38293.400779092226,25959.117248354414,64252.51802744664,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.9575089791662936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089791662936,1.27965891651772,1.2799576410353468,3.092627987101196,6552.907599481611,15440.519690796307,6479.64587129533,0.00031096644386033426,22723.018729968633,2317.103060675015,19368.095127203447,1974.9960615708167,0.852355726031221,0.852355726031221,35720.83945263886,35405.22815468563,1.0111552097579763,0.8,4311.126894293279,4273.035954225843,1.0111552097579763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355723844889,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.0722468281162474,3.9012896910286328,1.0398032304272715,0.639040753323105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.27532719912,129606.27552580598,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.51951027557,75514.5235992179,-0.0040889423253247514,0.0,8546.071908451686,8546.071908451686,0.8833659233393529,3977.296524062125,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519690796307,1450.0,0.375,6.173730061729009,3.5
3492.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.193645792920165,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.97759148121,25749.998284859637,25749.998284859637,66809.97587634085,75524.0381645252,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55062175375,55462.49004870987,38293.400636715414,25959.117248354414,64252.51788506983,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.9575089857507724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089857507724,1.27965891651772,1.2799576410353468,3.0926279922466913,6552.907610384298,15440.519707343095,6479.64587129533,0.00031096644139650786,22723.018683100712,2317.103055895817,19368.095127203447,1974.9960615708167,0.8523557277892683,0.8523557277892683,35720.83950018455,35405.22815468563,1.0111552114403302,0.8,4311.12690003154,4273.035954225843,1.0111552114403302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355733956355,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.0722468338869133,3.901289688724094,1.039803233794598,0.639040755802384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.27554283722,129606.27574144407,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.5194775673,75514.5235992179,-0.0041216505924239755,0.0,8546.071908451686,8546.071908451686,0.8833659229223841,3977.2965306795263,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519707343095,1450.0,0.375,6.173730061729009,3.5
3493.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.193645723070972,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.977659796554,25749.998284859637,25749.998284859637,66809.9759446562,75524.03810470145,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55058589281,55462.490140988026,38293.400494338646,25959.117248354414,64252.51774269306,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.9575089923352516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575089923352516,1.27965891651772,1.2799576410353468,3.092627997392187,6552.907621286986,15440.519723889884,6479.64587129533,0.00031096643893268147,22723.0186362328,2317.10305111662,19368.095127203447,1974.9960615708167,0.8523557295473152,0.8523557295473152,35720.83954773024,35405.22815468563,1.011155213122684,0.8,4311.126905769801,4273.035954225843,1.011155213122684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355744067822,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.0722468396575782,3.9012896864195565,1.039803237161924,0.6390407582816626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.27575847537,129606.27595708222,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.51932215445,75514.5235992179,-0.004277063446352258,0.0,8546.071908451686,8546.071908451686,0.8833659225054153,3977.296537296928,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519723889884,1450.0,0.375,6.173730061729009,3.5
3494.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.193645688146376,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.97772811191,25749.998284859637,25749.998284859637,66809.97601297154,75524.03804487769,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55055003185,55462.490233266195,38293.40035196184,25959.117248354414,64252.517600316256,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.957508998919732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508998919732,1.27965891651772,1.2799576410353468,3.0926280025376833,6552.9076321896755,15440.519740436672,6479.64587129533,0.0003109664364688549,22723.018589364878,2317.103046337422,19368.095127203447,1974.9960615708167,0.8523557313053626,0.8523557313053625,35720.839595275946,35405.22815468563,1.0111552148050382,0.8,4311.126911508064,4273.035954225843,1.0111552148050382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355754179292,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.0722468454282443,3.9012896841150186,1.0398032405292505,0.6390407607609419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.27597411354,129606.27617272039,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.51928944622,75514.5235992179,-0.004309771669795737,0.0,8546.071908451686,8546.071908451686,0.8833659220884464,3977.296543914331,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519740436672,1450.0,0.375,6.173730061729009,3.5
3495.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.19364565322178,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.97779642724,25749.998284859637,25749.998284859637,66809.97608128688,75524.03798505389,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55051417087,55462.490325544335,38293.40020958504,25959.117248354414,64252.51745793945,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.957509005504211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509005504211,1.27965891651772,1.2799576410353468,3.0926280076831785,6552.907643092362,15440.51975698346,6479.64587129533,0.00031096643400502845,22723.018542496957,2317.103041558224,19368.095127203447,1974.9960615708167,0.8523557330634097,0.8523557330634098,35720.83964282164,35405.22815468563,1.011155216487392,0.8,4311.126917246324,4273.035954225843,1.011155216487392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355764290758,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.0722468511989103,3.90128968181048,1.0398032438965767,0.6390407632402209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.27618975163,129606.27638835848,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.51925673796,75514.5235992179,-0.004342479936894961,0.0,8546.071908451686,8546.071908451686,0.8833659216714776,3977.296550531732,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.51975698346,1450.0,0.375,6.173730061729009,3.5
3496.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.193645583372586,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.97786474258,25749.998284859637,25749.998284859637,66809.97614960221,75524.03792523009,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55047830989,55462.49041782248,38293.400067208226,25959.117248354414,64252.51731556264,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.9575090120886895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090120886895,1.27965891651772,1.2799576410353468,3.0926280128286736,6552.907653995049,15440.519773530248,6479.64587129533,0.00031096643154120195,22723.018495629036,2317.1030367790263,19368.095127203447,1974.9960615708167,0.8523557348214571,0.8523557348214571,35720.83969036731,35405.22815468563,1.0111552181697456,0.8,4311.126922984585,4273.035954225843,1.0111552181697456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355774402225,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.0722468569695762,3.9012896795059406,1.0398032472639034,0.6390407657195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.27640538973,129606.27660399662,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.5191013251,75514.5235992179,-0.0044978927908232436,0.0,8546.071908451686,8546.071908451686,0.8833659212545089,3977.296557149133,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519773530248,1450.0,0.375,6.173730061729009,3.5
3497.0,-29.999999212514574,4.864239424796331,34.92996578600607,25.19364554844799,6.207251573261749,-26.37927413393695,-39.88773435177279,2.5865264946841497,-5.1357599092306145,-5.135759909129742,39.85993142112755,41059.977933057926,25749.998284859637,25749.998284859637,66809.97621791756,75524.03786540634,75514.5235992179,25749.998284859637,101264.52188407753,101264.52188407753,101264.52188407753,127223.63913243194,123966.10225794144,3257.5368744905063,0.0,89926.55044244895,55462.49051010065,38293.39992483144,25959.117248354414,64252.51717318586,19799.280986063175,1450.0,0.0,0.8867349332467892,2.8703014906394375,0.001494314320929203,1.0,1.0,-5.1357599092306145,352783.1996714948,1548502.7367263676,4.389389115378241,1548502.7367263676,4.389389115378241,0.7627101028375023,0.09191366831160776,3.95750901867317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750901867317,1.27965891651772,1.2799576410353468,3.09262801797417,6552.907664897739,15440.519790077036,6479.64587129533,0.00031096642907737544,22723.01844876112,2317.1030319998285,19368.095127203447,1974.9960615708167,0.8523557365795043,0.8523557365795043,35720.83973791302,35405.22815468563,1.0111552198520999,0.8,4311.126928722848,4273.035954225843,1.0111552198520999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623501852352,4.864239424796331,-2.4563002439626276,7.320539668758959,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837108681772,0.00023343238457113391,198.92221151957278,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355784513694,0.0919136683116553,0.0919136683116553,0.0919136683116553,0.09191365680849806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.061572138,591.6370069662723,0.0,0.0919136683116553,0.09191366831160776,0.09191366831160776,0.375,0.375,0.5,7.250657698856669,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,-1.0089706847793423e-10,25959.117248354414,19799.280986063175,0.7627101028375023,1.0722468627402417,3.9012896772014036,1.0398032506312296,0.639040768198779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618571916,261.25362618571916,-11.896373814280821,244.96036330481388,277.5468890666244,129606.27662102794,129606.27681963479,-0.00019860685463550556,0.0,nan,277.5468890666244,4.3968890666243965,271.0295839142623,-2.120416085737702,264.5122787619002,-8.6377212380998,257.9949736095381,-15.155026390461899,251.477668457176,-21.67233154282397,244.96036330481388,-28.189636695186095,1.0,1.0,26022.012520719443,26022.012520719443,276.8504076785239,3.700407678523902,276.8504076785239,276.8504076785239,75514.51906861686,75514.5235992179,-0.004530601028818637,0.0,8546.071908451686,8546.071908451686,0.8833659208375401,3977.296563766536,276.8504076785239,3.700407678523902,1.0,0.002,0.22118717109773126,0.004757162092138356,0.0003426263477812737,0.00165737365222104,0.17131317389063683,0.17131317389063683,0.0,2.3136874360840665e-15,0.999999874228727,0.999999874228727,0.0,0.0919136567515087,1.1560099065227788e-08,0.0,0.0,0.0,1601723.4023300286,268.01424009076936,0.0,1.0,1279705.2421149139,2617.667332364819,,,,,,,,,,,,,,,,,,,2.0,15440.519790077036,1450.0,0.375,6.173730061729009,3.5
3498.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193645513523393,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.97792838565,25749.99847377045,25749.99847377045,66809.9764021561,75524.03779252448,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.55039602156,55462.49053188272,38293.39984904315,25959.117216658244,64252.517065701395,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.957509024214388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509024214388,1.2796589165357208,1.279957641053352,3.0926280222608966,6552.907673980798,15440.519806623824,6479.645872599653,0.0003109664270792796,22723.018405213374,2317.1030275591947,19368.095131102156,1974.9960619683743,0.8523557383845849,0.8523557383845848,35720.83977792545,35405.22815468563,1.0111552212678974,0.8,4311.126933551925,4273.035954225843,1.0111552212678974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355793023076,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.072246864740364,3.9012896864345716,1.0398032552380723,0.6390407691950772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952615931935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.27672207844,129606.27719470342,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51949179285,75514.52297390826,-0.0034821154113160446,0.0,8546.071908451686,8546.071908451686,0.8833659204866369,3977.29656933546,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.519806623824,1450.0,0.375,6.173730061729009,3.5
3499.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.19364554844799,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.97783821135,25749.99847377045,25749.99847377045,66809.9763119818,75524.03787149015,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.55044335699,55462.4904100782,38293.40003697643,25959.117216658244,64252.51725363468,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.957509015523064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509015523064,1.2796589165357208,1.279957641053352,3.09262801546899,6552.907659589563,15440.519784782537,6479.645872599653,0.0003109664303314601,22723.01846707768,2317.1030338675982,19368.095131102156,1974.9960619683743,0.852355736064013,0.852355736064013,35720.8397151665,35405.22815468563,1.0111552190472384,0.8,4311.126925977584,4273.035954225843,1.0111552190472384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355779676229,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722468571232506,3.9012896894764957,1.0398032507932977,0.6390407659225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.2764374423,129606.27691006727,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51949570516,75514.52297390826,-0.0034782030998030677,0.0,8546.071908451686,8546.071908451686,0.8833659210370237,3977.2965606006796,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.519784782537,1450.0,0.375,6.173730061729009,3.5
3500.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193645513523393,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.97790495594,25749.99847377045,25749.99847377045,66809.9763787264,75524.0378130419,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.55040832059,55462.49050023462,38293.3998978733,25959.117216658244,64252.51711453154,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.957509021956148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509021956148,1.2796589165357208,1.279957641053352,3.0926280204961762,6552.907670241567,15440.519800948869,6479.645872599653,0.00031096642792428393,22723.01842128739,2317.103029198288,19368.095131102156,1974.9960619683743,0.8523557377816376,0.8523557377816376,35720.83976161899,35405.22815468563,1.0111552206909105,0.8,4311.126931583907,4273.035954225843,1.0111552206909105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355789555204,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722468627612323,3.901289687224946,1.0398032540832,0.6390407683447734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.27664812231,129606.27712074728,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51946092762,75514.52297390826,-0.0035129806346958503,0.0,8546.071908451686,8546.071908451686,0.8833659206296421,3977.2965670659287,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.519800948869,1450.0,0.375,6.173730061729009,3.5
3501.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.1936454436742,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.977971700515,25749.99847377045,25749.99847377045,66809.97644547097,75524.03775459365,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.55037328418,55462.49059039105,38293.39975877014,25959.117216658244,64252.516975428385,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.957509028389232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509028389232,1.2796589165357208,1.279957641053352,3.0926280255233625,6552.9076808935715,15440.5198171152,6479.645872599653,0.00031096642551710764,22723.018375497097,2317.1030245289776,19368.095131102156,1974.9960619683743,0.8523557394992624,0.8523557394992625,35720.83980807147,35405.22815468563,1.0111552223345823,0.8,4311.126937190229,4273.035954225843,1.0111552223345823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355799434181,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722468683992146,3.901289684973396,1.039803257373102,0.6390407707670468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.27685880232,129606.27733142729,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.5193034455,75514.52297390826,-0.0036704627564176917,0.0,8546.071908451686,8546.071908451686,0.8833659202222607,3977.296573531178,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.5198171152,1450.0,0.375,6.173730061729009,3.5
3502.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.1936454436742,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.97803844509,25749.99847377045,25749.99847377045,66809.97651221554,75524.03769614537,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.55033824775,55462.49068054747,38293.399619666976,25959.117216658244,64252.516836325216,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575090348223156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090348223156,1.2796589165357208,1.279957641053352,3.092628030550549,6552.907691545577,15440.519833281533,6479.645872599653,0.00031096642310993113,22723.0183297068,2317.103019859667,19368.095131102156,1974.9960619683743,0.8523557412168873,0.8523557412168873,35720.839854523954,35405.22815468563,1.0111552239782542,0.8,4311.126942796553,4273.035954225843,1.0111552239782542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355809313158,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722468740371967,3.901289682721845,1.0398032606630043,0.6390407731893204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.27706948233,129606.2775421073,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51939137233,75514.52297390826,-0.003582535922760144,0.0,8546.071908451686,8546.071908451686,0.8833659198148791,3977.296579996427,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.519833281533,1450.0,0.375,6.173730061729009,3.5
3503.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193645373825007,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.97810518968,25749.99847377045,25749.99847377045,66809.97657896014,75524.03763769714,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.55030321135,55462.490770703895,38293.399480563836,25959.117216658244,64252.516697222076,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575090412554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575090412554,1.2796589165357208,1.279957641053352,3.092628035577736,6552.907702197582,15440.519849447865,6479.645872599653,0.0003109664207027549,22723.01828391651,2317.1030151903565,19368.095131102156,1974.9960619683743,0.852355742934512,0.852355742934512,35720.83990097643,35405.22815468563,1.011155225621926,0.8,4311.126948402874,4273.035954225843,1.011155225621926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355819192135,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722468796751787,3.9012896804702955,1.0398032639529065,0.6390407756115938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.27728016234,129606.27775278735,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51923389045,75514.52297390826,-0.0037400178116513416,0.0,8546.071908451686,8546.071908451686,0.8833659194074975,3977.2965864616767,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.519849447865,1450.0,0.375,6.173730061729009,3.5
