time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3517.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.19364474518227,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.97903961377,25749.99847377045,25749.99847377045,66809.97751338422,75524.0368194219,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54981270188,55462.49203289374,38293.39753312016,25959.117216658244,64252.514749778406,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575091313185697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091313185697,1.2796589165357208,1.279957641053352,3.0926281059583416,6552.90785132564,15440.52007577651,6479.645872599653,0.0003109663870022864,22723.017642852537,2317.102949820024,19368.095131102156,1974.9960619683743,0.8523557669812547,0.8523557669812547,35720.840551311194,35405.22815468563,1.0111552486333315,0.8,4311.12702689139,4273.035954225843,1.0111552486333315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355957497803,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722469586069185,3.901289648948606,1.0398033100115296,0.6390408095234184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28022968238,129606.28070230738,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51825618646,75514.52297390826,-0.004717721792985685,0.0,8546.071908451686,8546.071908451686,0.8833659137041564,3977.2966769751624,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.52007577651,1450.0,0.375,6.173730061729009,3.5
3518.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193644675333076,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.97910635834,25749.99847377045,25749.99847377045,66809.97758012879,75524.03676097366,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54977766547,55462.49212305014,38293.397394017025,25959.117216658244,64252.514610675265,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575091377516523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091377516523,1.2796589165357208,1.279957641053352,3.092628110985527,6552.907861977643,15440.520091942843,6479.645872599653,0.00031096638459511,22723.017597062255,2317.1029451507147,19368.095131102156,1974.9960619683743,0.8523557686988792,0.8523557686988792,35720.84059776367,35405.22815468563,1.0111552502770031,0.8,4311.127032497712,4273.035954225843,1.0111552502770031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355967376778,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722469642449004,3.901289646697056,1.0398033133014317,0.6390408119456917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28044036236,129606.28091298733,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51809870455,75514.52297390826,-0.004875203710980713,0.0,8546.071908451686,8546.071908451686,0.8833659132967749,3977.2966834404106,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520091942843,1450.0,0.375,6.173730061729009,3.5
3519.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.19364464040848,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.9791731029,25749.99847377045,25749.99847377045,66809.97764687336,75524.03670252544,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54974262908,55462.49221320655,38293.39725491393,25959.117216658244,64252.51447157217,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575091441847348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091441847348,1.2796589165357208,1.279957641053352,3.0926281160127123,6552.907872629646,15440.520108109175,6479.645872599653,0.0003109663821879338,22723.01755127198,2317.102940481406,19368.095131102156,1974.9960619683743,0.8523557704165033,0.8523557704165033,35720.84064421614,35405.22815468563,1.0111552519206746,0.8,4311.127038104033,4273.035954225843,1.0111552519206746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355977255752,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722469698828814,3.9012896444455074,1.039803316591333,0.6390408143679646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28065104231,129606.28112366729,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51806392675,75514.52297390826,-0.00490998150780797,0.0,8546.071908451686,8546.071908451686,0.8833659128893936,3977.2966899056582,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520108109175,1450.0,0.375,6.173730061729009,3.5
3520.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193644605483883,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.97923984748,25749.99847377045,25749.99847377045,66809.97771361793,75524.03664407726,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54970759274,55462.49230336296,38293.39711581087,25959.117216658244,64252.514332469116,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.957509150617818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509150617818,1.2796589165357208,1.279957641053352,3.092628121039898,6552.9078832816485,15440.520124275507,6479.645872599653,0.0003109663797807574,22723.017505481712,2317.102935812098,19368.095131102156,1974.9960619683743,0.8523557721341274,0.8523557721341273,35720.84069066862,35405.22815468563,1.0111552535643464,0.8,4311.127043710356,4273.035954225843,1.0111552535643464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355987134729,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722469755208615,3.9012896421939605,1.0398033198812335,0.6390408167902372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28086172232,129606.2813343473,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.5180291492,75514.52297390826,-0.004944759057252668,0.0,8546.071908451686,8546.071908451686,0.883365912482012,3977.2966963709073,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520124275507,1450.0,0.375,6.173730061729009,3.5
3521.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.19364453563469,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.979306592046,25749.99847377045,25749.99847377045,66809.9777803625,75524.03658562902,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54967255633,55462.49239351936,38293.39697670774,25959.117216658244,64252.51419336599,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575091570509002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091570509002,1.2796589165357208,1.279957641053352,3.092628126067083,6552.9078939336505,15440.520140441839,6479.645872599653,0.000310966377373581,22723.017459691433,2317.102931142789,19368.095131102156,1974.9960619683743,0.8523557738517517,0.8523557738517517,35720.84073712109,35405.22815468563,1.0111552552080179,0.8,4311.127049316677,4273.035954225843,1.0111552552080179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077355997013702,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.072246981158843,3.9012896399424104,1.0398033231711354,0.6390408192125102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28107240224,129606.28154502726,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51787166725,75514.52297390826,-0.0051022410043515265,0.0,8546.071908451686,8546.071908451686,0.8833659120746307,3977.2967028361545,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520140441839,1450.0,0.375,6.173730061729009,3.5
3522.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193644500710093,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.97937333662,25749.99847377045,25749.99847377045,66809.97784710707,75524.03652718083,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54963751997,55462.49248367577,38293.39683760467,25959.117216658244,64252.51405426291,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575091634839836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091634839836,1.2796589165357208,1.279957641053352,3.092628131094269,6552.907904585654,15440.52015660817,6479.645872599653,0.00031096637496640485,22723.01741390116,2317.102926473481,19368.095131102156,1974.9960619683743,0.8523557755693758,0.8523557755693758,35720.84078357357,35405.22815468563,1.0111552568516895,0.8,4311.1270549229985,4273.035954225843,1.0111552568516895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356006892678,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722469867968236,3.9012896376908626,1.0398033264610365,0.639040821634783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28128308225,129606.28175570727,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51783688947,75514.52297390826,-0.005137018786626868,0.0,8546.071908451686,8546.071908451686,0.8833659116672491,3977.2967093014036,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.52015660817,1450.0,0.375,6.173730061729009,3.5
3523.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193644465785496,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.97944008119,25749.99847377045,25749.99847377045,66809.97791385165,75524.0364687326,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54960248359,55462.49257383218,38293.39669850156,25959.117216658244,64252.5139151598,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575091699170666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091699170666,1.2796589165357208,1.279957641053352,3.092628136121455,6552.907915237658,15440.520172774502,6479.645872599653,0.0003109663725592284,22723.017368110883,2317.102921804172,19368.095131102156,1974.9960619683743,0.8523557772870002,0.8523557772870002,35720.84083002605,35405.22815468563,1.0111552584953611,0.8,4311.127060529321,4273.035954225843,1.0111552584953611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356016771653,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.072246992434805,3.9012896354393134,1.0398033297509381,0.6390408240570562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28149376225,129606.28196638722,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.5178021119,75514.52297390826,-0.005171796350623481,0.0,8546.071908451686,8546.071908451686,0.8833659112598676,3977.296715766652,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520172774502,1450.0,0.375,6.173730061729009,3.5
3524.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193644395936303,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.97950682576,25749.99847377045,25749.99847377045,66809.97798059622,75524.03641028439,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54956744722,55462.49266398859,38293.396559398476,25959.117216658244,64252.513776056716,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575091763501495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091763501495,1.2796589165357208,1.279957641053352,3.0926281411486403,6552.907925889661,15440.520188940834,6479.645872599653,0.000310966370152052,22723.01732232061,2317.1029171348637,19368.095131102156,1974.9960619683743,0.8523557790046242,0.8523557790046243,35720.84087647852,35405.22815468563,1.0111552601390328,0.8,4311.127066135642,4273.035954225843,1.0111552601390328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356026650629,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722469980727858,3.901289633187765,1.0398033330408394,0.639040826479329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28170444224,129606.28217706722,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51764462997,75514.52297390826,-0.005329278283170424,0.0,8546.071908451686,8546.071908451686,0.8833659108524862,3977.2967222319003,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520188940834,1450.0,0.375,6.173730061729009,3.5
3525.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193644395936303,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.97957357033,25749.99847377045,25749.99847377045,66809.97804734079,75524.03635183621,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54953241089,55462.492754145,38293.39642029543,25959.117216658244,64252.51363695368,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575091827832325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575091827832325,1.2796589165357208,1.279957641053352,3.092628146175826,6552.907936541664,15440.520205107166,6479.645872599653,0.0003109663677448758,22723.017276530347,2317.1029124655565,19368.095131102156,1974.9960619683743,0.8523557807222482,0.8523557807222482,35720.84092293101,35405.22815468563,1.0111552617827047,0.8,4311.127071741965,4273.035954225843,1.0111552617827047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356036529604,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722470037107656,3.901289630936218,1.0398033363307397,0.6390408289016015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.2819151222,129606.28238774721,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51773255678,75514.52297390826,-0.005241351478616707,0.0,8546.071908451686,8546.071908451686,0.8833659104451047,3977.296728697149,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520205107166,1450.0,0.375,6.173730061729009,3.5
3526.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.19364432608711,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.9796403149,25749.99847377045,25749.99847377045,66809.97811408536,75524.03629338798,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54949737448,55462.4928443014,38293.39628119231,25959.117216658244,64252.51349785055,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.957509189216315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509189216315,1.2796589165357208,1.279957641053352,3.0926281512030114,6552.907947193667,15440.520221273498,6479.645872599653,0.0003109663653376994,22723.017230740068,2317.1029077962476,19368.095131102156,1974.9960619683743,0.8523557824398725,0.8523557824398725,35720.840969383484,35405.22815468563,1.011155263426376,0.8,4311.127077348287,4273.035954225843,1.011155263426376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356046408579,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722470093487473,3.9012896286846686,1.0398033396206416,0.6390408313238748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28212580217,129606.28259842716,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51757507461,75514.52297390826,-0.005398833643994294,0.0,8546.071908451686,8546.071908451686,0.8833659100377232,3977.2967351623965,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520221273498,1450.0,0.375,6.173730061729009,3.5
3527.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193644291162514,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.97970705947,25749.99847377045,25749.99847377045,66809.97818082993,75524.03623493979,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54946233812,55462.49293445781,38293.39614208924,25959.117216658244,64252.513358747485,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.957509195649398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509195649398,1.2796589165357208,1.279957641053352,3.092628156230197,6552.907957845669,15440.52023743983,6479.645872599653,0.000310966362930523,22723.0171849498,2317.1029031269395,19368.095131102156,1974.9960619683743,0.8523557841574966,0.8523557841574966,35720.841015835955,35405.22815468563,1.0111552650700477,0.8,4311.127082954607,4273.035954225843,1.0111552650700477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356056287555,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.072247014986728,3.901289626433121,1.0398033429105427,0.6390408337461475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28233648218,129606.28280910716,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51754029705,75514.52297390826,-0.005433611207990907,0.0,8546.071908451686,8546.071908451686,0.8833659096303418,3977.296741627645,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.52023743983,1450.0,0.375,6.173730061729009,3.5
3528.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193644256237917,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.979773804036,25749.99847377045,25749.99847377045,66809.97824757449,75524.03617649157,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54942730174,55462.49302461421,38293.39600298614,25959.117216658244,64252.51321964439,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.95750920208248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750920208248,1.2796589165357208,1.279957641053352,3.092628161257382,6552.907968497671,15440.520253606162,6479.645872599653,0.0003109663605233468,22723.01713915953,2317.1028984576315,19368.095131102156,1974.9960619683743,0.8523557858751206,0.8523557858751206,35720.841062288426,35405.22815468563,1.0111552667137191,0.8,4311.127088560928,4273.035954225843,1.0111552667137191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356066166528,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722470206247092,3.9012896241815724,1.039803346200444,0.6390408361684204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.2825471621,129606.2830197871,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51750551947,75514.52297390826,-0.005468388786539435,0.0,8546.071908451686,8546.071908451686,0.8833659092229604,3977.2967480928924,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520253606162,1450.0,0.375,6.173730061729009,3.5
3529.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193644186388724,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.979840548614,25749.99847377045,25749.99847377045,66809.97831431907,75524.03611804338,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.5493922654,55462.49311477063,38293.39586388307,25959.117216658244,64252.51308054132,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.957509208515564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509208515564,1.2796589165357208,1.279957641053352,3.0926281662845683,6552.907979149676,15440.520269772494,6479.645872599653,0.0003109663581161703,22723.017093369257,2317.102893788323,19368.095131102156,1974.9960619683743,0.8523557875927448,0.8523557875927448,35720.84110874091,35405.22815468563,1.011155268357391,0.8,4311.127094167252,4273.035954225843,1.011155268357391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356076045504,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.07224702626269,3.9012896219300246,1.039803349490345,0.6390408385906933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28275784213,129606.2832304671,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51734803755,75514.52297390826,-0.005625870704534464,0.0,8546.071908451686,8546.071908451686,0.8833659088155789,3977.296754558142,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520269772494,1450.0,0.375,6.173730061729009,3.5
