time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3530.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193644151464127,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.979907293186,25749.99847377045,25749.99847377045,66809.97838106364,75524.03605959521,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54935722906,55462.493204927036,38293.39572478002,25959.117216658244,64252.51294143827,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575092149486464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575092149486464,1.2796589165357208,1.279957641053352,3.0926281713117536,6552.907989801678,15440.520285938826,6479.645872599653,0.000310966355708994,22723.017047578996,2317.102889119016,19368.095131102156,1974.9960619683743,0.8523557893103686,0.8523557893103686,35720.84115519339,35405.22815468563,1.0111552700010626,0.8,4311.127099773574,4273.035954225843,1.0111552700010626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356085924479,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.07224703190067,3.9012896196784776,1.0398033527802457,0.6390408410129659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28296852208,129606.28344114708,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51731325976,75514.52297390826,-0.00566064850136172,0.0,8546.071908451686,8546.071908451686,0.8833659084081974,3977.2967610233895,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520285938826,1450.0,0.375,6.173730061729009,3.5
3531.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.19364411653953,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.97997403774,25749.99847377045,25749.99847377045,66809.97844780819,75524.036001147,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54932219269,55462.493295083426,38293.39558567695,25959.117216658244,64252.5128023352,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575092213817284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575092213817284,1.2796589165357208,1.279957641053352,3.0926281763389385,6552.90800045368,15440.520302105158,6479.645872599653,0.0003109663533018178,22723.01700178873,2317.102884449708,19368.095131102156,1974.9960619683743,0.8523557910279925,0.8523557910279926,35720.84120164586,35405.22815468563,1.011155271644734,0.8,4311.127105379895,4273.035954225843,1.011155271644734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356095803454,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722470375386504,3.9012896174269294,1.0398033560701463,0.6390408434352385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28317920204,129606.28365182703,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51727848218,75514.52297390826,-0.0056954260799102485,0.0,8546.071908451686,8546.071908451686,0.883365908000816,3977.296767488637,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520302105158,1450.0,0.375,6.173730061729009,3.5
3532.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193644046690338,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.98004078231,25749.99847377045,25749.99847377045,66809.97851455276,75524.03594269881,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54928715633,55462.49338523983,38293.395446573886,25959.117216658244,64252.51266323213,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.957509227814811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509227814811,1.2796589165357208,1.279957641053352,3.092628181366124,6552.908011105682,15440.52031827149,6479.645872599653,0.00031096635089464145,22723.016955998464,2317.1028797804006,19368.095131102156,1974.9960619683743,0.8523557927456165,0.8523557927456165,35720.841248098324,35405.22815468563,1.0111552732884055,0.8,4311.1271109862155,4273.035954225843,1.0111552732884055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356105682428,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722470431766309,3.9012896151753815,1.0398033593600473,0.6390408458575112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.283389882,129606.28386250701,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51712100023,75514.52297390826,-0.005852908027009107,0.0,8546.071908451686,8546.071908451686,0.8833659075934346,3977.296773953885,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.52031827149,1450.0,0.375,6.173730061729009,3.5
3533.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.19364401176574,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.98010752687,25749.99847377045,25749.99847377045,66809.97858129733,75524.03588425061,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54925211996,55462.49347539622,38293.39530747082,25959.117216658244,64252.512524129066,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575092342478926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575092342478926,1.2796589165357208,1.279957641053352,3.0926281863933087,6552.908021757684,15440.520334437822,6479.645872599653,0.00031096634848746504,22723.0169102082,2317.102875111093,19368.095131102156,1974.9960619683743,0.8523557944632404,0.8523557944632404,35720.841294550795,35405.22815468563,1.011155274932077,0.8,4311.127116592536,4273.035954225843,1.011155274932077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356115561401,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722470488146112,3.9012896129238337,1.0398033626499483,0.6390408482797838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28360056193,129606.28407318694,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51708622264,75514.52297390826,-0.005887685620109551,0.0,8546.071908451686,8546.071908451686,0.8833659071860531,3977.296780419132,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520334437822,1450.0,0.375,6.173730061729009,3.5
3534.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193643976841145,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.98017427145,25749.99847377045,25749.99847377045,66809.9786480419,75524.03582580245,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54921708364,55462.493565552635,38293.39516836778,25959.117216658244,64252.51238502603,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.957509240680976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509240680976,1.2796589165357208,1.279957641053352,3.0926281914204945,6552.908032409687,15440.520350604154,6479.645872599653,0.00031096634608028875,22723.016864417936,2317.102870441786,19368.095131102156,1974.9960619683743,0.8523557961808643,0.8523557961808643,35720.84134100328,35405.22815468563,1.0111552765757488,0.8,4311.127122198859,4273.035954225843,1.0111552765757488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356125440377,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722470544525915,3.9012896106722867,1.039803365939849,0.6390408507020564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28381124193,129606.28428386695,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51705144484,75514.52297390826,-0.005922463416936807,0.0,8546.071908451686,8546.071908451686,0.8833659067786717,3977.2967868843807,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520350604154,1450.0,0.375,6.173730061729009,3.5
3535.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.19364390699195,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.980241016005,25749.99847377045,25749.99847377045,66809.97871478646,75524.03576735426,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54918204728,55462.493655709026,38293.39502926473,25959.117216658244,64252.512245922975,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575092471140576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575092471140576,1.2796589165357208,1.279957641053352,3.0926281964476794,6552.908043061689,15440.520366770486,6479.645872599653,0.00031096634367311235,22723.016818627675,2317.1028657724787,19368.095131102156,1974.9960619683743,0.852355797898488,0.852355797898488,35720.841387455745,35405.22815468563,1.01115527821942,0.8,4311.12712780518,4273.035954225843,1.01115527821942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356135319351,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722470600905714,3.9012896084207394,1.0398033692297497,0.6390408531243289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.2840219219,129606.28449454688,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51689396288,75514.52297390826,-0.006079945378587581,0.0,8546.071908451686,8546.071908451686,0.8833659063712903,3977.296793349628,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520366770486,1450.0,0.375,6.173730061729009,3.5
3536.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193643872067355,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.980307760576,25749.99847377045,25749.99847377045,66809.97878153103,75524.03570890609,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54914701094,55462.493745865446,38293.39489016166,25959.117216658244,64252.51210681991,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.957509253547141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509253547141,1.2796589165357208,1.279957641053352,3.092628201474865,6552.908053713692,15440.520382936818,6479.645872599653,0.000310966341265936,22723.01677283741,2317.102861103171,19368.095131102156,1974.9960619683743,0.852355799616112,0.852355799616112,35720.84143390823,35405.22815468563,1.0111552798630918,0.8,4311.127133411503,4273.035954225843,1.0111552798630918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356145198327,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722470657285523,3.9012896061691924,1.0398033725196507,0.6390408555466016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28423260186,129606.28470522688,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51685918531,75514.52297390826,-0.006114722942584194,0.0,8546.071908451686,8546.071908451686,0.8833659059639087,3977.2967998148765,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520382936818,1450.0,0.375,6.173730061729009,3.5
3537.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.19364383714276,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.98037450515,25749.99847377045,25749.99847377045,66809.9788482756,75524.03565045791,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54911197461,55462.493836021844,38293.39475105864,25959.117216658244,64252.511967716884,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575092599802235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575092599802235,1.2796589165357208,1.279957641053352,3.0926282065020505,6552.908064365694,15440.52039910315,6479.645872599653,0.00031096633885875966,22723.01672704715,2317.102856433864,19368.095131102156,1974.9960619683743,0.8523558013337358,0.8523558013337358,35720.841480360694,35405.22815468563,1.0111552815067633,0.8,4311.127139017823,4273.035954225843,1.0111552815067633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356155077302,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.072247071366532,3.901289603917645,1.039803375809551,0.6390408579688741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28444328185,129606.28491590683,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51682440774,75514.52297390826,-0.0061495005211327225,0.0,8546.071908451686,8546.071908451686,0.8833659055565273,3977.2968062801247,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.52039910315,1450.0,0.375,6.173730061729009,3.5
3538.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193643767293565,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.980441249696,25749.99847377045,25749.99847377045,66809.97891502015,75524.03559200974,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54907693827,55462.49392617823,38293.394611955606,25959.117216658244,64252.511828613846,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575092664133047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575092664133047,1.2796589165357208,1.279957641053352,3.092628211529235,6552.908075017695,15440.520415269482,6479.645872599653,0.00031096633645158337,22723.016681256897,2317.1028517645577,19368.095131102156,1974.9960619683743,0.8523558030513594,0.8523558030513594,35720.841526813165,35405.22815468563,1.0111552831504345,0.8,4311.127144624144,4273.035954225843,1.0111552831504345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356164956274,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722470770045112,3.901289601666098,1.0398033790994514,0.6390408603911463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28465396177,129606.28512658675,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51666692577,75514.52297390826,-0.006306982482783496,0.0,8546.071908451686,8546.071908451686,0.8833659051491459,3977.2968127453714,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520415269482,1450.0,0.375,6.173730061729009,3.5
3539.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.19364373236897,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.98050799426,25749.99847377045,25749.99847377045,66809.97898176471,75524.03553356155,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54904190192,55462.494016334625,38293.394472852546,25959.117216658244,64252.51168951079,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575092728463868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575092728463868,1.2796589165357208,1.279957641053352,3.09262821655642,6552.908085669696,15440.520431435814,6479.645872599653,0.00031096633404440697,22723.016635466636,2317.1028470952506,19368.095131102156,1974.9960619683743,0.8523558047689832,0.8523558047689831,35720.84157326563,35405.22815468563,1.0111552847941059,0.8,4311.127150230464,4273.035954225843,1.0111552847941059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356174835248,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722470826424917,3.9012895994145502,1.0398033823893522,0.6390408628134189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28486464171,129606.28533726673,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51663214795,75514.52297390826,-0.0063417603087145835,0.0,8546.071908451686,8546.071908451686,0.8833659047417646,3977.2968192106187,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520431435814,1450.0,0.375,6.173730061729009,3.5
3540.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193643697444372,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.980574738816,25749.99847377045,25749.99847377045,66809.97904850927,75524.03547511336,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54900686556,55462.494106491016,38293.39433374949,25959.117216658244,64252.51155040774,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575092792794684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575092792794684,1.2796589165357208,1.279957641053352,3.0926282215836043,6552.9080963216975,15440.520447602146,6479.645872599653,0.0003109663316372306,22723.016589676376,2317.1028424259434,19368.095131102156,1974.9960619683743,0.8523558064866069,0.8523558064866069,35720.84161971811,35405.22815468563,1.0111552864377773,0.8,4311.127155836785,4273.035954225843,1.0111552864377773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356184714221,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.072247088280472,3.901289597163003,1.0398033856792528,0.6390408652356914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28507532169,129606.28554794667,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51659737036,75514.52297390826,-0.006376537901815027,0.0,8546.071908451686,8546.071908451686,0.8833659043343831,3977.296825675866,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520447602146,1450.0,0.375,6.173730061729009,3.5
3541.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.19364362759518,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.98064148339,25749.99847377045,25749.99847377045,66809.97911525384,75524.03541666521,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54897182924,55462.49419664743,38293.394194646455,25959.117216658244,64252.5114113047,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575092857125513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575092857125513,1.2796589165357208,1.279957641053352,3.09262822661079,6552.9081069737,15440.520463768478,6479.645872599653,0.0003109663292300544,22723.01654388612,2317.1028377566367,19368.095131102156,1974.9960619683743,0.8523558082042306,0.8523558082042306,35720.841666170585,35405.22815468563,1.011155288081449,0.8,4311.127161443108,4273.035954225843,1.011155288081449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356194593196,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.072247093918452,3.9012895949114568,1.0398033889691536,0.639040867657964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28528600164,129606.28575862662,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51643988841,75514.52297390826,-0.006534019848913886,0.0,8546.071908451686,8546.071908451686,0.8833659039270016,3977.296832141114,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520463768478,1450.0,0.375,6.173730061729009,3.5
3542.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193643592670583,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.98070822795,25749.99847377045,25749.99847377045,66809.97918199841,75524.03535821702,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54893679288,55462.49428680382,38293.3940555434,25959.117216658244,64252.51127220165,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575092921456334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575092921456334,1.2796589165357208,1.279957641053352,3.092628231637975,6552.908117625702,15440.52047993481,6479.645872599653,0.000310966326822878,22723.016498095858,2317.1028330873296,19368.095131102156,1974.9960619683743,0.8523558099218544,0.8523558099218544,35720.841712623056,35405.22815468563,1.0111552897251204,0.8,4311.127167049429,4273.035954225843,1.0111552897251204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.000607735620447217,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722470995564326,3.901289592659909,1.0398033922590544,0.6390408700802366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28549668162,129606.2859693066,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51640511083,75514.52297390826,-0.006568797427462414,0.0,8546.071908451686,8546.071908451686,0.8833659035196202,3977.2968386063617,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.52047993481,1450.0,0.375,6.173730061729009,3.5
