time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3543.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193643557745986,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.980774972515,25749.99847377045,25749.99847377045,66809.97924874297,75524.03529976888,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54890175659,55462.49437696022,38293.39391644041,25959.117216658244,64252.511133098655,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575092985787155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575092985787155,1.2796589165357208,1.279957641053352,3.09262823666516,6552.908128277704,15440.520496101142,6479.645872599653,0.0003109663244157017,22723.01645230561,2317.1028284180234,19368.095131102156,1974.9960619683743,0.8523558116394779,0.8523558116394779,35720.84175907553,35405.22815468563,1.0111552913687918,0.8,4311.12717265575,4273.035954225843,1.0111552913687918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356214351144,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722471051944116,3.901289590408363,1.0398033955489543,0.6390408725025086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28570736155,129606.28617998653,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.516370333,75514.52297390826,-0.006603575253393501,0.0,8546.071908451686,8546.071908451686,0.8833659031122388,3977.296845071609,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520496101142,1450.0,0.375,6.173730061729009,3.5
3544.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193643487896793,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.980841717064,25749.99847377045,25749.99847377045,66809.97931548752,75524.03524132069,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54886672023,55462.4944671166,38293.39377733736,25959.117216658244,64252.5109939956,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.957509305011796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509305011796,1.2796589165357208,1.279957641053352,3.092628241692344,6552.9081389297035,15440.520512267474,6479.645872599653,0.0003109663220085254,22723.016406515355,2317.102823748717,19368.095131102156,1974.9960619683743,0.8523558133571014,0.8523558133571014,35720.84180552798,35405.22815468563,1.0111552930124628,0.8,4311.127178262069,4273.035954225843,1.0111552930124628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356224230117,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722471108323914,3.9012895881568155,1.0398033988388549,0.6390408749247811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28591804147,129606.28639066646,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51621285103,75514.52297390826,-0.00676105722959619,0.0,8546.071908451686,8546.071908451686,0.8833659027048575,3977.2968515368552,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520512267474,1450.0,0.375,6.173730061729009,3.5
3545.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193643452972196,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.98090846163,25749.99847377045,25749.99847377045,66809.97938223208,75524.03518287253,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.5488316839,55462.49455727299,38293.393638234345,25959.117216658244,64252.51085489259,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575093114448783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575093114448783,1.2796589165357208,1.279957641053352,3.0926282467195287,6552.908149581705,15440.520528433806,6479.645872599653,0.00031096631960134905,22723.0163607251,2317.102819079411,19368.095131102156,1974.9960619683743,0.852355815074725,0.852355815074725,35720.841851980455,35405.22815468563,1.0111552946561342,0.8,4311.127183868391,4273.035954225843,1.0111552946561342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.000607735623410909,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.072247116470371,3.901289585905269,1.039803402128755,0.6390408773470533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28612872142,129606.28660134642,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51617807342,75514.52297390826,-0.006795834837248549,0.0,8546.071908451686,8546.071908451686,0.883365902297476,3977.2968580021025,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520528433806,1450.0,0.375,6.173730061729009,3.5
3546.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.1936434180476,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.98097520619,25749.99847377045,25749.99847377045,66809.97944897664,75524.03512442436,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54879664758,55462.4946474294,38293.39349913131,25959.117216658244,64252.510715789555,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.957509317877961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509317877961,1.2796589165357208,1.279957641053352,3.092628251746714,6552.908160233707,15440.520544600138,6479.645872599653,0.00031096631719417254,22723.016314934845,2317.1028144101037,19368.095131102156,1974.9960619683743,0.8523558167923487,0.8523558167923487,35720.84189843293,35405.22815468563,1.0111552962998058,0.8,4311.127189474712,4273.035954225843,1.0111552962998058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356243988065,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722471221083514,3.9012895836537225,1.0398034054186556,0.6390408797693258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.2863394014,129606.28681202637,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51614329584,75514.52297390826,-0.006830612415797077,0.0,8546.071908451686,8546.071908451686,0.8833659018900947,3977.2968644673506,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520544600138,1450.0,0.375,6.173730061729009,3.5
3547.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193643348198407,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.98104195074,25749.99847377045,25749.99847377045,66809.97951572119,75524.03506597622,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54876161125,55462.494737585774,38293.393360028305,25959.117216658244,64252.510576686545,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575093243110415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575093243110415,1.2796589165357208,1.279957641053352,3.092628256773898,6552.9081708857075,15440.520560766468,6479.645872599653,0.00031096631478699663,22723.016269144602,2317.102809740799,19368.095131102156,1974.9960619683743,0.852355818509972,0.852355818509972,35720.8419448854,35405.22815468563,1.011155297943477,0.8,4311.127195081032,4273.035954225843,1.011155297943477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356253867037,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722471277463301,3.9012895814021764,1.0398034087085557,0.6390408821915978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28655008132,129606.2870227063,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51598581386,75514.52297390826,-0.006988094391999766,0.0,8546.071908451686,8546.071908451686,0.8833659014827133,3977.296870932597,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520560766468,1450.0,0.375,6.173730061729009,3.5
3548.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193643348198407,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.98110869529,25749.99847377045,25749.99847377045,66809.97958246575,75524.03500752806,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54872657491,55462.49482774215,38293.39322092529,25959.117216658244,64252.510437583536,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575093307441223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575093307441223,1.2796589165357208,1.279957641053352,3.092628261801082,6552.908181537707,15440.520576932799,6479.645872599653,0.0003109663123798205,22723.016223354352,2317.1028050714926,19368.095131102156,1974.9960619683743,0.8523558202275954,0.8523558202275954,35720.84199133785,35405.22815468563,1.011155299587148,0.8,4311.127200687352,4273.035954225843,1.011155299587148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356263746008,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722471333843095,3.90128957915063,1.0398034119984556,0.6390408846138699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28676076118,129606.2872333862,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51607374038,75514.52297390826,-0.006900167878484353,0.0,8546.071908451686,8546.071908451686,0.883365901075332,3977.2968773978428,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520576932799,1450.0,0.375,6.173730061729009,3.5
3549.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193643278349214,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.98117543985,25749.99847377045,25749.99847377045,66809.97964921029,75524.0349490799,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.5486915386,55462.49491789854,38293.39308182229,25959.117216658244,64252.51029848053,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.957509337177204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509337177204,1.2796589165357208,1.279957641053352,3.0926282668282665,6552.908192189708,15440.52059309913,6479.645872599653,0.00031096630997264426,22723.016177564103,2317.102800402187,19368.095131102156,1974.9960619683743,0.8523558219452189,0.8523558219452189,35720.842037790324,35405.22815468563,1.0111553012308194,0.8,4311.127206293673,4273.035954225843,1.0111553012308194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356273624982,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722471390222885,3.9012895768990834,1.0398034152883555,0.639040887036142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28697144116,129606.28744406614,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.5159162584,75514.52297390826,-0.0070576498546870425,0.0,8546.071908451686,8546.071908451686,0.8833659006679506,3977.29688386309,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.52059309913,1450.0,0.375,6.173730061729009,3.5
3550.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.19364320850002,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.9812421844,25749.99847377045,25749.99847377045,66809.97971595486,75524.03489063177,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.5486565023,55462.49500805493,38293.3929427193,25959.117216658244,64252.51015937755,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575093436102855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575093436102855,1.2796589165357208,1.279957641053352,3.0926282718554514,6552.908202841709,15440.520609265463,6479.645872599653,0.00031096630756546797,22723.01613177386,2317.1027957328815,19368.095131102156,1974.9960619683743,0.8523558236628421,0.8523558236628421,35720.84208424279,35405.22815468563,1.0111553028744906,0.8,4311.127211899993,4273.035954225843,1.0111553028744906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356283503955,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722471446602675,3.901289574647538,1.0398034185782554,0.6390408894584139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28718212109,129606.28765474606,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51575877643,75514.52297390826,-0.007215131830889732,0.0,8546.071908451686,8546.071908451686,0.8833659002605692,3977.2968903283368,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520609265463,1450.0,0.375,6.173730061729009,3.5
3551.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.19364320850002,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.98130892896,25749.99847377045,25749.99847377045,66809.9797826994,75524.03483218359,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54862146595,55462.495098211315,38293.392803616254,25959.117216658244,64252.510020274494,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575093500433667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575093500433667,1.2796589165357208,1.279957641053352,3.0926282768826354,6552.908213493709,15440.520625431795,6479.645872599653,0.00031096630515829146,22723.016085983607,2317.102791063575,19368.095131102156,1974.9960619683743,0.8523558253804657,0.8523558253804657,35720.84213069525,35405.22815468563,1.0111553045181618,0.8,4311.127217506314,4273.035954225843,1.0111553045181618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356293382927,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722471502982478,3.901289572395991,1.039803421868156,0.6390408918806865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28739280101,129606.287865426,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51584670319,75514.52297390826,-0.00712720506999176,0.0,8546.071908451686,8546.071908451686,0.8833658998531878,3977.2968967935835,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520625431795,1450.0,0.375,6.173730061729009,3.5
3552.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193643138650827,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.981375673524,25749.99847377045,25749.99847377045,66809.97984944397,75524.03477373545,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54858642965,55462.49518836772,38293.39266451325,25959.117216658244,64252.5098811715,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.957509356476449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509356476449,1.2796589165357208,1.279957641053352,3.0926282819098208,6552.908224145711,15440.520641598127,6479.645872599653,0.00031096630275111517,22723.016040193357,2317.102786394269,19368.095131102156,1974.9960619683743,0.8523558270980892,0.8523558270980892,35720.84217714773,35405.22815468563,1.0111553061618335,0.8,4311.127223112636,4273.035954225843,1.0111553061618335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356303261902,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722471559362272,3.9012895701444448,1.0398034251580561,0.6390408943029586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.287603481,129606.28807610598,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.515689221,75514.52297390826,-0.007284687249921262,0.0,8546.071908451686,8546.071908451686,0.8833658994458063,3977.2969032588317,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520641598127,1450.0,0.375,6.173730061729009,3.5
3553.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.19364310372623,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.981442418066,25749.99847377045,25749.99847377045,66809.97991618852,75524.03471528729,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54855139331,55462.49527852409,38293.39252541024,25959.117216658244,64252.50974206849,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575093629095295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575093629095295,1.2796589165357208,1.279957641053352,3.0926282869370043,6552.90823479771,15440.520657764459,6479.645872599653,0.0003109663003439389,22723.01599440311,2317.1027817249633,19368.095131102156,1974.9960619683743,0.8523558288157125,0.8523558288157126,35720.842223600186,35405.22815468563,1.0111553078055044,0.8,4311.127228718955,4273.035954225843,1.0111553078055044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356313140874,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722471615742064,3.9012895678928983,1.039803428447956,0.6390408967252307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28781416087,129606.28828678584,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51565444337,75514.52297390826,-0.007319464886677451,0.0,8546.071908451686,8546.071908451686,0.8833658990384251,3977.296909724077,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520657764459,1450.0,0.375,6.173730061729009,3.5
3554.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193643068801634,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.98150916264,25749.99847377045,25749.99847377045,66809.97998293309,75524.03465683915,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54851635701,55462.495368680495,38293.39238630724,25959.117216658244,64252.50960296548,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.957509369342612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509369342612,1.2796589165357208,1.279957641053352,3.0926282919641896,6552.908245449712,15440.52067393079,6479.645872599653,0.0003109662979367624,22723.015948612865,2317.102777055658,19368.095131102156,1974.9960619683743,0.8523558305333359,0.8523558305333359,35720.84227005266,35405.22815468563,1.0111553094491759,0.8,4311.127234325276,4273.035954225843,1.0111553094491759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356323019848,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.072247167212186,3.901289565641353,1.0398034317378566,0.6390408991475031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28802484086,129606.28849746584,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51561966579,75514.52297390826,-0.00735424246522598,0.0,8546.071908451686,8546.071908451686,0.8833658986310436,3977.296916189325,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.52067393079,1450.0,0.375,6.173730061729009,3.5
3555.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.19364299895244,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.981575907186,25749.99847377045,25749.99847377045,66809.98004967763,75524.03459839101,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.5484813207,55462.49545883687,38293.392247204254,25959.117216658244,64252.5094638625,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575093757756927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575093757756927,1.2796589165357208,1.279957641053352,3.0926282969913736,6552.908256101712,15440.520690097122,6479.645872599653,0.00031096629552958613,22723.015902822623,2317.1027723863526,19368.095131102156,1974.9960619683743,0.8523558322509591,0.8523558322509591,35720.84231650512,35405.22815468563,1.011155311092847,0.8,4311.127239931597,4273.035954225843,1.011155311092847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.000607735633289882,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.072247172850165,3.901289563389807,1.039803435027756,0.6390409015697749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28823552073,129606.28870814574,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51546218379,75514.52297390826,-0.007511724470532499,0.0,8546.071908451686,8546.071908451686,0.8833658982236623,3977.296922654571,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520690097122,1450.0,0.375,6.173730061729009,3.5
