time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3556.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193642964027845,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.981642651735,25749.99847377045,25749.99847377045,66809.98011642219,75524.03453994285,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54844628437,55462.495548993254,38293.392108101245,25959.117216658244,64252.50932475949,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.957509382208774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509382208774,1.2796589165357208,1.279957641053352,3.092628302018558,6552.908266753712,15440.520706263454,6479.645872599653,0.0003109662931224099,22723.015857032377,2317.102767717047,19368.095131102156,1974.9960619683743,0.8523558339685825,0.8523558339685825,35720.842362957585,35405.22815468563,1.0111553127365183,0.8,4311.127245537917,4273.035954225843,1.0111553127365183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356342777793,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722471784881444,3.9012895611382605,1.0398034383176562,0.639040903992047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28844620069,129606.28891882567,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51542740618,75514.52297390826,-0.007546502078184858,0.0,8546.071908451686,8546.071908451686,0.8833658978162809,3977.296929119818,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520706263454,1450.0,0.375,6.173730061729009,3.5
3557.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193642929103248,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.98170939629,25749.99847377045,25749.99847377045,66809.98018316674,75524.03448149472,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54841124808,55462.495639149645,38293.39196899826,25959.117216658244,64252.5091856565,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575093886418555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575093886418555,1.2796589165357208,1.279957641053352,3.0926283070457425,6552.908277405713,15440.520722429786,6479.645872599653,0.0003109662907152335,22723.015811242134,2317.1027630477415,19368.095131102156,1974.9960619683743,0.8523558356862058,0.8523558356862058,35720.84240941005,35405.22815468563,1.0111553143801895,0.8,4311.127251144237,4273.035954225843,1.0111553143801895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356352656766,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722471841261234,3.901289558886715,1.0398034416075561,0.6390409064143191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28865688058,129606.28912950559,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51539262857,75514.52297390826,-0.007581279685837217,0.0,8546.071908451686,8546.071908451686,0.8833658974088996,3977.2969355850646,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520722429786,1450.0,0.375,6.173730061729009,3.5
3558.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193642859254055,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.98177614084,25749.99847377045,25749.99847377045,66809.98024991128,75524.03442304656,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54837621174,55462.49572930603,38293.39182989523,25959.117216658244,64252.509046553474,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575093950749363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575093950749363,1.2796589165357208,1.279957641053352,3.0926283120729265,6552.9082880577125,15440.520738596118,6479.645872599653,0.00031096628830805715,22723.015765451888,2317.102758378436,19368.095131102156,1974.9960619683743,0.8523558374038291,0.8523558374038291,35720.84245586251,35405.22815468563,1.0111553160238607,0.8,4311.1272567505575,4273.035954225843,1.0111553160238607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356362535738,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722471897641035,3.9012895566351684,1.0398034448974565,0.6390409088365914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28886756054,129606.28934018551,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51523514635,75514.52297390826,-0.007738761909422465,0.0,8546.071908451686,8546.071908451686,0.8833658970015182,3977.296942050311,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520738596118,1450.0,0.375,6.173730061729009,3.5
3559.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.19364282432946,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.98184288537,25749.99847377045,25749.99847377045,66809.98031665583,75524.03436459841,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54834117541,55462.495819462376,38293.39169079226,25959.117216658244,64252.50890745051,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.957509401508015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509401508015,1.2796589165357208,1.279957641053352,3.0926283171001088,6552.908298709709,15440.520754762449,6479.645872599653,0.0003109662859008812,22723.015719661656,2317.102753709132,19368.095131102156,1974.9960619683743,0.8523558391214521,0.8523558391214521,35720.842502314954,35405.22815468563,1.0111553176675312,0.8,4311.127262356876,4273.035954225843,1.0111553176675312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356372414706,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722471954020814,3.9012895543836223,1.0398034481873557,0.6390409112588628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28907824037,129606.28955086535,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51520036868,75514.52297390826,-0.007773539575282484,0.0,8546.071908451686,8546.071908451686,0.883365896594137,3977.296948515555,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520754762449,1450.0,0.375,6.173730061729009,3.5
3560.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193642789404862,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.98190962995,25749.99847377045,25749.99847377045,66809.9803834004,75524.03430615037,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.5483061392,55462.495909618796,38293.39155168934,25959.117216658244,64252.50876834759,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.9575094079410986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575094079410986,1.2796589165357208,1.279957641053352,3.092628322127295,6552.908309361713,15440.520770928779,6479.645872599653,0.00031096628349370505,22723.015673871425,2317.102749039828,19368.095131102156,1974.9960619683743,0.8523558408390749,0.8523558408390749,35720.84254876744,35405.22815468563,1.011155319311203,0.8,4311.1272679631975,4273.035954225843,1.011155319311203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356382293683,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722472010400592,3.9012895521320803,1.0398034514772547,0.6390409136811345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28928892038,129606.28976154535,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.5151655911,75514.52297390826,-0.0078083171538310125,0.0,8546.071908451686,8546.071908451686,0.8833658961867554,3977.296954980804,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520770928779,1450.0,0.375,6.173730061729009,3.5
3561.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.19364271955567,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.981976374496,25749.99847377045,25749.99847377045,66809.98045014494,75524.0342477022,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54827110287,55462.495999775165,38293.391412586345,25959.117216658244,64252.50862924459,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.957509414374179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509414374179,1.2796589165357208,1.279957641053352,3.0926283271544786,6552.908320013712,15440.52078709511,6479.645872599653,0.0003109662810865287,22723.015628081183,2317.1027443705225,19368.095131102156,1974.9960619683743,0.8523558425566982,0.8523558425566982,35720.842595219896,35405.22815468563,1.011155320954874,0.8,4311.1272735695175,4273.035954225843,1.011155320954874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356392172655,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722472066780386,3.901289549880534,1.0398034547671546,0.6390409161034065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28949960026,129606.28997222523,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.5150081091,75514.52297390826,-0.007965799159137532,0.0,8546.071908451686,8546.071908451686,0.8833658957793742,3977.29696144605,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.52078709511,1450.0,0.375,6.173730061729009,3.5
3562.0,-29.999999230621054,4.864239437514914,34.92996577977402,25.193642684631072,6.207251570963841,-26.379274150462567,-39.88773435177279,2.5865264908053485,-5.135759969776018,-5.135759969774582,39.8599313921569,41059.98204311904,25749.99847377045,25749.99847377045,66809.98051688948,75524.03418925406,75514.52297390826,25749.99847377045,101264.52144767871,101264.52144767871,101264.52144767871,127223.63866433695,123966.10194804812,3257.536716288832,0.0,89926.54823606656,55462.49608993154,38293.39127348336,25959.117216658244,64252.5084901416,19799.28095953295,1450.0,0.0,0.8867349330432464,2.8703014842315664,0.001494314320929203,1.0,1.0,-5.135759969776018,352783.1988380094,1548502.7354810282,4.389389122218567,1548502.7354810282,4.389389122218567,0.7627101027467736,0.09191366825600707,3.957509420807259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509420807259,1.2796589165357208,1.279957641053352,3.092628332181662,6552.90833066571,15440.520803261443,6479.645872599653,0.0003109662786793524,22723.015582290944,2317.1027397012176,19368.095131102156,1974.9960619683743,0.8523558442743213,0.8523558442743213,35720.84264167235,35405.22815468563,1.011155322598545,0.8,4311.127279175837,4273.035954225843,1.011155322598545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623542632319,4.864239437514914,-2.4563002849500326,7.320539722464947,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837127526763,0.00023343238413122363,198.9222115343858,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356402051625,0.09191366825602179,0.09191366825602179,0.09191366825602179,0.09191365658220525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0631288096,591.6370064538436,0.0,0.09191366825602179,0.09191366825600707,0.09191366825600707,0.375,0.375,0.5,7.250657348644258,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25959.117216658244,19799.28095953295,0.7627101027467736,1.0722472123160174,3.9012895476289877,1.0398034580570543,0.6390409185256785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362618289233,261.25362618289233,-11.896373817107644,244.9603633056583,277.54688906012626,129606.28971028017,129606.29018290514,-0.0004726249935206821,0.0,nan,277.54688906012626,4.396889060126284,271.02958390923266,-2.1204160907673213,264.51227875833905,-8.637721241660927,257.9949736074455,-15.155026392554475,251.4776684565519,-21.67233154344808,244.9603633056583,-28.189636694341687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040754470975,3.700407544709776,276.85040754470975,276.85040754470975,75514.51497333148,75514.52297390826,-0.008000576781341806,0.0,8546.071908451686,8546.071908451686,0.8833658953719928,3977.2969679112957,276.85040754470975,3.700407544709776,1.0,0.002,0.22118718283416017,0.0047571620294550535,0.0003426263659184405,0.0016573736340825026,0.17131318295922027,0.17131318295922027,0.0,9.432558900623889e-16,0.9999998723103163,0.9999998723103163,0.0,0.09191365651957983,1.1736427228737215e-08,0.0,0.0,0.0,1601723.4022602446,268.01424003022396,0.0,1.0,1279705.2423232053,2617.667331512893,,,,,,,,,,,,,,,,,,,2.0,15440.520803261443,1450.0,0.375,6.173730061729009,3.5
3563.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193642649706476,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98198167002,25749.9987968292,25749.9987968292,66809.98077849922,75524.03411580477,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54820512417,55462.49607098953,38293.3912601496,25959.117159636968,64252.508419786565,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575094276445455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575094276445455,1.2796589165287464,1.279957641046376,3.0926283375415715,6552.908342022715,15440.520819427775,6479.6458720943,0.0003109662760917313,22723.01553521433,2317.102734900739,19368.095129591624,1974.9960618143427,0.8523558459737214,0.8523558459737214,35720.84269104353,35405.22815468563,1.0111553243454918,0.8,4311.127285134416,4273.035954225843,1.0111553243454918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356412551317,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.072247211084684,3.9012895658139652,1.0398034632672033,0.6390409182690461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261701281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.28988923457,129606.29076898047,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.5157759276,75514.52193700604,-0.0061610784323420376,0.0,8546.071908451686,8546.071908451686,0.8833658949390147,3977.2969747827683,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.520819427775,1450.0,0.375,6.173730061729009,3.5
3564.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.19364282432946,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98171252905,25749.9987968292,25749.9987968292,66809.98050935825,75524.03435149118,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54834640463,55462.49570744262,38293.39182106889,25959.117159636968,64252.50898070586,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575094017037666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575094017037666,1.2796589165287464,1.279957641046376,3.092628317269936,6552.908299069552,15440.520754238602,6479.6458720943,0.00031096628579843757,22723.015719859042,2317.10275372926,19368.095129591624,1974.9960618143427,0.8523558390475721,0.8523558390475721,35720.842503728454,35405.22815468563,1.0111553177175463,0.8,4311.12726252747,4273.035954225843,1.0111553177175463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356372715313,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722471883500795,3.9012895748931036,1.039803450001001,0.6390409085014687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.2890396881,129606.28991943404,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51603489347,75514.52193700604,-0.005902112563489936,0.0,8546.071908451686,8546.071908451686,0.8833658965817408,3977.2969487122855,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.520754238602,1450.0,0.375,6.173730061729009,3.5
3565.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193642789404862,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98177594471,25749.9987968292,25749.9987968292,66809.98057277391,75524.0342959582,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54831311581,55462.49579310245,38293.391688903735,25959.117159636968,64252.5088485407,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575094078159974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575094078159974,1.2796589165287464,1.279957641046376,3.092628322046389,6552.908309190283,15440.520769598634,6479.6458720943,0.00031096628351131976,22723.015676352603,2317.1027492928374,19368.095129591624,1974.9960618143427,0.8523558406795283,0.8523558406795283,35720.8425478641,35405.22815468563,1.0111553192792393,0.8,4311.1272678541745,4273.035954225843,1.0111553192792393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356382101571,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722471937068623,3.901289572753856,1.0398034531268159,0.639040910802929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.28923986034,129606.29011960629,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51599573037,75514.52193700604,-0.005941275667282753,0.0,8546.071908451686,8546.071908451686,0.8833658961946776,3977.2969548550773,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.520769598634,1450.0,0.375,6.173730061729009,3.5
3566.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.19364271955567,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98183936036,25749.9987968292,25749.9987968292,66809.98063618956,75524.03424042519,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54827982697,55462.495878762245,38293.39155673858,25959.117159636968,64252.508716375545,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575094139282263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575094139282263,1.2796589165287464,1.279957641046376,3.0926283268228407,6552.908319311011,15440.520784958666,6479.6458720943,0.0003109662812242018,22723.015632846167,2317.1027448564155,19368.095129591624,1974.9960618143427,0.8523558423114844,0.8523558423114844,35720.84259199973,35405.22815468563,1.0111553208409318,0.8,4311.127273180878,4273.035954225843,1.0111553208409318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356391487826,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722471990636446,3.901289570614607,1.0398034562526306,0.6390409131043893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.28944003252,129606.29031977846,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51583386309,75514.52193700604,-0.0061031429504510015,0.0,8546.071908451686,8546.071908451686,0.8833658958076146,3977.2969609978672,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.520784958666,1450.0,0.375,6.173730061729009,3.5
3567.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.19364271955567,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98190277601,25749.9987968292,25749.9987968292,66809.9806996052,75524.03418489215,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54824653809,55462.49596442206,38293.39142457337,25959.117159636968,64252.508584210336,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575094200404557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575094200404557,1.2796589165287464,1.279957641046376,3.092628331599293,6552.90832943174,15440.520800318698,6479.6458720943,0.000310966278937084,22723.015589339728,2317.1027404199936,19368.095129591624,1974.9960618143427,0.8523558439434408,0.8523558439434408,35720.84263613536,35405.22815468563,1.0111553224026244,0.8,4311.127278507581,4273.035954225843,1.0111553224026244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356400874082,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722472044204285,3.9012895684753572,1.039803459378446,0.6390409154058501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.28964020473,129606.29051995065,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51591740434,75514.52193700604,-0.006019601700245403,0.0,8546.071908451686,8546.071908451686,0.8833658954205514,3977.296967140658,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.520800318698,1450.0,0.375,6.173730061729009,3.5
3568.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193642649706476,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98196619165,25749.9987968292,25749.9987968292,66809.98076302085,75524.03412935913,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54821324922,55462.49605008185,38293.39129240819,25959.117159636968,64252.50845204516,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957509426152684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509426152684,1.2796589165287464,1.279957641046376,3.092628336375744,6552.908339552467,15440.52081567873,6479.6458720943,0.00031096627664996626,22723.01554583329,2317.102735983571,19368.095129591624,1974.9960618143427,0.852355845575397,0.852355845575397,35720.84268027099,35405.22815468563,1.0111553239643167,0.8,4311.127283834284,4273.035954225843,1.0111553239643167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356410260337,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722472097772116,3.901289566336108,1.0398034625042611,0.6390409177073103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.2898403769,129606.29072012285,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51575553682,75514.52193700604,-0.006181469216244295,0.0,8546.071908451686,8546.071908451686,0.8833658950334884,3977.2969732834476,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.52081567873,1450.0,0.375,6.173730061729009,3.5
