time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3569.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.19364261478188,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.982029607316,25749.9987968292,25749.9987968292,66809.98082643651,75524.03407382613,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54817996039,55462.49613574168,38293.391160243,25959.117159636968,64252.50831987997,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575094322649154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575094322649154,1.2796589165287464,1.279957641046376,3.0926283411521975,6552.908349673198,15440.520831038762,6479.6458720943,0.00031096627436284844,22723.01550232685,2317.1027315471492,19368.095129591624,1974.9960618143427,0.8523558472073532,0.8523558472073532,35720.84272440664,35405.22815468563,1.01115532552601,0.8,4311.127289160989,4273.035954225843,1.01115532552601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356419646596,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722472151339955,3.9012895641968597,1.0398034656300765,0.6390409200087711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.29004054917,129606.2909202951,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51571637396,75514.52193700604,-0.006220632072654553,0.0,8546.071908451686,8546.071908451686,0.8833658946464252,3977.29697942624,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.520831038762,1450.0,0.375,6.173730061729009,3.5
3570.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193642579857283,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.982093022954,25749.9987968292,25749.9987968292,66809.98088985216,75524.03401829314,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54814667154,55462.49622140148,38293.391028077844,25959.117159636968,64252.50818771481,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957509438377144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509438377144,1.2796589165287464,1.279957641046376,3.0926283459286488,6552.908359793925,15440.520846398795,6479.6458720943,0.0003109662720757306,22723.015458820417,2317.1027271107278,19368.095129591624,1974.9960618143427,0.8523558488393094,0.8523558488393093,35720.842768542265,35405.22815468563,1.0111553270877023,0.8,4311.127294487691,4273.035954225843,1.0111553270877023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356429032851,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722472204907778,3.901289562057612,1.0398034687558912,0.6390409223102312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.29024072133,129606.29112046727,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51567721082,75514.52193700604,-0.006259795220103115,0.0,8546.071908451686,8546.071908451686,0.8833658942593622,3977.2969855690294,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.520846398795,1450.0,0.375,6.173730061729009,3.5
3571.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.19364251000809,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.9821564386,25749.9987968292,25749.9987968292,66809.9809532678,75524.03396276006,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54811338263,55462.49630706128,38293.390895912606,25959.117159636968,64252.50805554957,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957509444489373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509444489373,1.2796589165287464,1.279957641046376,3.0926283507051004,6552.908369914653,15440.520861758827,6479.6458720943,0.0003109662697886127,22723.01541531397,2317.102722674305,19368.095129591624,1974.9960618143427,0.8523558504712658,0.8523558504712658,35720.842812677896,35405.22815468563,1.0111553286493948,0.8,4311.127299814395,4273.035954225843,1.0111553286493948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356438419105,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722472258475626,3.9012895599183604,1.039803471881707,0.6390409246116922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.29044089354,129606.29132063944,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51551534355,75514.52193700604,-0.0064216624887194484,0.0,8546.071908451686,8546.071908451686,0.8833658938722991,3977.29699171182,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.520861758827,1450.0,0.375,6.173730061729009,3.5
3572.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193642475083493,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.982219854246,25749.9987968292,25749.9987968292,66809.98101668345,75524.03390722712,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54808009384,55462.49639272109,38293.3907637475,25959.117159636968,64252.507923384466,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957509450601602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509450601602,1.2796589165287464,1.279957641046376,3.0926283554815526,6552.908380035383,15440.520877118859,6479.6458720943,0.000310966267501495,22723.01537180755,2317.1027182378843,19368.095129591624,1974.9960618143427,0.8523558521032215,0.8523558521032215,35720.84285681353,35405.22815468563,1.0111553302110874,0.8,4311.127305141097,4273.035954225843,1.0111553302110874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356447805361,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722472312043438,3.901289557779114,1.0398034750075211,0.639040926913152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.29064106573,129606.29152081166,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51547618042,75514.52193700604,-0.006460825621616095,0.0,8546.071908451686,8546.071908451686,0.883365893485236,3977.2969978546103,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.520877118859,1450.0,0.375,6.173730061729009,3.5
3573.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193642440158897,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.9822832699,25749.9987968292,25749.9987968292,66809.9810800991,75524.03385169411,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54804680501,55462.496478380905,38293.39063158233,25959.117159636968,64252.5077912193,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957509456713832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509456713832,1.2796589165287464,1.279957641046376,3.0926283602580047,6552.908390156112,15440.520892478891,6479.6458720943,0.00031096626521437713,22723.01532830111,2317.1027138014624,19368.095129591624,1974.9960618143427,0.8523558537351777,0.8523558537351779,35720.84290094917,35405.22815468563,1.0111553317727802,0.8,4311.127310467801,4273.035954225843,1.0111553317727802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356457191618,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722472365611269,3.9012895556398655,1.0398034781333358,0.6390409292146123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.29084123795,129606.29172098389,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.5154370173,75514.52193700604,-0.006499988739960827,0.0,8546.071908451686,8546.071908451686,0.8833658930981728,3977.297003997401,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.520892478891,1450.0,0.375,6.173730061729009,3.5
3574.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193642370309703,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98234668555,25749.9987968292,25749.9987968292,66809.98114351476,75524.03379616114,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54801351619,55462.49656404072,38293.3904994172,25959.117159636968,64252.507659054165,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957509462826062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509462826062,1.2796589165287464,1.279957641046376,3.0926283650344573,6552.908400276841,15440.520907838923,6479.6458720943,0.00031096626292725926,22723.01528479468,2317.1027093650414,19368.095129591624,1974.9960618143427,0.8523558553671337,0.8523558553671338,35720.842945084805,35405.22815468563,1.011155333334473,0.8,4311.127315794506,4273.035954225843,1.011155333334473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356466577875,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.072247241917909,3.901289553500618,1.0398034812591506,0.6390409315160724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.29104141015,129606.2919211561,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51527515003,75514.52193700604,-0.0066618560085771605,0.0,8546.071908451686,8546.071908451686,0.8833658927111097,3977.297010140192,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.520907838923,1450.0,0.375,6.173730061729009,3.5
3575.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193642370309703,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98241010118,25749.9987968292,25749.9987968292,66809.98120693039,75524.0337406281,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.5479802273,55462.4966497005,38293.390367252,25959.117159636968,64252.50752688897,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575094689382895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575094689382895,1.2796589165287464,1.279957641046376,3.0926283698109076,6552.9084103975665,15440.520923198956,6479.6458720943,0.00031096626064014145,22723.015241288245,2317.1027049286195,19368.095129591624,1974.9960618143427,0.8523558569990899,0.8523558569990899,35720.84298922042,35405.22815468563,1.011155334896165,0.8,4311.1273211212065,4273.035954225843,1.011155334896165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356475964128,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722472472746924,3.9012895513613683,1.0398034843849657,0.6390409338175328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.2912415823,129606.29212132824,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51535869125,75514.52193700604,-0.006578314787475392,0.0,8546.071908451686,8546.071908451686,0.8833658923240467,3977.297016282981,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.520923198956,1450.0,0.375,6.173730061729009,3.5
3576.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.19364230046051,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98247351683,25749.9987968292,25749.9987968292,66809.98127034603,75524.03368509508,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54794693844,55462.496735360306,38293.39023508682,25959.117159636968,64252.50739472379,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575094750505184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575094750505184,1.2796589165287464,1.279957641046376,3.0926283745873593,6552.908420518294,15440.520938558988,6479.6458720943,0.0003109662583530237,22723.015197781813,2317.102700492198,19368.095129591624,1974.9960618143427,0.8523558586310459,0.8523558586310459,35720.843033356054,35405.22815468563,1.0111553364578576,0.8,4311.1273264479105,4273.035954225843,1.0111553364578576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356485350384,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.072247252631476,3.901289549222119,1.0398034875107809,0.6390409361189933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.29144175451,129606.29232150041,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51519682395,75514.52193700604,-0.006740182085195556,0.0,8546.071908451686,8546.071908451686,0.8833658919369837,3977.297022425771,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.520938558988,1450.0,0.375,6.173730061729009,3.5
3577.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193642265535914,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98253693248,25749.9987968292,25749.9987968292,66809.98133376168,75524.03362956211,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54791364963,55462.49682102012,38293.39010292168,25959.117159636968,64252.50726255865,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575094811627483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575094811627483,1.2796589165287464,1.279957641046376,3.092628379363812,6552.908430639024,15440.52095391902,6479.6458720943,0.00031096625606590576,22723.015154275385,2317.102696055777,19368.095129591624,1974.9960618143427,0.8523558602630019,0.8523558602630019,35720.84307749169,35405.22815468563,1.0111553380195504,0.8,4311.1273317746145,4273.035954225843,1.0111553380195504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.000607735649473664,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722472579882585,3.9012895470828717,1.0398034906365954,0.6390409384204535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.2916419267,129606.29252167264,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51515766083,75514.52193700604,-0.006779345203540288,0.0,8546.071908451686,8546.071908451686,0.8833658915499205,3977.297028568562,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.52095391902,1450.0,0.375,6.173730061729009,3.5
3578.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193642230611317,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98260034812,25749.9987968292,25749.9987968292,66809.98139717733,75524.0335740291,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54788036078,55462.49690667992,38293.38997075652,25959.117159636968,64252.50713039349,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575094872749768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575094872749768,1.2796589165287464,1.279957641046376,3.092628384140263,6552.908440759751,15440.520969279052,6479.6458720943,0.0003109662537787881,22723.015110768953,2317.1026916193555,19368.095129591624,1974.9960618143427,0.8523558618949579,0.8523558618949579,35720.843121627324,35405.22815468563,1.0111553395812427,0.8,4311.127337101317,4273.035954225843,1.0111553395812427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356504122894,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.072247263345041,3.901289544943623,1.0398034937624103,0.6390409407219136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.2918420989,129606.29272184482,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51511849769,75514.52193700604,-0.00681850835098885,0.0,8546.071908451686,8546.071908451686,0.8833658911628575,3977.2970347113514,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.520969279052,1450.0,0.375,6.173730061729009,3.5
3579.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193642160762124,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98266376376,25749.9987968292,25749.9987968292,66809.98146059296,75524.03351849611,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54784707194,55462.49699233971,38293.38983859137,25959.117159636968,64252.50699822834,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575094933872053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575094933872053,1.2796589165287464,1.279957641046376,3.0926283889167143,6552.908450880478,15440.520984639084,6479.6458720943,0.0003109662514916702,22723.015067262524,2317.1026871829345,19368.095129591624,1974.9960618143427,0.852355863526914,0.8523558635269138,35720.84316576295,35405.22815468563,1.0111553411429353,0.8,4311.12734242802,4273.035954225843,1.0111553411429353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356513509149,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722472687018234,3.901289542804375,1.0398034968882248,0.6390409430233738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.29204227107,129606.29292201698,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.5149566304,75514.52193700604,-0.006980375634157099,0.0,8546.071908451686,8546.071908451686,0.8833658907757944,3977.2970408541414,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.520984639084,1450.0,0.375,6.173730061729009,3.5
3580.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193642125837528,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98272717943,25749.9987968292,25749.9987968292,66809.98152400863,75524.03346296313,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54781378312,55462.497077999535,38293.389706426206,25959.117159636968,64252.50686606317,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957509499499436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509499499436,1.2796589165287464,1.279957641046376,3.0926283936931673,6552.908461001209,15440.520999999117,6479.6458720943,0.00031096624920455237,22723.015023756092,2317.102682746513,19368.095129591624,1974.9960618143427,0.85235586515887,0.85235586515887,35720.84320989859,35405.22815468563,1.011155342704628,0.8,4311.127347754724,4273.035954225843,1.011155342704628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356522895407,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.072247274058607,3.901289540665127,1.0398035000140402,0.6390409453248345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.29224244332,129606.29312218922,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51491746728,75514.52193700604,-0.0070195387525018305,0.0,8546.071908451686,8546.071908451686,0.8833658903887313,3977.297046996933,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.520999999117,1450.0,0.375,6.173730061729009,3.5
3581.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.19364209091293,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98279059506,25749.9987968292,25749.9987968292,66809.98158742426,75524.0334074301,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54778049426,55462.49716365932,38293.38957426105,25959.117159636968,64252.506733898015,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575095056116636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575095056116636,1.2796589165287464,1.279957641046376,3.092628398469618,6552.908471121935,15440.521015359149,6479.6458720943,0.0003109662469174345,22723.014980249663,2317.102678310092,19368.095129591624,1974.9960618143427,0.852355866790826,0.8523558667908259,35720.84325403421,35405.22815468563,1.0111553442663204,0.8,4311.127353081426,4273.035954225843,1.0111553442663204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.000607735653228166,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722472794153897,3.901289538525878,1.0398035031398547,0.6390409476262945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.29244261546,129606.29332236138,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51487830436,75514.52193700604,-0.007058701681671664,0.0,8546.071908451686,8546.071908451686,0.8833658900016683,3977.297053139722,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.521015359149,1450.0,0.375,6.173730061729009,3.5
3582.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193642021063738,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98285401071,25749.9987968292,25749.9987968292,66809.98165083991,75524.03335189713,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54774720545,55462.49724931914,38293.3894420959,25959.117159636968,64252.506601732865,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575095117238934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575095117238934,1.2796589165287464,1.279957641046376,3.0926284032460702,6552.908481242664,15440.521030719181,6479.6458720943,0.00031096624463031663,22723.014936743235,2317.102673873671,19368.095129591624,1974.9960618143427,0.8523558684227819,0.8523558684227819,35720.84329816984,35405.22815468563,1.011155345828013,0.8,4311.127358408129,4273.035954225843,1.011155345828013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356541667917,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722472847721727,3.9012895363866305,1.0398035062656694,0.6390409499277548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.29264278765,129606.2935225336,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51471643685,75514.52193700604,-0.007220569183118641,0.0,8546.071908451686,8546.071908451686,0.8833658896146052,3977.2970592825127,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.521030719181,1450.0,0.375,6.173730061729009,3.5
