time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3583.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193642021063738,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.982917426336,25749.9987968292,25749.9987968292,66809.98171425554,75524.03329636417,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54771391663,55462.49733497892,38293.38930993079,25959.117159636968,64252.50646956776,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957509517836121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509517836121,1.2796589165287464,1.279957641046376,3.092628408022521,6552.90849136339,15440.521046079213,6479.6458720943,0.00031096624234319887,22723.014893236817,2317.1026694372513,19368.095129591624,1974.9960618143427,0.8523558700547375,0.8523558700547375,35720.843342305474,35405.22815468563,1.0111553473897053,0.8,4311.127363734831,4273.035954225843,1.0111553473897053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.000607735655105417,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722472901289537,3.9012895342473835,1.0398035093914832,0.6390409522292143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.29284295981,129606.29372270576,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.5147999783,75514.52193700604,-0.007137027743738145,0.0,8546.071908451686,8546.071908451686,0.8833658892275422,3977.2970654253018,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.521046079213,1450.0,0.375,6.173730061729009,3.5
3584.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193641951214545,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98298084198,25749.9987968292,25749.9987968292,66809.98177767119,75524.03324083114,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54768062776,55462.49742063871,38293.3891777656,25959.117159636968,64252.50633740257,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575095239483495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575095239483495,1.2796589165287464,1.279957641046376,3.0926284127989723,6552.908501484117,15440.521061439245,6479.6458720943,0.00031096624005608106,22723.014849730385,2317.10266500083,19368.095129591624,1974.9960618143427,0.8523558716866935,0.8523558716866936,35720.8433864411,35405.22815468563,1.0111553489513976,0.8,4311.127369061534,4273.035954225843,1.0111553489513976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356560440425,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722472954857376,3.901289532108134,1.0398035125172986,0.639040954530675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.29304313198,129606.29392287791,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51463811076,75514.52193700604,-0.007298895274288952,0.0,8546.071908451686,8546.071908451686,0.8833658888404792,3977.2970715680913,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.521061439245,1450.0,0.375,6.173730061729009,3.5
3585.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.19364191628995,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98304425763,25749.9987968292,25749.9987968292,66809.98184108683,75524.03318529819,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54764733896,55462.497506298525,38293.38904560048,25959.117159636968,64252.50620523745,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957509530060579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509530060579,1.2796589165287464,1.279957641046376,3.0926284175754244,6552.908511604845,15440.521076799278,6479.6458720943,0.00031096623776896335,22723.014806223964,2317.1026605644092,19368.095129591624,1974.9960618143427,0.8523558733186493,0.8523558733186493,35720.84343057673,35405.22815468563,1.0111553505130901,0.8,4311.1273743882375,4273.035954225843,1.0111553505130901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356569826681,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722473008425197,3.9012895299688877,1.039803515643113,0.6390409568321349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.2932433042,129606.2941230501,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51459894763,75514.52193700604,-0.007338058407185599,0.0,8546.071908451686,8546.071908451686,0.883365888453416,3977.2970777108817,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.521076799278,1450.0,0.375,6.173730061729009,3.5
3586.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.19364188136535,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98310767327,25749.9987968292,25749.9987968292,66809.98190450248,75524.0331297652,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54761405014,55462.49759195833,38293.388913435345,25959.117159636968,64252.50607307231,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575095361728083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575095361728083,1.2796589165287464,1.279957641046376,3.092628422351876,6552.908521725573,15440.52109215931,6479.6458720943,0.00031096623548184537,22723.014762717536,2317.102656127988,19368.095129591624,1974.9960618143427,0.8523558749506052,0.8523558749506052,35720.84347471236,35405.22815468563,1.011155352074783,0.8,4311.127379714941,4273.035954225843,1.011155352074783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356579212937,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722473061993023,3.9012895278296393,1.0398035187689276,0.639040959133595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.29344347639,129606.29432322232,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51455978473,75514.52193700604,-0.007377221307251602,0.0,8546.071908451686,8546.071908451686,0.8833658880663529,3977.2970838536726,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.52109215931,1450.0,0.375,6.173730061729009,3.5
3587.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.19364181151616,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.983171088905,25749.9987968292,25749.9987968292,66809.98196791811,75524.03307423221,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.5475807613,55462.497677618114,38293.3887812702,25959.117159636968,64252.50594090717,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957509542285036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509542285036,1.2796589165287464,1.279957641046376,3.092628427128327,6552.908531846299,15440.521107519342,6479.6458720943,0.0003109662331947276,22723.014719211114,2317.102651691568,19368.095129591624,1974.9960618143427,0.852355876582561,0.852355876582561,35720.843518847985,35405.22815468563,1.011155353636475,0.8,4311.127385041643,4273.035954225843,1.011155353636475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.000607735658859919,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722473115560847,3.9012895256903914,1.0398035218947421,0.6390409614350551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.29364364853,129606.29452339448,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51439791718,75514.52193700604,-0.007539088852354325,0.0,8546.071908451686,8546.071908451686,0.8833658876792899,3977.297089996461,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.521107519342,1450.0,0.375,6.173730061729009,3.5
3588.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193641776591562,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98323450455,25749.9987968292,25749.9987968292,66809.98203133376,75524.03301869924,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54754747248,55462.49776327791,38293.38864910507,25959.117159636968,64252.50580874204,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575095483972644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575095483972644,1.2796589165287464,1.279957641046376,3.092628431904778,6552.908541967026,15440.521122879374,6479.6458720943,0.00031096623090760974,22723.01467570469,2317.1026472551475,19368.095129591624,1974.9960618143427,0.8523558782145167,0.8523558782145167,35720.84356298362,35405.22815468563,1.0111553551981673,0.8,4311.127390368346,4273.035954225843,1.0111553551981673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356597985444,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.072247316912867,3.901289523551144,1.0398035250205564,0.6390409637365151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.2938438207,129606.29472356664,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51435875426,75514.52193700604,-0.007578251781524159,0.0,8546.071908451686,8546.071908451686,0.8833658872922269,3977.2970961392507,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.521122879374,1450.0,0.375,6.173730061729009,3.5
3589.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193641741666966,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98329792019,25749.9987968292,25749.9987968292,66809.98209474939,75524.03296316626,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54751418367,55462.49784893771,38293.38851693995,25959.117159636968,64252.50567657692,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575095545094934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575095545094934,1.2796589165287464,1.279957641046376,3.0926284366812298,6552.908552087754,15440.521138239406,6479.6458720943,0.000310966228620492,22723.014632198272,2317.1026428187274,19368.095129591624,1974.9960618143427,0.8523558798464724,0.8523558798464723,35720.84360711924,35405.22815468563,1.01115535675986,0.8,4311.127395695048,4273.035954225843,1.01115535675986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.00060773566073717,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722473222696491,3.9012895214118966,1.0398035281463707,0.639040966037975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.29404399286,129606.29492373881,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51431959111,75514.52193700604,-0.007617414928972721,0.0,8546.071908451686,8546.071908451686,0.8833658869051638,3977.2971022820407,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.521138239406,1450.0,0.375,6.173730061729009,3.5
3590.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.19364170674237,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98336133583,25749.9987968292,25749.9987968292,66809.98215816503,75524.03290763329,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54748089485,55462.49793459751,38293.38838477482,25959.117159636968,64252.50554441179,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957509560621722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509560621722,1.2796589165287464,1.279957641046376,3.092628441457681,6552.908562208481,15440.521153599439,6479.6458720943,0.00031096622633337417,22723.014588691847,2317.102638382307,19368.095129591624,1974.9960618143427,0.8523558814784282,0.8523558814784282,35720.84365125487,35405.22815468563,1.0111553583215522,0.8,4311.127401021751,4273.035954225843,1.0111553583215522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356616757954,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722473276264313,3.901289519272649,1.0398035312721852,0.639040968339435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.29424416508,129606.29512391098,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.5142804282,75514.52193700604,-0.0076565778435906395,0.0,8546.071908451686,8546.071908451686,0.8833658865181008,3977.2971084248306,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.521153599439,1450.0,0.375,6.173730061729009,3.5
3591.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193641671817772,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98342475147,25749.9987968292,25749.9987968292,66809.98222158066,75524.0328521003,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54744760602,55462.4980202573,38293.388252609686,25959.117159636968,64252.50541224665,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.95750956673395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750956673395,1.2796589165287464,1.279957641046376,3.0926284462341322,6552.908572329208,15440.52116895947,6479.6458720943,0.00031096622404625624,22723.01454518543,2317.1026339458867,19368.095129591624,1974.9960618143427,0.8523558831103838,0.8523558831103838,35720.84369539049,35405.22815468563,1.0111553598832446,0.8,4311.1274063484525,4273.035954225843,1.0111553598832446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356626144209,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722473329832138,3.901289517133401,1.0398035343979994,0.639040970640895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.29444433724,129606.29532408314,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51424126503,75514.52193700604,-0.007695741005591117,0.0,8546.071908451686,8546.071908451686,0.8833658861310377,3977.2971145676197,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.52116895947,1450.0,0.375,6.173730061729009,3.5
3592.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.19364160196858,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.983488167105,25749.9987968292,25749.9987968292,66809.98228499631,75524.03279656735,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54741431722,55462.49810591708,38293.38812044459,25959.117159636968,64252.50528008156,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957509572846178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509572846178,1.2796589165287464,1.279957641046376,3.092628451010583,6552.908582449935,15440.521184319503,6479.6458720943,0.0003109662217591385,22723.014501679012,2317.102629509467,19368.095129591624,1974.9960618143427,0.8523558847423395,0.8523558847423395,35720.84373952612,35405.22815468563,1.011155361444937,0.8,4311.127411675156,4273.035954225843,1.011155361444937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356635530463,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.072247338339995,3.9012895149941547,1.0398035375238135,0.6390409729423547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.29464450935,129606.2955242553,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.5140793977,75514.52193700604,-0.007857608332415111,0.0,8546.071908451686,8546.071908451686,0.8833658857439748,3977.2971207104088,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.521184319503,1450.0,0.375,6.173730061729009,3.5
3593.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193641567043983,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.983551582736,25749.9987968292,25749.9987968292,66809.98234841194,75524.03274103436,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54738102839,55462.49819157687,38293.38798827946,25959.117159636968,64252.505147916425,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957509578958406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509578958406,1.2796589165287464,1.279957641046376,3.092628455787034,6552.908592570661,15440.521199679535,6479.6458720943,0.0003109662194720206,22723.01445817259,2317.1026250730465,19368.095129591624,1974.9960618143427,0.8523558863742953,0.8523558863742952,35720.843783661745,35405.22815468563,1.0111553630066292,0.8,4311.127417001859,4273.035954225843,1.0111553630066292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356644916716,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722473436967777,3.9012895128549068,1.0398035406496278,0.6390409752438146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.29484468156,129606.29572442746,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51404023456,75514.52193700604,-0.007896771479863673,0.0,8546.071908451686,8546.071908451686,0.8833658853569116,3977.2971268531983,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.521199679535,1450.0,0.375,6.173730061729009,3.5
3594.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193641532119386,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98361499838,25749.9987968292,25749.9987968292,66809.98241182759,75524.03268550141,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.5473477396,55462.49827723668,38293.38785611436,25959.117159636968,64252.505015751325,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957509585070635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509585070635,1.2796589165287464,1.279957641046376,3.0926284605634855,6552.908602691389,15440.521215039567,6479.6458720943,0.000310966217184903,22723.01441466618,2317.1026206366273,19368.095129591624,1974.9960618143427,0.8523558880062506,0.8523558880062505,35720.84382779738,35405.22815468563,1.0111553645683218,0.8,4311.127422328561,4273.035954225843,1.0111553645683218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356654302971,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722473490535593,3.9012895107156607,1.039803543775442,0.6390409775452746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.29504485373,129606.29592459968,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51400107141,75514.52193700604,-0.007935934627312236,0.0,8546.071908451686,8546.071908451686,0.8833658849698486,3977.2971329959882,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.521215039567,1450.0,0.375,6.173730061729009,3.5
3595.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193641462270193,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98367841401,25749.9987968292,25749.9987968292,66809.98247524322,75524.03262996845,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.5473144508,55462.49836289647,38293.38772394926,25959.117159636968,64252.504883586225,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957509591182863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509591182863,1.2796589165287464,1.279957641046376,3.0926284653399367,6552.908612812116,15440.5212303996,6479.6458720943,0.00031096621489778504,22723.014371159763,2317.1026162002076,19368.095129591624,1974.9960618143427,0.8523558896382062,0.8523558896382062,35720.84387193299,35405.22815468563,1.0111553661300139,0.8,4311.127427655263,4273.035954225843,1.0111553661300139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356663689226,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722473544103408,3.9012895085764137,1.0398035469012559,0.6390409798467341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.29524502589,129606.29612477183,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51383920408,75514.52193700604,-0.00809780195413623,0.0,8546.071908451686,8546.071908451686,0.8833658845827856,3977.2971391387773,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.5212303996,1450.0,0.375,6.173730061729009,3.5
3596.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193641462270193,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98374182964,25749.9987968292,25749.9987968292,66809.98253865883,75524.03257443545,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54728116193,55462.49844855624,38293.3875917841,25959.117159636968,64252.50475142107,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575095972950898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575095972950898,1.2796589165287464,1.279957641046376,3.0926284701163866,6552.90862293284,15440.521245759632,6479.6458720943,0.0003109662126106672,22723.014327653345,2317.1026117637875,19368.095129591624,1974.9960618143427,0.8523558912701618,0.8523558912701618,35720.84391606862,35405.22815468563,1.011155367691706,0.8,4311.127432981965,4273.035954225843,1.011155367691706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356673075477,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722473597671238,3.901289506437165,1.0398035500270704,0.6390409821481943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.29544519797,129606.29632494392,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51392274527,75514.52193700604,-0.008014260762138292,0.0,8546.071908451686,8546.071908451686,0.8833658841957227,3977.297145281565,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.521245759632,1450.0,0.375,6.173730061729009,3.5
