time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3625.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193640204984717,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.9855808829,25749.9987968292,25749.9987968292,66809.9843777121,75524.03096398029,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.5463157872,55462.50093268992,38293.38375899697,25959.117159636968,64252.50091863394,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575097745496883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575097745496883,1.2796589165287464,1.279957641046376,3.0926286086334525,6552.908916433881,15440.521691200565,6479.6458720943,0.00031096614628425037,22723.013065967636,2317.10248310765,19368.095129591624,1974.9960618143427,0.8523559385968629,0.8523559385968629,35720.84519600159,35405.22815468563,1.0111554129807783,0.8,4311.127587456315,4273.035954225843,1.0111554129807783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356945276818,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722475151137805,3.901289444399032,1.0398036406756652,0.6390410488905195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.30125019011,129606.30212993601,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.5119280855,75514.52193700604,-0.010008920537075028,0.0,8546.071908451686,8546.071908451686,0.8833658729708961,3977.297323422437,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.521691200565,1450.0,0.375,6.173730061729009,3.5
3626.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193640135135524,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98564429852,25749.9987968292,25749.9987968292,66809.98444112772,75524.03090844736,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54628249841,55462.50101834969,38293.383626831914,25959.117159636968,64252.50078646888,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957509780661915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509780661915,1.2796589165287464,1.279957641046376,3.0926286134099024,6552.908926554605,15440.521706560598,6479.6458720943,0.00031096614399713266,22723.013022461237,2317.102478671232,19368.095129591624,1974.9960618143427,0.852355940228818,0.852355940228818,35720.845240137205,35405.22815468563,1.0111554145424704,0.8,4311.127592783017,4273.035954225843,1.0111554145424704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356954663069,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722475204705615,3.9012894422597864,1.0398036438014786,0.6390410511919788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.30145036221,129606.30233010814,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51176621814,75514.52193700604,-0.010170787893002853,0.0,8546.071908451686,8546.071908451686,0.8833658725838331,3977.2973295652246,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.521706560598,1450.0,0.375,6.173730061729009,3.5
3627.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193640100210928,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98570771415,25749.9987968292,25749.9987968292,66809.98450454335,75524.03085291445,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54624920967,55462.501104009476,38293.38349466688,25959.117159636968,64252.50065430385,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575097867741427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575097867741427,1.2796589165287464,1.279957641046376,3.092628618186353,6552.9089366753315,15440.52172192063,6479.6458720943,0.0003109661417100148,22723.01297895485,2317.102474234815,19368.095129591624,1974.9960618143427,0.8523559418607728,0.8523559418607728,35720.84528427283,35405.22815468563,1.0111554161041625,0.8,4311.127598109719,4273.035954225843,1.0111554161041625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356964049323,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722475258273423,3.9012894401205416,1.0398036469272918,0.6390410534934381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.30165053435,129606.3025302803,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51172705495,75514.52193700604,-0.01020995108410716,0.0,8546.071908451686,8546.071908451686,0.8833658721967701,3977.297335708013,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.52172192063,1450.0,0.375,6.173730061729009,3.5
3628.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.19364006528633,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.985771129774,25749.9987968292,25749.9987968292,66809.98456795898,75524.03079738157,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54621592093,55462.501189669245,38293.38336250187,25959.117159636968,64252.500522138835,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575097928863694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575097928863694,1.2796589165287464,1.279957641046376,3.092628622962803,6552.908946796056,15440.521737280662,6479.6458720943,0.0003109661394228969,22723.01293544846,2317.102469798398,19368.095129591624,1974.9960618143427,0.8523559434927275,0.8523559434927275,35720.84532840844,35405.22815468563,1.0111554176658544,0.8,4311.127603436419,4273.035954225843,1.0111554176658544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356973435574,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722475311841224,3.9012894379812977,1.0398036500531047,0.639041055794897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.30185070648,129606.3027304524,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51168789197,75514.52193700604,-0.010249114071484655,0.0,8546.071908451686,8546.071908451686,0.8833658718097072,3977.2973418508013,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.521737280662,1450.0,0.375,6.173730061729009,3.5
3629.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193639995437138,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.9858345454,25749.9987968292,25749.9987968292,66809.9846313746,75524.03074184862,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54618263213,55462.50127532902,38293.38323033678,25959.117159636968,64252.50038997375,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957509798998596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509798998596,1.2796589165287464,1.279957641046376,3.092628627739253,6552.908956916779,15440.521752640694,6479.6458720943,0.00031096613713577905,22723.012891942064,2317.1024653619806,19368.095129591624,1974.9960618143427,0.8523559451246825,0.8523559451246825,35720.845372544056,35405.22815468563,1.0111554192275463,0.8,4311.12760876312,4273.035954225843,1.0111554192275463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356982821827,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722475365409045,3.901289435842051,1.0398036531789185,0.6390410580963567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.30205087858,129606.30293062453,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51152602438,75514.52193700604,-0.010410981660243124,0.0,8546.071908451686,8546.071908451686,0.8833658714226442,3977.297347993589,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.521752640694,1450.0,0.375,6.173730061729009,3.5
3630.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.19363996051254,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.985897961014,25749.9987968292,25749.9987968292,66809.98469479021,75524.03068631573,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.5461493434,55462.50136098879,38293.383098171784,25959.117159636968,64252.50025780875,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957509805110823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509805110823,1.2796589165287464,1.279957641046376,3.092628632515703,6552.908967037503,15440.521768000726,6479.6458720943,0.00031096613484866124,22723.01284843568,2317.1024609255637,19368.095129591624,1974.9960618143427,0.8523559467566372,0.8523559467566372,35720.84541667967,35405.22815468563,1.0111554207892384,0.8,4311.127614089822,4273.035954225843,1.0111554207892384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077356992208079,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.072247541897684,3.9012894337028072,1.039803656304731,0.6390410603978154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.30225105073,129606.30313079663,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.5114868614,75514.52193700604,-0.010450144633068703,0.0,8546.071908451686,8546.071908451686,0.8833658710355813,3977.297354136377,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.521768000726,1450.0,0.375,6.173730061729009,3.5
3631.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193639925587945,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98596137664,25749.9987968292,25749.9987968292,66809.98475820584,75524.03063078284,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54611605465,55462.50144664856,38293.38296600677,25959.117159636968,64252.50012564374,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575098112230496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575098112230496,1.2796589165287464,1.279957641046376,3.0926286372921528,6552.908977158228,15440.521783360758,6479.6458720943,0.00031096613256154353,22723.01280492929,2317.102456489147,19368.095129591624,1974.9960618143427,0.8523559483885919,0.852355948388592,35720.84546081528,35405.22815468563,1.0111554223509303,0.8,4311.127619416522,4273.035954225843,1.0111554223509303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.000607735700159433,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722475472544641,3.901289431563563,1.039803659430544,0.6390410626992744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.30245122281,129606.30333096876,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.5114476982,75514.52193700604,-0.010489307838724926,0.0,8546.071908451686,8546.071908451686,0.8833658706485183,3977.297360279165,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.521783360758,1450.0,0.375,6.173730061729009,3.5
3632.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.19363989066335,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98602479224,25749.9987968292,25749.9987968292,66809.98482162145,75524.03057524993,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54608276588,55462.501532308306,38293.38283384175,25959.117159636968,64252.49999347872,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575098173352745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575098173352745,1.2796589165287464,1.279957641046376,3.0926286420686013,6552.908987278949,15440.52179872079,6479.6458720943,0.00031096613027442566,22723.01276142291,2317.1024520527308,19368.095129591624,1974.9960618143427,0.8523559500205464,0.8523559500205464,35720.845504950885,35405.22815468563,1.0111554239126217,0.8,4311.1276247432215,4273.035954225843,1.0111554239126217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.000607735701098058,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.072247552611244,3.9012894294243177,1.0398036625563565,0.6390410650007331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.30265139487,129606.30353114082,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51140853517,75514.52193700604,-0.010528470869758166,0.0,8546.071908451686,8546.071908451686,0.8833658702614555,3977.2973664219508,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.52179872079,1450.0,0.375,6.173730061729009,3.5
3633.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193639855738752,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98608820788,25749.9987968292,25749.9987968292,66809.98488503708,75524.03051971707,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54604947718,55462.501617968104,38293.382701676754,25959.117159636968,64252.49986131372,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957509823447503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509823447503,1.2796589165287464,1.279957641046376,3.0926286468450526,6552.908997399676,15440.521814080823,6479.6458720943,0.0003109661279873079,22723.012717916525,2317.102447616314,19368.095129591624,1974.9960618143427,0.8523559516525011,0.852355951652501,35720.84554908651,35405.22815468563,1.0111554254743143,0.8,4311.127630069925,4273.035954225843,1.0111554254743143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357020366834,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722475579680242,3.9012894272850747,1.0398036656821692,0.6390410673021922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.30285156706,129606.30373131299,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.511369372,75514.52193700604,-0.010567634031758644,0.0,8546.071908451686,8546.071908451686,0.8833658698743925,3977.2973725647407,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.521814080823,1450.0,0.375,6.173730061729009,3.5
3634.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.19363978588956,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98615162348,25749.9987968292,25749.9987968292,66809.98494845268,75524.03046418415,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.5460161884,55462.501703627844,38293.38256951173,25959.117159636968,64252.499729148694,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957509829559728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509829559728,1.2796589165287464,1.279957641046376,3.092628651621501,6552.909007520398,15440.521829440855,6479.6458720943,0.00031096612570019,22723.01267441014,2317.1024431798974,19368.095129591624,1974.9960618143427,0.8523559532844557,0.8523559532844557,35720.84559322212,35405.22815468563,1.0111554270360057,0.8,4311.127635396625,4273.035954225843,1.0111554270360057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357029753084,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722475633248043,3.9012894251458294,1.039803668807982,0.639041069603651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.3030517391,129606.30393148502,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51120750459,75514.52193700604,-0.01072950144589413,0.0,8546.071908451686,8546.071908451686,0.8833658694873296,3977.2973787075266,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.521829440855,1450.0,0.375,6.173730061729009,3.5
3635.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193639750964962,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98621503911,25749.9987968292,25749.9987968292,66809.98501186831,75524.03040865125,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54598289965,55462.50178928763,38293.38243734669,25959.117159636968,64252.49959698366,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575098356719556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575098356719556,1.2796589165287464,1.279957641046376,3.0926286563979515,6552.909017641123,15440.521844800887,6479.6458720943,0.00031096612341307216,22723.012630903748,2317.10243874348,19368.095129591624,1974.9960618143427,0.8523559549164106,0.8523559549164106,35720.84563735773,35405.22815468563,1.0111554285976978,0.8,4311.127640723325,4273.035954225843,1.0111554285976978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357039139336,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722475686815853,3.901289423006585,1.0398036719337953,0.6390410719051104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.30325191126,129606.30413165716,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.5111683414,75514.52193700604,-0.010768664636998437,0.0,8546.071908451686,8546.071908451686,0.8833658691002667,3977.297384850315,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.521844800887,1450.0,0.375,6.173730061729009,3.5
3636.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193639716040366,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98627845474,25749.9987968292,25749.9987968292,66809.98507528394,75524.03035311839,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54594961094,55462.50187494741,38293.382305181694,25959.117159636968,64252.49946481866,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575098417841827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575098417841827,1.2796589165287464,1.279957641046376,3.092628661174402,6552.909027761848,15440.52186016092,6479.6458720943,0.0003109661211259543,22723.01258739737,2317.1024343070644,19368.095129591624,1974.9960618143427,0.852355956548365,0.852355956548365,35720.84568149335,35405.22815468563,1.01115543015939,0.8,4311.127646050028,4273.035954225843,1.01115543015939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357048525589,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722475740383652,3.901289420867342,1.039803675059608,0.6390410742065693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.30345208336,129606.3043318293,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51112917843,75514.52193700604,-0.010807827609824017,0.0,8546.071908451686,8546.071908451686,0.8833658687132037,3977.297390993104,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.52186016092,1450.0,0.375,6.173730061729009,3.5
3637.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193639646191173,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98634187034,25749.9987968292,25749.9987968292,66809.98513869954,75524.03029758547,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54591632217,55462.50196060715,38293.38217301668,25959.117159636968,64252.49933265365,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575098478964077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575098478964077,1.2796589165287464,1.279957641046376,3.0926286659508504,6552.9090378825695,15440.521875520952,6479.6458720943,0.0003109661188388366,22723.01254389098,2317.1024298706475,19368.095129591624,1974.9960618143427,0.8523559581803198,0.8523559581803198,35720.84572562895,35405.22815468563,1.0111554317210814,0.8,4311.127651376726,4273.035954225843,1.0111554317210814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357057911838,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722475793951451,3.901289418728097,1.0398036781854205,0.639041076508028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.30365225543,129606.30453200136,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.5109673108,75514.52193700604,-0.010969695242238231,0.0,8546.071908451686,8546.071908451686,0.8833658683261408,3977.2973971358897,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.521875520952,1450.0,0.375,6.173730061729009,3.5
3638.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193639646191173,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.986405285956,25749.9987968292,25749.9987968292,66809.98520211516,75524.03024205257,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54588303341,55462.50204626692,38293.382040851655,25959.117159636968,64252.49920048862,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957509854008634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509854008634,1.2796589165287464,1.279957641046376,3.0926286707273,6552.909048003293,15440.521890880984,6479.6458720943,0.0003109661165517187,22723.0125003846,2317.102425434231,19368.095129591624,1974.9960618143427,0.8523559598122743,0.8523559598122743,35720.84576976456,35405.22815468563,1.0111554332827732,0.8,4311.127656703427,4273.035954225843,1.0111554332827732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.000607735706729809,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722475847519257,3.901289416588852,1.0398036813112335,0.6390410788094871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.30385242755,129606.30473217346,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.51105085219,75514.52193700604,-0.01088615384651348,0.0,8546.071908451686,8546.071908451686,0.883365867939078,3977.297403278677,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.521890880984,1450.0,0.375,6.173730061729009,3.5
