time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3653.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.19363898262384,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.987356520156,25749.9987968292,25749.9987968292,66809.98615334935,75524.02940905944,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54538370248,55462.503331163316,38293.38005837685,25959.117159636968,64252.49721801382,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957509945692023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509945692023,1.2796589165287464,1.279957641046376,3.0926287423740395,6552.909199814137,15440.522121281467,6479.6458720943,0.0003109660822449513,22723.011847788966,2317.102358887996,19368.095129591624,1974.9960618143427,0.85235598429159,0.8523559842915899,35720.84643179868,35405.22815468563,1.0111554567081493,0.8,4311.127736603931,4273.035954225843,1.0111554567081493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357208091849,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722476651036212,3.901289384500198,1.0398037281984196,0.6390411133313677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.30685500885,129606.3077347548,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.50997258798,75514.52193700604,-0.01196441805223003,0.0,8546.071908451686,8546.071908451686,0.8833658621331346,3977.297495420483,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.522121281467,1450.0,0.375,6.173730061729009,3.5
3654.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.19363894769924,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.987419935766,25749.9987968292,25749.9987968292,66809.98621676497,75524.02935352661,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.5453504138,55462.50341682307,38293.37992621192,25959.117159636968,64252.49708584889,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575099518042487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575099518042487,1.2796589165287464,1.279957641046376,3.0926287471504885,6552.909209934859,15440.522136641499,6479.6458720943,0.0003109660799578337,22723.0118042826,2317.1023544515815,19368.095129591624,1974.9960618143427,0.852355985923544,0.852355985923544,35720.84647593428,35405.22815468563,1.011155458269841,0.8,4311.127741930632,4273.035954225843,1.011155458269841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357217478099,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722476704603998,3.9012893823609565,1.0398037313242312,0.6390411156328258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.30705518097,129606.30793492687,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.50993342475,75514.52193700604,-0.012003581286990084,0.0,8546.071908451686,8546.071908451686,0.8833658617460718,3977.29750156327,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.522136641499,1450.0,0.375,6.173730061729009,3.5
3655.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.19363887785005,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.987483351375,25749.9987968292,25749.9987968292,66809.98628018057,75524.02929799372,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54531712506,55462.503502482825,38293.37979404692,25959.117159636968,64252.49695368389,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957509957916474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509957916474,1.2796589165287464,1.279957641046376,3.0926287519269375,6552.909220055581,15440.522152001531,6479.6458720943,0.0003109660776707158,22723.011760776226,2317.102350015166,19368.095129591624,1974.9960618143427,0.8523559875554984,0.8523559875554984,35720.84652006989,35405.22815468563,1.0111554598315327,0.8,4311.127747257332,4273.035954225843,1.0111554598315327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.000607735722686435,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.07224767581718,3.901289380221712,1.0398037344500437,0.6390411179342846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.30725535304,129606.30813509894,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.50977155734,75514.52193700604,-0.01216544870112557,0.0,8546.071908451686,8546.071908451686,0.883365861359009,3977.2975077060564,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.522152001531,1450.0,0.375,6.173730061729009,3.5
3656.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193638842925452,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98754676699,25749.9987968292,25749.9987968292,66809.98634359619,75524.02924246089,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54528383637,55462.50358814259,38293.37966188198,25959.117159636968,64252.49682151895,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575099640287004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575099640287004,1.2796589165287464,1.279957641046376,3.092628756703387,6552.909230176304,15440.522167361563,6479.6458720943,0.000310966075383598,22723.01171726986,2317.1023455787513,19368.095129591624,1974.9960618143427,0.8523559891874525,0.8523559891874525,35720.8465642055,35405.22815468563,1.0111554613932245,0.8,4311.127752584032,4273.035954225843,1.0111554613932245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.00060773572362506,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722476811739587,3.9012893780824704,1.0398037375758555,0.6390411202357431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.30745552511,129606.30833527105,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.5097323941,75514.52193700604,-0.012204611935885623,0.0,8546.071908451686,8546.071908451686,0.883365860971946,3977.2975138488437,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.522167361563,1450.0,0.375,6.173730061729009,3.5
3657.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193638808000856,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.987610182594,25749.9987968292,25749.9987968292,66809.98640701179,75524.02918692802,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54525054764,55462.503673802334,38293.37952971701,25959.117159636968,64252.496689353975,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575099701409253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575099701409253,1.2796589165287464,1.279957641046376,3.0926287614798356,6552.9092402970255,15440.522182721596,6479.6458720943,0.00031096607309647996,22723.011673763493,2317.1023411423366,19368.095129591624,1974.9960618143427,0.8523559908194066,0.8523559908194066,35720.846608341104,35405.22815468563,1.011155462954916,0.8,4311.127757910733,4273.035954225843,1.011155462954916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.000607735724563685,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722476865307384,3.901289375943227,1.0398037407016678,0.6390411225372016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.30765569718,129606.30853544312,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.50969323108,75514.52193700604,-0.012243774952366948,0.0,8546.071908451686,8546.071908451686,0.8833658605848832,3977.29751999163,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.522182721596,1450.0,0.375,6.173730061729009,3.5
3658.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193638738151662,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98767359821,25749.9987968292,25749.9987968292,66809.98647042741,75524.02913139516,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54521725894,55462.503759462095,38293.37939755205,25959.117159636968,64252.49655718902,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575099762531516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575099762531516,1.2796589165287464,1.279957641046376,3.092628766256285,6552.909250417749,15440.522198081628,6479.6458720943,0.0003109660708093622,22723.011630257122,2317.1023367059215,19368.095129591624,1974.9960618143427,0.8523559924513608,0.8523559924513608,35720.84665247672,35405.22815468563,1.0111554645166079,0.8,4311.127763237433,4273.035954225843,1.0111554645166079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357255023101,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722476918875177,3.901289373803984,1.0398037438274799,0.6390411248386602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.30785586928,129606.30873561521,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.50953136345,75514.52193700604,-0.012405642584781162,0.0,8546.071908451686,8546.071908451686,0.8833658601978203,3977.2975261344172,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.522198081628,1450.0,0.375,6.173730061729009,3.5
3659.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193638703227066,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.987737013806,25749.9987968292,25749.9987968292,66809.98653384301,75524.02907586233,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54518397024,55462.503845121835,38293.37926538712,25959.117159636968,64252.49642502409,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575099823653757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575099823653757,1.2796589165287464,1.279957641046376,3.092628771032733,6552.909260538469,15440.52221344166,6479.6458720943,0.0003109660685222445,22723.011586750763,2317.1023322695073,19368.095129591624,1974.9960618143427,0.8523559940833146,0.8523559940833146,35720.84669661231,35405.22815468563,1.011155466078299,0.8,4311.127768564132,4273.035954225843,1.011155466078299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357264409348,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722476972442958,3.901289371664742,1.0398037469532915,0.6390411271401182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.30805604132,129606.30893578722,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.5094922004,75514.52193700604,-0.012444805630366318,0.0,8546.071908451686,8546.071908451686,0.8833658598107575,3977.2975322772027,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.52221344166,1450.0,0.375,6.173730061729009,3.5
3660.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.19363866830247,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98780042941,25749.9987968292,25749.9987968292,66809.98659725861,75524.02902032946,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54515068152,55462.50393078158,38293.379133222144,25959.117159636968,64252.49629285911,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957509988477601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509988477601,1.2796589165287464,1.279957641046376,3.0926287758091817,6552.909270659191,15440.522228801692,6479.6458720943,0.00031096606623512674,22723.011543244396,2317.1023278330927,19368.095129591624,1974.9960618143427,0.8523559957152688,0.8523559957152688,35720.84674074791,35405.22815468563,1.0111554676399908,0.8,4311.127773890831,4273.035954225843,1.0111554676399908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357273795599,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722477026010755,3.9012893695254984,1.0398037500791038,0.6390411294415768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.3082562134,129606.3091359593,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.50945303716,75514.52193700604,-0.012483968879678287,0.0,8546.071908451686,8546.071908451686,0.8833658594236947,3977.297538419989,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.522228801692,1450.0,0.375,6.173730061729009,3.5
3661.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193638633377873,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98786384502,25749.9987968292,25749.9987968292,66809.98666067421,75524.02896479664,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54511739284,55462.50401644134,38293.379001057234,25959.117159636968,64252.4961606942,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575099945898264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575099945898264,1.2796589165287464,1.279957641046376,3.0926287805856307,6552.909280779913,15440.522244161724,6479.6458720943,0.00031096606394800876,22723.011499738037,2317.1023233966785,19368.095129591624,1974.9960618143427,0.8523559973472227,0.8523559973472227,35720.846784883506,35405.22815468563,1.0111554692016822,0.8,4311.12777921753,4273.035954225843,1.0111554692016822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357283181848,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722477079578536,3.901289367386257,1.039803753204915,0.6390411317430348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.30845638546,129606.30933613137,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.50941387414,75514.52193700604,-0.012523131896159612,0.0,8546.071908451686,8546.071908451686,0.8833658590366318,3977.297544562776,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.522244161724,1450.0,0.375,6.173730061729009,3.5
3662.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193638598453276,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98792726063,25749.9987968292,25749.9987968292,66809.98672408983,75524.0289092638,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54508410415,55462.50410210109,38293.37886889228,25959.117159636968,64252.49602852925,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957510000702052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510000702052,1.2796589165287464,1.279957641046376,3.0926287853620797,6552.909290900635,15440.522259521756,6479.6458720943,0.000310966061660891,22723.011456231674,2317.1023189602643,19368.095129591624,1974.9960618143427,0.8523559989791766,0.8523559989791767,35720.84682901912,35405.22815468563,1.0111554707633739,0.8,4311.127784544231,4273.035954225843,1.0111554707633739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357292568099,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722477133146329,3.9012893652470146,1.039803756330727,0.6390411340444933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.30865655754,129606.30953630344,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.50937471111,75514.52193700604,-0.012562294927192852,0.0,8546.071908451686,8546.071908451686,0.883365858649569,3977.297550705562,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.522259521756,1450.0,0.375,6.173730061729009,3.5
3663.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193638528604083,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98799067624,25749.9987968292,25749.9987968292,66809.98678750545,75524.02885373094,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54505081543,55462.50418776085,38293.37873672731,25959.117159636968,64252.49589636428,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.957510006814278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510006814278,1.2796589165287464,1.279957641046376,3.092628790138529,6552.909301021358,15440.522274881789,6479.6458720943,0.00031096605937377313,22723.011412725307,2317.1023145238496,19368.095129591624,1974.9960618143427,0.8523560006111308,0.8523560006111308,35720.846873154725,35405.22815468563,1.0111554723250658,0.8,4311.127789870931,4273.035954225843,1.0111554723250658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357301954349,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722477186714128,3.9012893631077716,1.0398037594565395,0.6390411363459519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.3088567296,129606.30973647555,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.50921284349,75514.52193700604,-0.012724162545055151,0.0,8546.071908451686,8546.071908451686,0.883365858262506,3977.2975568483494,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.522274881789,1450.0,0.375,6.173730061729009,3.5
3664.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193638493679487,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98805409184,25749.9987968292,25749.9987968292,66809.98685092104,75524.02879819811,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54501752675,55462.50427342059,38293.37860456239,25959.117159636968,64252.49576419936,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575100129265026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575100129265026,1.2796589165287464,1.279957641046376,3.0926287949149773,6552.909311142079,15440.52229024182,6479.6458720943,0.00031096605708665526,22723.011369218948,2317.1023100874354,19368.095129591624,1974.9960618143427,0.8523560022430846,0.8523560022430846,35720.84691729032,35405.22815468563,1.011155473886757,0.8,4311.12779519763,4273.035954225843,1.011155473886757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357311340597,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722477240281907,3.90128936096853,1.0398037625823506,0.6390411386474099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.30905690168,129606.30993664758,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.50917368045,75514.52193700604,-0.012763325590640306,0.0,8546.071908451686,8546.071908451686,0.8833658578754433,3977.2975629911352,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.52229024182,1450.0,0.375,6.173730061729009,3.5
3665.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.19363845875489,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.98811750743,25749.9987968292,25749.9987968292,66809.98691433664,75524.02874266524,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54498423802,55462.504359080325,38293.37847239744,25959.117159636968,64252.495632034406,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575100190387267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575100190387267,1.2796589165287464,1.279957641046376,3.092628799691425,6552.909321262799,15440.522305601853,6479.6458720943,0.00031096605479953755,22723.011325712585,2317.102305651021,19368.095129591624,1974.9960618143427,0.8523560038750387,0.8523560038750386,35720.84696142592,35405.22815468563,1.0111554754484484,0.8,4311.127800524328,4273.035954225843,1.0111554754484484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357320726846,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.0722477293849697,3.9012893588292865,1.0398037657081625,0.6390411409488681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.30925707368,129606.31013681962,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.50913451717,75514.52193700604,-0.012802488869056106,0.0,8546.071908451686,8546.071908451686,0.8833658574883805,3977.29756913392,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.522305601853,1450.0,0.375,6.173730061729009,3.5
3666.0,-29.999999268993953,4.864239447541341,34.929965772381834,25.193638388905697,6.207251576897274,-26.379274184404842,-39.88773435177279,2.5865264923081424,-5.135760085218806,-5.135760085207864,39.8599313462116,41059.988180923036,25749.9987968292,25749.9987968292,66809.98697775224,75524.0286871324,75514.52193700604,25749.9987968292,101264.52073383523,101264.52073383523,101264.52073383523,127223.6378934722,123966.10134054115,3257.536552931049,0.0,89926.54495094933,55462.50444474007,38293.37834023251,25959.117159636968,64252.49549986948,19799.280912230213,1450.0,0.0,0.8867349326215002,2.8703014720136646,0.001494314320929203,1.0,1.0,-5.135760085218806,352783.1972487987,1548502.733505478,4.389389136391901,1548502.733505478,4.389389136391901,0.7627101025999261,0.09191366820196073,3.9575100251509516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575100251509516,1.2796589165287464,1.279957641046376,3.0926288044678736,6552.90933138352,15440.522320961885,6479.6458720943,0.00031096605251241974,22723.01128220623,2317.1023012146075,19368.095129591624,1974.9960618143427,0.8523560055069924,0.8523560055069924,35720.84700556152,35405.22815468563,1.0111554770101399,0.8,4311.127805851028,4273.035954225843,1.0111554770101399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612370653,4.864239447541341,-2.4563003667668895,7.320539814308231,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837167464859,0.00023343238319892395,198.92221156577878,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357330113095,0.09191366820199501,0.09191366820199501,0.09191366820199501,0.09191365614724423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0646583344,591.6370059494755,0.0,0.09191366820199501,0.09191366820196073,0.09191366820196073,0.375,0.375,0.5,7.250656987012776,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25959.117159636968,19799.280912230213,0.7627101025999261,1.072247734741748,3.9012893566900444,1.039803768833974,0.6390411432503262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952619303494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362617763034,261.25362617763034,-11.89637382236964,244.96036329977508,277.5468890554856,129606.30945724575,129606.3103369917,-0.0008797459287216299,0.0,nan,277.5468890554856,4.396889055485644,271.0295839043435,-2.1204160956564806,264.51227875320143,-8.637721246798549,257.9949736020593,-15.155026397940674,251.47766845091718,-21.6723315490828,244.96036329977508,-28.189636700224895,1.0,1.0,26022.012520719443,26022.012520719443,276.8504073079456,3.700407307945625,276.8504073079456,276.8504073079456,75514.50897264975,75514.52193700604,-0.012964356283191592,0.0,8546.071908451686,8546.071908451686,0.8833658571013177,3977.2975752767065,276.8504073079456,3.700407307945625,1.0,0.002,0.22118719496246866,0.004757161955528265,0.000342626384623694,0.0016573736153816286,0.171313192311847,0.171313192311847,0.0,5.322565305165838e-15,0.9999998680468054,0.9999998680468054,0.0,0.09191365607365859,1.2128302146022387e-08,0.0,0.0,0.0,1601723.4021271842,268.0142399147812,0.0,1.0,1279705.242720355,2617.6673298885294,,,,,,,,,,,,,,,,,,,2.0,15440.522320961885,1450.0,0.375,6.173730061729009,3.5
