time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3720.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193636677600466,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99047196391,25749.999350611703,25749.999350611703,66809.98982257562,75524.02641942818,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54360661271,55462.50765914822,38293.37327496055,25959.117059103108,64252.49033406365,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575102702616616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575102702616616,1.279658916539165,1.2799576410567968,3.0926289959864777,6552.90973718846,15440.52293844297,6479.645872849194,0.0003109659608386709,22723.00953515074,2317.102123064527,19368.09513184805,1974.9960620444344,0.8523560711395691,0.8523560711395691,35720.848775474835,35405.22815468563,1.0111555396366487,0.8,4311.128019460815,4273.035954225843,1.0111555396366487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357706517794,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.072247936402417,3.901289305774983,1.03980389670836,0.639041230285137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.31733337927,129606.31907937358,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50776421308,75514.52019212132,-0.012427908237441443,0.0,8546.071908451686,8546.071908451686,0.8833658415794339,3977.29782161297,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.52293844297,1450.0,0.375,6.173730061729009,3.5
3721.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.19363664267587,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.990529033574,25749.999350611703,25749.999350611703,66809.98987964528,75524.0263694525,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54357665523,55462.50773623607,38293.373156021284,25959.117059103108,64252.49021512439,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575102757622416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575102757622416,1.279658916539165,1.2799576410567968,3.0926290002849512,6552.90974629641,15440.522952265941,6479.645872849194,0.0003109659587804222,22723.009495998038,2317.102119072062,19368.09513184805,1974.9960620444344,0.8523560726082144,0.8523560726082144,35720.84881519383,35405.22815468563,1.0111555410420632,0.8,4311.128024254476,4273.035954225843,1.0111555410420632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357714964769,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722479412231478,3.9012893038498144,1.039803899521374,0.6390412323562903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.31751352028,129606.31925951462,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50771669003,75514.52019212132,-0.012475431285565719,0.0,8546.071908451686,8546.071908451686,0.8833658412311041,3977.297827141053,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.522952265941,1450.0,0.375,6.173730061729009,3.5
3722.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193636572826676,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99058610324,25749.999350611703,25749.999350611703,66809.98993671493,75524.02631947686,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54354669778,55462.50781332394,38293.37303708205,25959.117059103108,64252.49009618515,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575102812628224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575102812628224,1.279658916539165,1.2799576410567968,3.0926290045834253,6552.909755404361,15440.522966088913,6479.645872849194,0.0003109659567221737,22723.009456845342,2317.102115079598,19368.09513184805,1974.9960620444344,0.8523560740768596,0.8523560740768596,35720.84885491283,35405.22815468563,1.0111555424474779,0.8,4311.128029048139,4273.035954225843,1.0111555424474779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357723411746,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722479460438779,3.9012893019246473,1.039803902334388,0.6390412344274433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.31769366129,129606.31943965566,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50754646258,75514.52019212132,-0.012645658731344156,0.0,8546.071908451686,8546.071908451686,0.8833658408827743,3977.2978326691364,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.522966088913,1450.0,0.375,6.173730061729009,3.5
3723.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193636572826676,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.990643172896,25749.999350611703,25749.999350611703,66809.9899937846,75524.0262695012,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54351674032,55462.50789041178,38293.37291814281,25959.117059103108,64252.48997724592,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575102867634024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575102867634024,1.279658916539165,1.2799576410567968,3.092629008881899,6552.90976451231,15440.522979911884,6479.645872849194,0.0003109659546639249,22723.009417692647,2317.1021110871347,19368.09513184805,1974.9960620444344,0.8523560755455049,0.8523560755455049,35720.84889463181,35405.22815468563,1.011155543852892,0.8,4311.128033841799,4273.035954225843,1.011155543852892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357731858722,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722479508646077,3.9012892999994793,1.039803905147402,0.6390412364985962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.31787380233,129606.31961979668,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50762164392,75514.52019212132,-0.012570477396366186,0.0,8546.071908451686,8546.071908451686,0.8833658405344444,3977.2978381972193,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.522979911884,1450.0,0.375,6.173730061729009,3.5
3724.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193636502977483,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.990700242546,25749.999350611703,25749.999350611703,66809.99005085425,75524.02621952552,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54348678282,55462.50796749962,38293.37279920355,25959.117059103108,64252.48985830665,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575102922639815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575102922639815,1.279658916539165,1.2799576410567968,3.092629013180372,6552.909773620259,15440.522993734856,6479.645872849194,0.00031096595260567643,22723.009378539948,2317.1021070946704,19368.09513184805,1974.9960620444344,0.8523560770141501,0.8523560770141502,35720.8489343508,35405.22815468563,1.0111555452583063,0.8,4311.12803863546,4273.035954225843,1.0111555452583063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357740305695,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722479556853384,3.9012892980743104,1.039803907960416,0.6390412385697494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.31805394331,129606.31979993766,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50745141644,75514.52019212132,-0.012740704871248454,0.0,8546.071908451686,8546.071908451686,0.8833658401861147,3977.2978437253014,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.522993734856,1450.0,0.375,6.173730061729009,3.5
3725.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193636468052887,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99075731222,25749.999350611703,25749.999350611703,66809.99010792392,75524.02616954989,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.5434568254,55462.508044587485,38293.37268026435,25959.117059103108,64252.48973936746,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575102977645624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575102977645624,1.279658916539165,1.2799576410567968,3.092629017478846,6552.909782728209,15440.523007557827,6479.645872849194,0.0003109659505474279,22723.009339387256,2317.102103102207,19368.09513184805,1974.9960620444344,0.8523560784827952,0.8523560784827952,35720.848974069784,35405.22815468563,1.011155546663721,0.8,4311.128043429121,4273.035954225843,1.011155546663721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357748752672,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722479605060675,3.9012892961491437,1.0398039107734292,0.6390412406409022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.31823408436,129606.31998007871,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50740389341,75514.52019212132,-0.012788227904820815,0.0,8546.071908451686,8546.071908451686,0.8833658398377848,3977.2978492533853,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523007557827,1450.0,0.375,6.173730061729009,3.5
3726.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.19363643312829,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99081438186,25749.999350611703,25749.999350611703,66809.99016499356,75524.0261195742,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.5434268679,55462.50812167532,38293.372561325086,25959.117059103108,64252.4896204282,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.957510303265141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510303265141,1.279658916539165,1.2799576410567968,3.0926290217773187,6552.909791836158,15440.523021380799,6479.645872849194,0.00031096594848917914,22723.00930023456,2317.102099109743,19368.09513184805,1974.9960620444344,0.8523560799514404,0.8523560799514404,35720.84901378877,35405.22815468563,1.011155548069135,0.8,4311.128048222782,4273.035954225843,1.011155548069135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357757199646,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.072247965326798,3.9012892942239747,1.0398039135864432,0.6390412427120552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.31841422534,129606.3201602197,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50735637033,75514.52019212132,-0.012835750982048921,0.0,8546.071908451686,8546.071908451686,0.8833658394894552,3977.297854781467,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523021380799,1450.0,0.375,6.173730061729009,3.5
3727.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193636398203694,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99087145153,25749.999350611703,25749.999350611703,66809.99022206324,75524.02606959856,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54339691045,55462.50819876318,38293.37244238586,25959.117059103108,64252.48950148896,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.957510308765722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510308765722,1.279658916539165,1.2799576410567968,3.0926290260757927,6552.909800944109,15440.52303520377,6479.645872849194,0.00031096594643093066,22723.009261081865,2317.102095117279,19368.09513184805,1974.9960620444344,0.8523560814200856,0.8523560814200856,35720.849053507765,35405.22815468563,1.0111555494745497,0.8,4311.128053016444,4273.035954225843,1.0111555494745497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357765646623,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722479701475283,3.9012892922988076,1.0398039163994572,0.6390412447832083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.3185943664,129606.32034036072,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50730884729,75514.52019212132,-0.012883274030173197,0.0,8546.071908451686,8546.071908451686,0.8833658391411253,3977.2978603095507,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.52303520377,1450.0,0.375,6.173730061729009,3.5
3728.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193636363279097,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99092852119,25749.999350611703,25749.999350611703,66809.9902791329,75524.0260196229,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54336695299,55462.50827585103,38293.372323446616,25959.117059103108,64252.48938254973,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.957510314266302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510314266302,1.279658916539165,1.2799576410567968,3.0926290303742663,6552.909810052058,15440.523049026742,6479.645872849194,0.00031096594437268207,22723.00922192917,2317.102091124815,19368.09513184805,1974.9960620444344,0.8523560828887308,0.8523560828887307,35720.84909322675,35405.22815468563,1.0111555508799641,0.8,4311.128057810105,4273.035954225843,1.0111555508799641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357774093598,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722479749682585,3.9012892903736396,1.039803919212471,0.6390412468543614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.3187745074,129606.32052050174,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50726132422,75514.52019212132,-0.012930797092849389,0.0,8546.071908451686,8546.071908451686,0.8833658387927955,3977.2978658376333,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523049026742,1450.0,0.375,6.173730061729009,3.5
3729.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.1936363283545,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99098559084,25749.999350611703,25749.999350611703,66809.99033620255,75524.02596964726,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54333699553,55462.50835293887,38293.372204507396,25959.117059103108,64252.48926361051,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575103197668815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575103197668815,1.279658916539165,1.2799576410567968,3.0926290346727394,6552.909819160007,15440.523062849714,6479.645872849194,0.0003109659423144334,22723.009182776477,2317.1020871323517,19368.09513184805,1974.9960620444344,0.8523560843573758,0.8523560843573758,35720.84913294574,35405.22815468563,1.0111555522853783,0.8,4311.128062603766,4273.035954225843,1.0111555522853783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357782540573,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722479797889881,3.9012892884484724,1.0398039220254847,0.6390412489255141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.31895464839,129606.32070064274,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50721380116,75514.52019212132,-0.01297832015552558,0.0,8546.071908451686,8546.071908451686,0.8833658384444657,3977.2978713657158,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523062849714,1450.0,0.375,6.173730061729009,3.5
3730.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193636293429904,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.991042660506,25749.999350611703,25749.999350611703,66809.99039327221,75524.02591967159,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54330703804,55462.508430026726,38293.372085568124,25959.117059103108,64252.48914467123,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575103252674615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575103252674615,1.279658916539165,1.2799576410567968,3.092629038971213,6552.909828267956,15440.523076672685,6479.645872849194,0.0003109659402561847,22723.009143623778,2317.102083139888,19368.09513184805,1974.9960620444344,0.8523560858260211,0.8523560858260211,35720.84917266473,35405.22815468563,1.0111555536907928,0.8,4311.128067397427,4273.035954225843,1.0111555536907928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357790987549,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722479846097193,3.901289286523304,1.0398039248384991,0.6390412509966675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.31913478943,129606.32088078375,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.5071662781,75514.52019212132,-0.013025843218201771,0.0,8546.071908451686,8546.071908451686,0.883365838096136,3977.2978768937987,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523076672685,1450.0,0.375,6.173730061729009,3.5
3731.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.19363622358071,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.991099730156,25749.999350611703,25749.999350611703,66809.99045034187,75524.0258696959,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54327708055,55462.508507114566,38293.37196662887,25959.117059103108,64252.48902573198,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.957510330768041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510330768041,1.279658916539165,1.2799576410567968,3.092629043269686,6552.909837375905,15440.523090495657,6479.645872849194,0.0003109659381979363,22723.00910447108,2317.1020791474234,19368.09513184805,1974.9960620444344,0.8523560872946664,0.8523560872946664,35720.84921238371,35405.22815468563,1.011155555096207,0.8,4311.128072191088,4273.035954225843,1.011155555096207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357799434524,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.07224798943045,3.901289284598135,1.0398039276515132,0.6390412530678206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.31931493043,129606.32106092478,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50699605062,75514.52019212132,-0.013196070693084039,0.0,8546.071908451686,8546.071908451686,0.8833658377478062,3977.2978824218812,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523090495657,1450.0,0.375,6.173730061729009,3.5
3732.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.19363622358071,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.991156799806,25749.999350611703,25749.999350611703,66809.99050741151,75524.02581972028,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.5432471231,55462.5085842024,38293.37184768967,25959.117059103108,64252.48890679277,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575103362686197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575103362686197,1.279658916539165,1.2799576410567968,3.092629047568159,6552.909846483853,15440.523104318629,6479.645872849194,0.00031096593613968776,22723.009065318398,2317.1020751549613,19368.09513184805,1974.9960620444344,0.8523560887633111,0.8523560887633111,35720.8492521027,35405.22815468563,1.011155556501621,0.8,4311.128076984748,4273.035954225843,1.011155556501621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357807881497,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.072247994251179,3.9012892826729684,1.0398039304645263,0.6390412551389733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.3194950714,129606.32124106571,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50707123194,75514.52019212132,-0.013120889372657984,0.0,8546.071908451686,8546.071908451686,0.8833658373994765,3977.297887949963,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523104318629,1450.0,0.375,6.173730061729009,3.5
