time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3733.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193636153731518,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99121386946,25749.999350611703,25749.999350611703,66809.99056448117,75524.02576974462,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54321716564,55462.50866129025,38293.37172875043,25959.117059103108,64252.48878785354,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575103417691997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575103417691997,1.279658916539165,1.2799576410567968,3.0926290518666324,6552.909855591803,15440.5231181416,6479.645872849194,0.00031096593408143895,22723.009026165702,2317.1020711624974,19368.09513184805,1974.9960620444344,0.8523560902319562,0.8523560902319564,35720.84929182169,35405.22815468563,1.0111555579070355,0.8,4311.12808177841,4273.035954225843,1.0111555579070355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357816328472,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722479990719092,3.901289280747801,1.0398039332775404,0.6390412572101262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.3196752124,129606.32142120675,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50690100448,75514.52019212132,-0.013291116832988337,0.0,8546.071908451686,8546.071908451686,0.8833658370511467,3977.297893478046,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.5231181416,1450.0,0.375,6.173730061729009,3.5
3734.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.19363611880692,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.991270939114,25749.999350611703,25749.999350611703,66809.99062155082,75524.02571976898,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54318720818,55462.50873837809,38293.37160981121,25959.117059103108,64252.48866891432,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575103472697792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575103472697792,1.279658916539165,1.2799576410567968,3.0926290561651055,6552.909864699752,15440.523131964572,6479.645872849194,0.00031096593202319047,22723.008987013014,2317.102067170034,19368.09513184805,1974.9960620444344,0.8523560917006012,0.8523560917006012,35720.849331540674,35405.22815468563,1.0111555593124497,0.8,4311.12808657207,4273.035954225843,1.0111555593124497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357824775447,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722480038926387,3.901289278822633,1.039803936090554,0.639041259281279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.3198553534,129606.32160134775,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.5068534814,75514.52019212132,-0.013338639910216443,0.0,8546.071908451686,8546.071908451686,0.8833658367028169,3977.2978990061283,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523131964572,1450.0,0.375,6.173730061729009,3.5
3735.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193636083882325,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99132800878,25749.999350611703,25749.999350611703,66809.99067862048,75524.02566979335,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54315725075,55462.508815465946,38293.37149087201,25959.117059103108,64252.48854997511,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575103527703592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575103527703592,1.279658916539165,1.2799576410567968,3.092629060463579,6552.909873807701,15440.523145787543,6479.645872849194,0.0003109659299649419,22723.008947860326,2317.102063177571,19368.09513184805,1974.9960620444344,0.8523560931692462,0.8523560931692462,35720.849371259654,35405.22815468563,1.0111555607178642,0.8,4311.128091365731,4273.035954225843,1.0111555607178642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357833222422,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722480087133683,3.9012892768974665,1.0398039389035674,0.6390412613524318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32003549443,129606.32178148875,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50680595858,75514.52019212132,-0.013386162740061991,0.0,8546.071908451686,8546.071908451686,0.8833658363544872,3977.297904534211,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523145787543,1450.0,0.375,6.173730061729009,3.5
3736.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.19363604895773,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99138507843,25749.999350611703,25749.999350611703,66809.99073569014,75524.02561981771,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54312729329,55462.50889255379,38293.37137193277,25959.117059103108,64252.488431035876,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575103582709388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575103582709388,1.279658916539165,1.2799576410567968,3.0926290647620522,6552.90988291565,15440.523159610515,6479.645872849194,0.00031096592790669323,22723.008908707638,2317.102059185108,19368.09513184805,1974.9960620444344,0.8523560946378912,0.8523560946378912,35720.84941097865,35405.22815468563,1.0111555621232784,0.8,4311.128096159393,4273.035954225843,1.0111555621232784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357841669397,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722480135340984,3.9012892749722994,1.0398039417165812,0.6390412634235848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32021563542,129606.32196162977,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.5067584355,75514.52019212132,-0.013433685817290097,0.0,8546.071908451686,8546.071908451686,0.8833658360061574,3977.2979100622933,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523159610515,1450.0,0.375,6.173730061729009,3.5
3737.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.19363601403313,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.991442148086,25749.999350611703,25749.999350611703,66809.99079275978,75524.02556984205,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54309733583,55462.50896964163,38293.37125299355,25959.117059103108,64252.488312096655,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575103637715183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575103637715183,1.279658916539165,1.2799576410567968,3.0926290690605254,6552.909892023598,15440.523173433487,6479.645872849194,0.00031096592584844464,22723.008869554946,2317.1020551926445,19368.09513184805,1974.9960620444344,0.8523560961065363,0.8523560961065363,35720.849450697635,35405.22815468563,1.0111555635286928,0.8,4311.128100953053,4273.035954225843,1.0111555635286928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357850116372,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722480183548284,3.9012892730471314,1.0398039445295948,0.6390412654947376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32039577642,129606.32214177077,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50671091242,75514.52019212132,-0.013481208894518204,0.0,8546.071908451686,8546.071908451686,0.8833658356578276,3977.297915590376,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523173433487,1450.0,0.375,6.173730061729009,3.5
3738.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.19363594418394,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99149921774,25749.999350611703,25749.999350611703,66809.99084982944,75524.02551986641,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54306737838,55462.50904672948,38293.37113405434,25959.117059103108,64252.48819315745,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.957510369272098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510369272098,1.279658916539165,1.2799576410567968,3.0926290733589985,6552.9099011315475,15440.523187256458,6479.645872849194,0.0003109659237901961,22723.008830402257,2317.1020512001814,19368.09513184805,1974.9960620444344,0.8523560975751812,0.8523560975751813,35720.84949041662,35405.22815468563,1.011155564934107,0.8,4311.128105746715,4273.035954225843,1.011155564934107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357858563347,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.072248023175558,3.901289271121964,1.0398039473426082,0.6390412675658903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32057591742,129606.32232191176,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50654068496,75514.52019212132,-0.013651436354848556,0.0,8546.071908451686,8546.071908451686,0.8833658353094979,3977.2979211184584,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523187256458,1450.0,0.375,6.173730061729009,3.5
3739.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.19363594418394,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.991556287394,25749.999350611703,25749.999350611703,66809.9909068991,75524.02546989077,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54303742092,55462.50912381732,38293.37101511512,25959.117059103108,64252.48807421823,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575103747726774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575103747726774,1.279658916539165,1.2799576410567968,3.0926290776574716,6552.909910239497,15440.52320107943,6479.645872849194,0.00031096592173194735,22723.00879124957,2317.1020472077184,19368.09513184805,1974.9960620444344,0.8523560990438261,0.8523560990438261,35720.84953013561,35405.22815468563,1.0111555663395213,0.8,4311.128110540375,4273.035954225843,1.0111555663395213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357867010322,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722480279962878,3.901289269196797,1.0398039501556218,0.6390412696370432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32075605841,129606.32250205279,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50661586628,75514.52019212132,-0.013576255034422502,0.0,8546.071908451686,8546.071908451686,0.883365834961168,3977.297926646541,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.52320107943,1450.0,0.375,6.173730061729009,3.5
3740.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193635874334745,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99161335705,25749.999350611703,25749.999350611703,66809.99096396875,75524.02541991517,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54300746351,55462.50920090517,38293.370896175926,25959.117059103108,64252.48795527904,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575103802732574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575103802732574,1.279658916539165,1.2799576410567968,3.092629081955945,6552.909919347446,15440.523214902401,6479.645872849194,0.00031096591967369886,22723.00875209689,2317.102043215256,19368.09513184805,1974.9960620444344,0.8523561005124709,0.8523561005124709,35720.84956985459,35405.22815468563,1.0111555677449358,0.8,4311.128115334036,4273.035954225843,1.0111555677449358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357875457297,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722480328170172,3.9012892672716313,1.0398039529686351,0.6390412717081958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32093619945,129606.3226821938,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50644563882,75514.52019212132,-0.013746482494752854,0.0,8546.071908451686,8546.071908451686,0.8833658346128382,3977.297932174624,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523214902401,1450.0,0.375,6.173730061729009,3.5
3741.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193635874334745,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.9916704267,25749.999350611703,25749.999350611703,66809.99102103841,75524.0253699395,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54297750603,55462.509277993006,38293.3707772367,25959.117059103108,64252.4878363398,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.957510385773836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510385773836,1.279658916539165,1.2799576410567968,3.092629086254418,6552.909928455394,15440.523228725373,6479.645872849194,0.0003109659176154504,22723.0087129442,2317.102039222793,19368.09513184805,1974.9960620444344,0.8523561019811159,0.8523561019811159,35720.849609573575,35405.22815468563,1.0111555691503498,0.8,4311.128120127696,4273.035954225843,1.0111555691503498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.000607735788390427,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722480376377472,3.901289265346463,1.039803955781649,0.6390412737793488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32111634042,129606.32286233477,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50652082013,75514.52019212132,-0.013671301188878715,0.0,8546.071908451686,8546.071908451686,0.8833658342645085,3977.2979377027054,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523228725373,1450.0,0.375,6.173730061729009,3.5
3742.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193635804485552,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99172749635,25749.999350611703,25749.999350611703,66809.99107810805,75524.02531996387,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.5429475486,55462.50935508085,38293.3706582975,25959.117059103108,64252.48771740061,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575103912744156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575103912744156,1.279658916539165,1.2799576410567968,3.092629090552891,6552.909937563342,15440.523242548345,6479.645872849194,0.00031096591555720163,22723.008673791515,2317.10203523033,19368.09513184805,1974.9960620444344,0.8523561034497608,0.8523561034497608,35720.84964929257,35405.22815468563,1.0111555705557642,0.8,4311.128124921358,4273.035954225843,1.0111555705557642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357892351245,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722480424584764,3.901289263421296,1.0398039585946621,0.6390412758505013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.3212964814,129606.32304247575,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50635059265,75514.52019212132,-0.013841528663760982,0.0,8546.071908451686,8546.071908451686,0.8833658339161787,3977.2979432307875,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523242548345,1450.0,0.375,6.173730061729009,3.5
3743.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193635769560956,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99178456601,25749.999350611703,25749.999350611703,66809.99113517771,75524.02526998823,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54291759114,55462.50943216869,38293.37053935828,25959.117059103108,64252.48759846139,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.957510396774995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510396774995,1.279658916539165,1.2799576410567968,3.092629094851364,6552.909946671291,15440.523256371316,6479.645872849194,0.0003109659134989531,22723.008634638827,2317.102031237867,19368.09513184805,1974.9960620444344,0.8523561049184057,0.8523561049184057,35720.84968901155,35405.22815468563,1.0111555719611784,0.8,4311.128129715018,4273.035954225843,1.0111555719611784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.000607735790079822,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722480472792064,3.901289261496129,1.0398039614076757,0.6390412779216542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32147662241,129606.32322261676,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50630306957,75514.52019212132,-0.013889051740989089,0.0,8546.071908451686,8546.071908451686,0.883365833567849,3977.29794875887,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523256371316,1450.0,0.375,6.173730061729009,3.5
3744.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.19363573463636,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99184163566,25749.999350611703,25749.999350611703,66809.99119224737,75524.02522001261,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54288763372,55462.50950925654,38293.370420419094,25959.117059103108,64252.4874795222,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575104022755747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575104022755747,1.279658916539165,1.2799576410567968,3.0926290991498373,6552.90995577924,15440.523270194288,6479.645872849194,0.00031096591144070445,22723.008595486146,2317.1020272454048,19368.09513184805,1974.9960620444344,0.8523561063870505,0.8523561063870504,35720.849728730536,35405.22815468563,1.0111555733665927,0.8,4311.128134508679,4273.035954225843,1.0111555733665927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357909245195,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722480520999353,3.9012892595709627,1.039803964220689,0.6390412799928068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.3216567634,129606.32340275774,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.5062555465,75514.52019212132,-0.013936574818217196,0.0,8546.071908451686,8546.071908451686,0.8833658332195192,3977.2979542869525,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523270194288,1450.0,0.375,6.173730061729009,3.5
3745.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193635699711763,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99189870531,25749.999350611703,25749.999350611703,66809.99124931701,75524.02517003697,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54285767626,55462.50958634437,38293.37030147988,25959.117059103108,64252.48736058299,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575104077761534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575104077761534,1.279658916539165,1.2799576410567968,3.09262910344831,6552.909964887188,15440.52328401726,6479.645872849194,0.00031096590938245586,22723.00855633346,2317.1020232529418,19368.09513184805,1974.9960620444344,0.8523561078556953,0.8523561078556953,35720.84976844951,35405.22815468563,1.0111555747720067,0.8,4311.128139302338,4273.035954225843,1.0111555747720067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357917692168,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722480569206652,3.9012892576457956,1.0398039670337023,0.6390412820639595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32183690438,129606.32358289872,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.5062080234,75514.52019212132,-0.013984097909997217,0.0,8546.071908451686,8546.071908451686,0.8833658328711895,3977.297959815034,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.52328401726,1450.0,0.375,6.173730061729009,3.5
