time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3746.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193635664787166,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99195577497,25749.999350611703,25749.999350611703,66809.99130638667,75524.02512006136,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54282771885,55462.50966343222,38293.3701825407,25959.117059103108,64252.4872416438,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575104132767334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575104132767334,1.279658916539165,1.2799576410567968,3.0926291077467836,6552.909973995137,15440.523297840231,6479.645872849194,0.0003109659073242072,22723.00851718078,2317.1020192604797,19368.09513184805,1974.9960620444344,0.85235610932434,0.85235610932434,35720.8498081685,35405.22815468563,1.0111555761774211,0.8,4311.128144096,4273.035954225843,1.0111555761774211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357926139144,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722480617413943,3.9012892557206293,1.0398039698467156,0.6390412841351122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32201704542,129606.32376303976,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50616050034,75514.52019212132,-0.014031620972673409,0.0,8546.071908451686,8546.071908451686,0.8833658325228597,3977.297965343117,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523297840231,1450.0,0.375,6.173730061729009,3.5
3747.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193635594937973,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.9920128446,25749.999350611703,25749.999350611703,66809.9913634563,75524.02507008571,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54279776137,55462.509740520036,38293.370063601484,25959.117059103108,64252.487122704595,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.957510418777311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510418777311,1.279658916539165,1.2799576410567968,3.0926291120452554,6552.9099831030835,15440.523311663203,6479.645872849194,0.00031096590526595873,22723.0084780281,2317.102015268017,19368.09513184805,1974.9960620444344,0.8523561107929848,0.8523561107929848,35720.84984788747,35405.22815468563,1.011155577582835,0.8,4311.128148889658,4273.035954225843,1.011155577582835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357934586116,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.072248066562124,3.901289253795462,1.0398039726597288,0.6390412862062647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32219718634,129606.32394318069,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50599027282,75514.52019212132,-0.014201848491211422,0.0,8546.071908451686,8546.071908451686,0.88336583217453,3977.297970871198,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523311663203,1450.0,0.375,6.173730061729009,3.5
3748.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193635594937973,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99206991425,25749.999350611703,25749.999350611703,66809.99142052596,75524.02502011009,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54276780394,55462.509817607875,38293.36994466229,25959.117059103108,64252.487003765404,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575104242778902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575104242778902,1.279658916539165,1.2799576410567968,3.092629116343728,6552.909992211032,15440.523325486174,6479.645872849194,0.00031096590320771014,22723.00843887542,2317.102011275555,19368.09513184805,1974.9960620444344,0.8523561122616296,0.8523561122616296,35720.849887606455,35405.22815468563,1.0111555789882491,0.8,4311.128153683319,4273.035954225843,1.0111555789882491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.000607735794303309,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.072248071382853,3.9012892518702955,1.039803975472742,0.6390412882774172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32237732732,129606.32412332167,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50606545414,75514.52019212132,-0.014126667170785367,0.0,8546.071908451686,8546.071908451686,0.8833658318262003,3977.29797639928,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523325486174,1450.0,0.375,6.173730061729009,3.5
3749.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.19363552508878,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99212698391,25749.999350611703,25749.999350611703,66809.99147759561,75524.02497013447,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54273784652,55462.50989469573,38293.36982572311,25959.117059103108,64252.48688482621,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575104297784702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575104297784702,1.279658916539165,1.2799576410567968,3.0926291206422016,6552.910001318981,15440.523339309146,6479.645872849194,0.0003109659011494615,22723.008399722738,2317.1020072830925,19368.09513184805,1974.9960620444344,0.8523561137302742,0.8523561137302743,35720.84992732545,35405.22815468563,1.0111555803936636,0.8,4311.12815847698,4273.035954225843,1.0111555803936636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357951480066,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722480762035822,3.9012892499451293,1.0398039782857553,0.6390412903485699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32255746836,129606.32430346271,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50589522668,75514.52019212132,-0.01429689463111572,0.0,8546.071908451686,8546.071908451686,0.8833658314778705,3977.297981927363,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523339309146,1450.0,0.375,6.173730061729009,3.5
3750.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.19363552508878,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99218405355,25749.999350611703,25749.999350611703,66809.99153466526,75524.02492015883,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54270788906,55462.509971783555,38293.3697067839,25959.117059103108,64252.486765887006,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575104352790484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575104352790484,1.279658916539165,1.2799576410567968,3.092629124940674,6552.910010426928,15440.523353132117,6479.645872849194,0.0003109658990912129,22723.008360570057,2317.10200329063,19368.09513184805,1974.9960620444344,0.852356115198919,0.8523561151989191,35720.84996704443,35405.22815468563,1.0111555817990776,0.8,4311.128163270641,4273.035954225843,1.0111555817990776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357959927038,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722480810243118,3.901289248019962,1.0398039810987687,0.6390412924197226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32273760928,129606.32448360363,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.5059704082,75514.52019212132,-0.014221713121514767,0.0,8546.071908451686,8546.071908451686,0.8833658311295408,3977.2979874554435,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523353132117,1450.0,0.375,6.173730061729009,3.5
3751.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193635455239587,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.992241123204,25749.999350611703,25749.999350611703,66809.9915917349,75524.0248701832,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54267793162,55462.510048871394,38293.369587844696,25959.117059103108,64252.4866469478,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575104407796275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575104407796275,1.279658916539165,1.2799576410567968,3.0926291292391466,6552.910019534876,15440.523366955089,6479.645872849194,0.00031096589703296425,22723.008321417376,2317.101999298168,19368.09513184805,1974.9960620444344,0.8523561166675637,0.8523561166675637,35720.85000676341,35405.22815468563,1.0111555832044916,0.8,4311.128168064301,4273.035954225843,1.0111555832044916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357968374013,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722480858450416,3.9012892460947954,1.039803983911782,0.6390412944908753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32291775031,129606.32466374463,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.5058001807,75514.52019212132,-0.01439194061094895,0.0,8546.071908451686,8546.071908451686,0.8833658307812111,3977.2979929835255,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523366955089,1450.0,0.375,6.173730061729009,3.5
3752.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.19363542031499,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99229819286,25749.999350611703,25749.999350611703,66809.99164880457,75524.02482020759,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.5426479742,55462.51012595924,38293.36946890551,25959.117059103108,64252.48652800862,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575104462802075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575104462802075,1.279658916539165,1.2799576410567968,3.09262913353762,6552.910028642826,15440.52338077806,6479.645872849194,0.0003109658949747157,22723.008282264695,2317.1019953057053,19368.09513184805,1974.9960620444344,0.8523561181362086,0.8523561181362085,35720.850046482396,35405.22815468563,1.011155584609906,0.8,4311.128172857962,4273.035954225843,1.011155584609906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357976820987,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.072248090665771,3.901289244169629,1.0398039867247955,0.6390412965620279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.3230978913,129606.32484388565,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50575265764,75514.52019212132,-0.014439463673625141,0.0,8546.071908451686,8546.071908451686,0.8833658304328813,3977.2979985116085,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.52338077806,1450.0,0.375,6.173730061729009,3.5
3753.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193635385390394,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.992355262504,25749.999350611703,25749.999350611703,66809.99170587421,75524.02477023195,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54261801674,55462.510203047066,38293.369349966306,25959.117059103108,64252.48640906942,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575104517807858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575104517807858,1.279658916539165,1.2799576410567968,3.0926291378360924,6552.910037750772,15440.523394601032,6479.645872849194,0.00031096589291646707,22723.008243112014,2317.101991313243,19368.09513184805,1974.9960620444344,0.8523561196048532,0.8523561196048534,35720.850086201375,35405.22815468563,1.01115558601532,0.8,4311.128177651622,4273.035954225843,1.01115558601532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357985267961,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722480954865006,3.901289242244462,1.0398039895378088,0.6390412986331806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32327803229,129606.32502402664,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50570513454,75514.52019212132,-0.014486986779957078,0.0,8546.071908451686,8546.071908451686,0.8833658300845516,3977.2980040396897,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523394601032,1450.0,0.375,6.173730061729009,3.5
3754.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193635350465797,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.992412332154,25749.999350611703,25749.999350611703,66809.99176294386,75524.02472025638,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54258805935,55462.510280134906,38293.369231027165,25959.117059103108,64252.48629013027,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.957510457281365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510457281365,1.279658916539165,1.2799576410567968,3.092629142134565,6552.91004685872,15440.523408424004,6479.645872849194,0.0003109658908582184,22723.008203959347,2317.101987320782,19368.09513184805,1974.9960620444344,0.8523561210734976,0.8523561210734976,35720.850125920355,35405.22815468563,1.0111555874207343,0.8,4311.128182445283,4273.035954225843,1.0111555874207343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077357993714935,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722481003072286,3.9012892403192976,1.039803992350821,0.6390413007043327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32345817327,129606.32520416762,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50565761144,75514.52019212132,-0.0145345098717371,0.0,8546.071908451686,8546.071908451686,0.8833658297362219,3977.2980095677717,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523408424004,1450.0,0.375,6.173730061729009,3.5
3755.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.1936353155412,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99246940179,25749.999350611703,25749.999350611703,66809.9918200135,75524.02467028072,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54255810188,55462.51035722273,38293.369112087945,25959.117059103108,64252.48617119105,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.957510462781943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510462781943,1.279658916539165,1.2799576410567968,3.0926291464330373,6552.910055966667,15440.523422246975,6479.645872849194,0.00031096588879997,22723.008164806663,2317.1019833283194,19368.09513184805,1974.9960620444344,0.8523561225421424,0.8523561225421424,35720.85016563933,35405.22815468563,1.011155588826148,0.8,4311.128187238941,4273.035954225843,1.011155588826148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077358002161907,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722481051279584,3.9012892383941296,1.0398039951638347,0.6390413027754854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32363831424,129606.32538430855,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50561008835,75514.52019212132,-0.014582032963517122,0.0,8546.071908451686,8546.071908451686,0.8833658293878922,3977.298015095853,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523422246975,1450.0,0.375,6.173730061729009,3.5
3756.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193635245692008,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99252647145,25749.999350611703,25749.999350611703,66809.99187708314,75524.0246203051,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54252814446,55462.51043431058,38293.36899314876,25959.117059103108,64252.48605225187,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.957510468282523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510468282523,1.279658916539165,1.2799576410567968,3.092629150731511,6552.910065074617,15440.523436069947,6479.645872849194,0.0003109658867417213,22723.00812565398,2317.101979335857,19368.09513184805,1974.9960620444344,0.8523561240107872,0.8523561240107872,35720.850205358314,35405.22815468563,1.0111555902315625,0.8,4311.128192032603,4273.035954225843,1.0111555902315625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077358010608883,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722481099486878,3.9012892364689633,1.0398039979768476,0.639041304846638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32381845523,129606.32556444958,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50543986088,75514.52019212132,-0.01475226043839939,0.0,8546.071908451686,8546.071908451686,0.8833658290395624,3977.298020623936,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523436069947,1450.0,0.375,6.173730061729009,3.5
3757.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193635245692008,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99258354109,25749.999350611703,25749.999350611703,66809.99193415279,75524.02457032952,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54249818706,55462.5105113984,38293.36887420962,25959.117059103108,64252.485933312724,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.957510473783101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510473783101,1.279658916539165,1.2799576410567968,3.0926291550299827,6552.910074182562,15440.523449892919,6479.645872849194,0.0003109658846834727,22723.00808650132,2317.1019753433966,19368.09513184805,1974.9960620444344,0.8523561254794314,0.8523561254794313,35720.850245077294,35405.22815468563,1.0111555916369763,0.8,4311.128196826263,4273.035954225843,1.0111555916369763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077358019055855,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722481147694158,3.9012892345437984,1.0398040007898601,0.6390413069177902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.3239985962,129606.32574459052,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50551504217,75514.52019212132,-0.014677079147077166,0.0,8546.071908451686,8546.071908451686,0.8833658286912327,3977.2980261520165,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523449892919,1450.0,0.375,6.173730061729009,3.5
3758.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193635175842815,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99264061074,25749.999350611703,25749.999350611703,66809.99199122244,75524.0245203539,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54246822963,55462.51058848624,38293.36875527043,25959.117059103108,64252.48581437353,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575104792836804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575104792836804,1.279658916539165,1.2799576410567968,3.092629159328456,6552.9100832905115,15440.52346371589,6479.645872849194,0.0003109658826252241,22723.008047348638,2317.101971350934,19368.09513184805,1974.9960620444344,0.8523561269480762,0.8523561269480762,35720.85028479629,35405.22815468563,1.0111555930423908,0.8,4311.128201619924,4273.035954225843,1.0111555930423908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.000607735802750283,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722481195901452,3.9012892326186317,1.0398040036028737,0.6390413089889428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32417873715,129606.32592473153,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50534481466,75514.52019212132,-0.014847306651063263,0.0,8546.071908451686,8546.071908451686,0.883365828342903,3977.2980316800986,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.52346371589,1450.0,0.375,6.173730061729009,3.5
