time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3772.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193634651973866,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99343958574,25749.999350611703,25749.999350611703,66809.99279019744,75524.02382069544,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54204882577,55462.51166771584,38293.36709012214,25959.117059103108,64252.484149225245,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.957510556291778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510556291778,1.279658916539165,1.2799576410567968,3.092629219507068,6552.91021080177,15440.523657237492,6479.645872849194,0.0003109658538097438,22723.007499211253,2317.1019154564765,19368.09513184805,1974.9960620444344,0.8523561475090982,0.8523561475090982,35720.85084086197,35405.22815468563,1.0111556127181867,0.8,4311.1282687311605,4273.035954225843,1.0111556127181867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077358145760453,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722481870803484,3.901289205666311,1.039804042985053,0.6390413379850752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32670071068,129606.32844670503,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50455678723,75514.52019212132,-0.01563533408625517,0.0,8546.071908451686,8546.071908451686,0.8833658234662872,3977.298109073237,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523657237492,1450.0,0.375,6.173730061729009,3.5
3773.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.19363461704927,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.993496655385,25749.999350611703,25749.999350611703,66809.99284726709,75524.02377071987,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54201886838,55462.51174480367,38293.36697118301,25959.117059103108,64252.48403028611,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575105617923567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575105617923567,1.279658916539165,1.2799576410567968,3.0926292238055404,6552.910219909717,15440.523671060464,6479.645872849194,0.0003109658517514952,22723.00746005859,2317.1019114640158,19368.09513184805,1974.9960620444344,0.8523561489777424,0.8523561489777424,35720.85088058094,35405.22815468563,1.0111556141236007,0.8,4311.12827352482,4273.035954225843,1.0111556141236007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077358154207426,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722481919010765,3.9012892037411464,1.0398040457980655,0.6390413400562274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32688085166,129606.328626846,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50450926412,75514.52019212132,-0.015682857192587107,0.0,8546.071908451686,8546.071908451686,0.8833658231179575,3977.2981146013185,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523671060464,1450.0,0.375,6.173730061729009,3.5
3774.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193634547200077,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99355372503,25749.999350611703,25749.999350611703,66809.99290433673,75524.02372074426,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54198891096,55462.5118218915,38293.366852243846,25959.117059103108,64252.48391134695,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575105672929354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575105672929354,1.279658916539165,1.2799576410567968,3.092629228104013,6552.910229017664,15440.523684883436,6479.645872849194,0.0003109658496932465,22723.007420905917,2317.101907471554,19368.09513184805,1974.9960620444344,0.8523561504463869,0.852356150446387,35720.85092029993,35405.22815468563,1.0111556155290147,0.8,4311.128278318481,4273.035954225843,1.0111556155290147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077358162654399,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722481967218056,3.90128920181598,1.0398040486110782,0.6390413421273797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32706099263,129606.32880698694,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50433903662,75514.52019212132,-0.015853084696573205,0.0,8546.071908451686,8546.071908451686,0.8833658227696277,3977.2981201294,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523684883436,1450.0,0.375,6.173730061729009,3.5
3775.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193634547200077,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99361079467,25749.999350611703,25749.999350611703,66809.99296140637,75524.0236707687,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54195895359,55462.511898979326,38293.366733304734,25959.117059103108,64252.483792407846,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575105727935136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575105727935136,1.279658916539165,1.2799576410567968,3.0926292324024853,6552.910238125612,15440.523698706407,6479.645872849194,0.00031096584763499807,22723.00738175326,2317.1019034790947,19368.09513184805,1974.9960620444344,0.8523561519150309,0.8523561519150309,35720.8509600189,35405.22815468563,1.0111556169344287,0.8,4311.12828311214,4273.035954225843,1.0111556169344287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077358171101372,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722482015425332,3.901289199890816,1.0398040514240903,0.6390413441985315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32724113356,129606.32898712791,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50441421791,75514.52019212132,-0.01577790340525098,0.0,8546.071908451686,8546.071908451686,0.883365822421298,3977.2981256574813,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523698706407,1450.0,0.375,6.173730061729009,3.5
3776.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193634477350884,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99366786431,25749.999350611703,25749.999350611703,66809.99301847602,75524.02362079313,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54192899622,55462.51197606716,38293.366614365616,25959.117059103108,64252.48367346873,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575105782940923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575105782940923,1.279658916539165,1.2799576410567968,3.0926292367009576,6552.910247233558,15440.523712529379,6479.645872849194,0.0003109658455767494,22723.007342600602,2317.1018994866345,19368.09513184805,1974.9960620444344,0.852356153383675,0.852356153383675,35720.85099973788,35405.22815468563,1.0111556183398427,0.8,4311.1282879058,4273.035954225843,1.0111556183398427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077358179548346,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.072248206363261,3.9012891979656517,1.0398040542371025,0.6390413462696835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32742127455,129606.3291672689,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50424399039,75514.52019212132,-0.015948130923788995,0.0,8546.071908451686,8546.071908451686,0.8833658220729683,3977.298131185563,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523712529379,1450.0,0.375,6.173730061729009,3.5
3777.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193634442426287,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99372493394,25749.999350611703,25749.999350611703,66809.99307554564,75524.0235708175,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54189903876,55462.51205315497,38293.36649542643,25959.117059103108,64252.483554529535,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.957510583794669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510583794669,1.279658916539165,1.2799576410567968,3.092629240999429,6552.910256341504,15440.52372635235,6479.645872849194,0.0003109658435185008,22723.007303447932,2317.1018954941733,19368.09513184805,1974.9960620444344,0.8523561548523194,0.8523561548523194,35720.85103945685,35405.22815468563,1.0111556197452565,0.8,4311.128292699459,4273.035954225843,1.0111556197452565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077358187995316,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722482111839904,3.901289196040485,1.0398040570501157,0.6390413483408359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32760141548,129606.3293474098,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50419646726,75514.52019212132,-0.015995654059224762,0.0,8546.071908451686,8546.071908451686,0.8833658217246387,3977.2981367136426,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.52372635235,1450.0,0.375,6.173730061729009,3.5
3778.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.19363440750169,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.993782003585,25749.999350611703,25749.999350611703,66809.99313261529,75524.02352084195,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.5418690814,55462.5121302428,38293.36637648733,25959.117059103108,64252.48343559043,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.957510589295248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510589295248,1.279658916539165,1.2799576410567968,3.092629245297901,6552.91026544945,15440.523740175322,6479.645872849194,0.0003109658414602523,22723.007264295276,2317.1018915017135,19368.09513184805,1974.9960620444344,0.8523561563209634,0.8523561563209634,35720.85107917583,35405.22815468563,1.0111556211506705,0.8,4311.128297493119,4273.035954225843,1.0111556211506705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.000607735819644229,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.072248216004718,3.9012891941153214,1.0398040598631275,0.6390413504119877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32778155642,129606.32952755077,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50414894415,75514.52019212132,-0.0160431771655567,0.0,8546.071908451686,8546.071908451686,0.883365821376309,3977.2981422417242,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523740175322,1450.0,0.375,6.173730061729009,3.5
3779.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193634372577094,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99383907322,25749.999350611703,25749.999350611703,66809.99318968493,75524.02347086636,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54183912398,55462.51220733062,38293.36625754818,25959.117059103108,64252.48331665128,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575105947958256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575105947958256,1.279658916539165,1.2799576410567968,3.092629249596373,6552.910274557396,15440.523753998294,6479.645872849194,0.00031096583940200354,22723.007225142614,2317.1018875092527,19368.09513184805,1974.9960620444344,0.8523561577896076,0.8523561577896076,35720.851118894796,35405.22815468563,1.0111556225560843,0.8,4311.128302286777,4273.035954225843,1.0111556225560843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077358204889261,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722482208254465,3.901289192190156,1.0398040626761402,0.63904135248314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32796169737,129606.32970769172,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50410142101,75514.52019212132,-0.016090700300992467,0.0,8546.071908451686,8546.071908451686,0.8833658210279793,3977.2981477698045,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523753998294,1450.0,0.375,6.173730061729009,3.5
3780.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193634337652497,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99389614286,25749.999350611703,25749.999350611703,66809.99324675457,75524.02342089076,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54180916658,55462.512284418444,38293.36613860904,25959.117059103108,64252.48319771215,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.957510600296404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510600296404,1.279658916539165,1.2799576410567968,3.092629253894845,6552.910283665343,15440.523767821265,6479.645872849194,0.000310965837343755,22723.007185989947,2317.101883516792,19368.09513184805,1974.9960620444344,0.8523561592582519,0.8523561592582519,35720.85115861377,35405.22815468563,1.0111556239614983,0.8,4311.1283070804375,4273.035954225843,1.0111556239614983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077358213336235,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.072248225646175,3.9012891902649907,1.0398040654891527,0.639041354554292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32814183834,129606.32988783266,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50405389813,75514.52019212132,-0.016138223189045675,0.0,8546.071908451686,8546.071908451686,0.8833658206796497,3977.2981532978856,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523767821265,1450.0,0.375,6.173730061729009,3.5
3781.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.1936343027279,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.9939532125,25749.999350611703,25749.999350611703,66809.9933038242,75524.02337091521,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54177920919,55462.512361506255,38293.36601966993,25959.117059103108,64252.48307877303,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.957510605796981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510605796981,1.279658916539165,1.2799576410567968,3.0926292581933166,6552.910292773287,15440.523781644237,6479.645872849194,0.00031096583528550636,22723.007146837295,2317.1018795243326,19368.09513184805,1974.9960620444344,0.8523561607268958,0.8523561607268958,35720.85119833274,35405.22815468563,1.0111556253669118,0.8,4311.128311874096,4273.035954225843,1.0111556253669118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077358221783206,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722482304669025,3.9012891883398266,1.0398040683021648,0.6390413566254439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32832197925,129606.3300679736,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50400637499,75514.52019212132,-0.016185746324481443,0.0,8546.071908451686,8546.071908451686,0.88336582033132,3977.298158825966,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523781644237,1450.0,0.375,6.173730061729009,3.5
3782.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193634267803304,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.994010282135,25749.999350611703,25749.999350611703,66809.99336089383,75524.02332093962,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54174925179,55462.51243859408,38293.36590073079,25959.117059103108,64252.4829598339,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575106112975593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575106112975593,1.279658916539165,1.2799576410567968,3.092629262491789,6552.910301881235,15440.523795467208,6479.645872849194,0.0003109658332272578,22723.007107684633,2317.1018755318723,19368.09513184805,1974.9960620444344,0.85235616219554,0.85235616219554,35720.85123805171,35405.22815468563,1.0111556267723258,0.8,4311.128316667756,4273.035954225843,1.0111556267723258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077358230230179,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.072248235287631,3.9012891864146617,1.039804071115177,0.639041358696596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32850212023,129606.33024811458,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50395885187,75514.52019212132,-0.016233269445365295,0.0,8546.071908451686,8546.071908451686,0.8833658199829904,3977.298164354047,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523795467208,1450.0,0.375,6.173730061729009,3.5
3783.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.19363419795411,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99406735178,25749.999350611703,25749.999350611703,66809.99341796347,75524.02327096403,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.5417192944,55462.51251568191,38293.365781791654,25959.117059103108,64252.482840894765,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575106167981375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575106167981375,1.279658916539165,1.2799576410567968,3.092629266790261,6552.910310989181,15440.52380929018,6479.645872849194,0.0003109658311690091,22723.00706853197,2317.1018715394116,19368.09513184805,1974.9960620444344,0.8523561636641842,0.8523561636641842,35720.85127777069,35405.22815468563,1.0111556281777399,0.8,4311.128321461415,4273.035954225843,1.0111556281777399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077358238677151,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722482401083595,3.901289184489496,1.0398040739281895,0.6390413607677481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32868226116,129606.3304282555,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50378862435,75514.52019212132,-0.016403496963903308,0.0,8546.071908451686,8546.071908451686,0.8833658196346607,3977.298169882128,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.52380929018,1450.0,0.375,6.173730061729009,3.5
3784.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.19363419795411,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99412442141,25749.999350611703,25749.999350611703,66809.99347503312,75524.02322098849,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54168933703,55462.51259276973,38293.36566285255,25959.117059103108,64252.48272195566,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575106222987153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575106222987153,1.279658916539165,1.2799576410567968,3.092629271088733,6552.910320097128,15440.523823113152,6479.645872849194,0.0003109658291107606,22723.007029379318,2317.1018675469522,19368.09513184805,1974.9960620444344,0.8523561651328281,0.8523561651328281,35720.851317489665,35405.22815468563,1.0111556295831536,0.8,4311.128326255075,4273.035954225843,1.0111556295831536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077358247124124,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.072248244929087,3.9012891825643328,1.0398040767412016,0.6390413628388999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32886240212,129606.33060839647,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50386380563,75514.52019212132,-0.016328315687133,0.0,8546.071908451686,8546.071908451686,0.8833658192863311,3977.298175410209,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523823113152,1450.0,0.375,6.173730061729009,3.5
