time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3785.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193634128104918,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.994181491056,25749.999350611703,25749.999350611703,66809.99353210276,75524.02317101292,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54165937964,55462.512669857555,38293.36554391342,25959.117059103108,64252.48260301653,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.9575106277992935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575106277992935,1.279658916539165,1.2799576410567968,3.092629275387205,6552.910329205074,15440.523836936123,6479.645872849194,0.00031096582705251205,22723.00699022666,2317.101863554492,19368.09513184805,1974.9960620444344,0.8523561666014722,0.8523561666014722,35720.851357208645,35405.22815468563,1.0111556309885676,0.8,4311.128331048734,4273.035954225843,1.0111556309885676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077358255571096,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.0722482497498154,3.9012891806391683,1.039804079554214,0.639041364910052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32904254309,129606.33078853744,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50369357811,75514.52019212132,-0.016498543205671012,0.0,8546.071908451686,8546.071908451686,0.8833658189380014,3977.29818093829,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523836936123,1450.0,0.375,6.173730061729009,3.5
3786.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.19363409318032,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99423856068,25749.999350611703,25749.999350611703,66809.99358917237,75524.02312103729,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.5416294222,55462.51274694535,38293.36542497427,25959.117059103108,64252.48248407738,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.95751063329987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95751063329987,1.279658916539165,1.2799576410567968,3.0926292796856756,6552.910338313018,15440.523850759095,6479.645872849194,0.00031096582499426346,22723.006951073996,2317.1018595620317,19368.09513184805,1974.9960620444344,0.8523561680701164,0.8523561680701165,35720.85139692761,35405.22815468563,1.0111556323939812,0.8,4311.128335842393,4273.035954225843,1.0111556323939812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077358264018066,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.072248254570544,3.9012891787140016,1.0398040823672265,0.6390413669812041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32922268398,129606.33096867833,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50364605496,75514.52019212132,-0.016546066355658695,0.0,8546.071908451686,8546.071908451686,0.8833658185896718,3977.2981864663693,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523850759095,1450.0,0.375,6.173730061729009,3.5
3787.0,-29.99999934214488,4.864239452952919,34.92996576289592,25.193634058255725,6.207251582530863,-26.37927424967731,-39.88773435177279,2.5865264900632563,-5.135760294926854,-5.135760294857452,39.85993127100275,41059.99429563032,25749.999350611703,25749.999350611703,66809.99364624202,75524.02307106173,75514.52019212132,25749.999350611703,101264.51954273302,101264.51954273302,101264.51954273302,127223.63660183613,123966.10022230647,3257.536379529653,0.0,89926.54159946482,55462.51282403318,38293.36530603515,25959.117059103108,64252.48236513826,19799.280829229545,1450.0,0.0,0.8867349318253631,2.870301449819136,0.001494314320929203,1.0,1.0,-5.135760294926854,352783.1943619069,1548502.7302725813,4.389389163147128,1548502.7302725813,4.389389163147128,0.7627101023563709,0.09191366815025015,3.957510638800448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510638800448,1.279658916539165,1.2799576410567968,3.092629283984148,6552.910347420964,15440.523864582066,6479.645872849194,0.0003109658229360149,22723.00691192134,2317.101855569572,19368.09513184805,1974.9960620444344,0.8523561695387604,0.8523561695387605,35720.85143664658,35405.22815468563,1.011155633799395,0.8,4311.128340636052,4273.035954225843,1.011155633799395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623731915066,4.864239452952919,-2.4563005187917013,7.320539971744621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837243599554,0.0002334323814216647,198.92221162562396,0.0,0.0,0.0,0.025260196633620238,7.986340376550194e-05,0.000153565178394748,0.0006077358272465039,0.09191366815028129,0.09191366815028129,0.09191366815028129,0.09191365535400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0661534967,591.6370054549276,0.0,0.09191366815028129,0.09191366815025015,0.09191366815025015,0.375,0.375,0.5,7.250656603129172,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,-6.940581442904659e-11,25959.117059103108,19799.280829229545,0.7627101023563709,1.072248259391272,3.9012891767888376,1.0398040851802388,0.6390413690523561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261671872,261.2536261671872,-11.896373832812799,244.96036328237759,277.54688905199674,129606.32940282495,129606.33114881927,-0.0017459943554759703,0.0,nan,277.54688905199674,4.396889051996766,271.02958389807293,-2.1204161019270487,264.5122787441491,-8.637721255850863,257.99497359022524,-15.155026409774734,251.47766843630143,-21.67233156369855,244.96036328237759,-28.189636717622392,1.0,1.0,26022.012520719443,26022.012520719443,276.85040689412216,3.7004068941221817,276.85040689412216,276.85040689412216,75514.50359853184,75514.52019212132,-0.016593589476542547,0.0,8546.071908451686,8546.071908451686,0.8833658182413421,3977.2981919944505,276.85040689412216,3.7004068941221817,1.0,0.002,0.2211872078522663,0.004757161861850899,0.0003426264044416414,0.0016573735955604549,0.1713132022208207,0.1713132022208207,0.0,2.0964133207179714e-15,0.999999859761916,0.999999859761916,0.0,0.09191365526045343,1.2889796717955017e-08,0.0,0.0,0.0,1601723.4018854748,268.0142397050731,0.0,1.0,1279705.2434418006,2617.667326937777,,,,,,,,,,,,,,,,,,,2.0,15440.523864582066,1450.0,0.375,6.173730061729009,3.5
3788.0,-29.999999437200987,4.864239452612,34.92996575081974,25.193630181625508,6.2072513048623525,-26.379274362994675,-39.88773438669739,2.5865262306561148,-5.135760563275483,-5.135760563276158,39.85993117727671,41060.006458666634,25750.000040912004,25750.000040912004,66810.00649957864,75524.03166761303,75514.51802272546,25750.000040912004,101264.51806363746,101264.51806363746,101264.51806363746,127223.63499501397,123966.09880192314,3257.536193090823,0.0,89926.55449868958,55462.529289743514,38293.36134327341,25959.11693137652,64252.47827464993,19799.280723903517,1450.0,0.0,0.8867349307975405,2.8703014214184877,0.001494314320929203,1.0,1.0,-5.135760563275483,352783.19066777086,1548502.7262431786,4.389389197688451,1548502.7262431786,4.389389197688451,0.7627101020517508,0.09191366809754818,3.9575118410450663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575118410450663,1.2796589177430415,1.2799576422609544,3.0926302205786245,6552.912331952272,15440.523878405038,6479.6444568456545,0.00031096531527106887,22723.003268372417,2317.101484030981,19368.090899318715,1974.9956304465557,0.8523561199446148,0.8523561199446149,35720.860117901844,35405.22815468563,1.0111559409764388,0.8,4311.1293883715925,4273.035954225843,1.0111559409764388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623880929424,4.864239452612,-2.4563007153800407,7.320540167992041,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837342532949,0.00023343237911220135,198.92221170338982,0.0,0.0,0.0,0.025260196633620238,7.986340345016618e-05,0.00015356517871008374,0.0006077360131173581,0.09191366809763316,0.09191366809763316,0.09191366809763316,0.09191365433800948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0676986642,591.6370049430368,0.0,0.09191366809763316,0.09191366809754818,0.09191366809754818,0.375,0.375,0.5,7.250656190362416,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,25959.11693137652,19799.280723903517,0.7627101020517508,1.072248687979939,3.901289553733476,1.0398043514212236,0.6390415990361321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952623670276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261247588,261.2536261247588,-11.896373875241181,244.96036324920024,277.54688900031726,129606.36544819312,129606.37254182356,-0.007093630435878035,0.0,nan,277.54688900031726,4.396889000317287,271.02958385009384,-2.1204161499061343,264.5122786998704,-8.637721300129556,257.99497354964706,-15.15502645035292,251.47766839942364,-21.672331600576342,244.96036324920024,-28.189636750799735,1.0,1.0,26022.012520719443,26022.012520719443,276.8504063718563,3.7004063718563316,276.8504063718563,276.8504063718563,75514.50824542136,75514.51802272546,-0.009777304105227813,0.0,8546.071908451686,8546.071908451686,0.883365742107982,3977.2994002502915,276.8504063718563,3.7004063718563316,1.0,0.002,0.22118722171931582,0.004757161753694552,0.0003426264257317809,0.0016573735742784128,0.17131321286589044,0.17131321286589044,0.0,1.0193668825708713e-14,0.9999998491297472,0.9999998491297472,0.0,0.09191365423050983,1.3867038345910253e-08,0.0,0.0,0.0,1601723.4015761772,268.0142394367245,0.0,1.0,1279705.2443649746,2617.6673231619375,,,,,,,,,,,,,,,,,,,2.0,15440.523878405038,1450.0,0.375,6.173730061729009,3.5
3789.0,-29.999999611697454,4.864239451303483,34.929965738644455,25.193634756747656,6.207253006373413,-26.379274349890245,-39.88773438669739,2.5865277445669745,-5.135760609711781,-5.135760609676107,39.85993115026407,41059.99606603806,25750.00015702244,25750.00015702244,66809.9962230605,75524.02521564819,75514.5175689864,25750.00015702244,101264.51772600884,101264.51772600884,101264.51772600884,127223.63463131164,123966.09862611273,3257.5360051989182,0.0,89926.54539377746,55462.51624417038,38293.365721785645,25959.116905302795,64252.48262708844,19799.280701861207,1450.0,0.0,0.8867349306588029,2.870301416503844,0.001494314320929203,1.0,1.0,-5.135760609711781,352783.190028512,1548502.7250820596,4.38938920235091,1548502.7250820596,4.38938920235091,0.7627101019687119,0.09191366802938639,3.9575109070206125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575109070206125,1.2796589107171694,1.2799576352334423,3.092629507657375,6552.910821357693,15440.52369069678,6479.645451000102,0.000310965698199555,22723.006330632732,2317.10179629463,19368.093870912886,1974.9959334648313,0.8523561358517464,0.8523561358517464,35720.85337343028,35405.22815468563,1.0111557023304376,0.8,4311.128574385325,4273.035954225843,1.0111557023304376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586239059940565,4.864239451303483,-2.4563007496979217,7.320540201001405,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837524147026,0.00023343237487267186,198.92221184614624,0.0,0.0,0.0,0.025260196633620238,7.986340345016618e-05,0.00015356517871008374,0.000607735869683726,0.09191366802941976,0.09191366802941976,0.09191366802941976,0.09191365416625058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0695831845,591.6370043230885,0.0,0.09191366802941976,0.09191366802938639,0.09191366802938639,0.375,0.375,0.5,7.250655774473177,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,25959.116905302795,19799.280701861207,0.7627101019687119,1.0722482939826425,3.901289313581499,1.0398041210456486,0.6390413940009756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629344693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362622886405,261.25362622886405,-11.896373771135927,244.96036320738307,277.546889250345,129606.35382421441,129606.33641880822,0.01740540620578877,0.0,nan,277.546889250345,4.396889250344998,271.0295840417526,-2.1204159582473494,264.51227883316017,-8.63772116683981,257.99497362456776,-15.155026375432215,251.47766841597547,-21.672331584024505,244.96036320738307,-28.18963679261691,1.0,1.0,26022.012520719443,26022.012520719443,276.8504062723631,3.700406272363125,276.8504062723631,276.8504062723631,75514.51190311815,75514.5175689864,-0.005665868244250305,0.0,8546.071908451686,8546.071908451686,0.8833658012560284,3977.2984615557157,276.8504062723631,3.700406272363125,1.0,0.002,0.22118723565230927,0.004757161683673415,0.0003426264472815097,0.001657373552721191,0.17131322364075485,0.17131322364075485,0.0,2.7005307712268944e-15,0.9999998484121998,0.9999998484121998,0.0,0.09191365409639564,1.3932990744997282e-08,0.0,0.0,0.0,1601723.4015226534,268.0142393902882,0.0,1.0,1279705.244524728,2617.6673225085315,,,,,,,,,,,,,,,,,,,2.0,15440.52369069678,1450.0,0.375,6.173730061729009,3.5
3790.0,-29.999999681495645,4.864239446145976,34.929965724813954,25.193631613533967,6.207250534294915,-26.37927465991673,-39.887734421621985,2.5865255127155002,-5.135760794195733,-5.135760794204414,39.85993107814457,41060.001407092146,25750.00061890225,25750.00061890225,66810.0020259944,75524.03259732517,75514.5160132369,25750.00061890225,101264.51663213916,101264.51663213916,101264.51663213916,127223.63344680384,123966.09763817856,3257.5358086252886,0.0,89926.55372585046,55462.52253561539,38293.36798915008,25959.116814664678,64252.48480381476,19799.280626733635,1450.0,0.0,0.8867349299800602,2.8703013969789355,0.001494314320929203,1.0,1.0,-5.135760794195733,352783.1874888636,1548502.7219815522,4.389389225160947,1548502.7219815522,4.389389225160947,0.7627101017376962,0.09191366796278769,3.957511430741596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957511430741596,1.2796589210749143,1.279957645593605,3.092629891891258,6552.911635503184,15440.523332567363,6479.644698265882,0.00031096548274939516,22723.005428944314,2317.101704348,19368.09162093993,1974.995704031441,0.8523560706573201,0.8523560706573201,35720.8571551528,35405.22815468563,1.0111558361426927,0.8,4311.12903079917,4273.035954225843,1.0111558361426927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624005699537,4.864239446145976,-2.4563008861645432,7.320540332310519,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983759679224,0.0002334323731768698,198.92221190324847,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077359513569772,0.09191366796278924,0.09191366796278924,0.09191366796278924,0.09191365347066367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0713399737,591.637003742814,0.0,0.09191366796278924,0.09191366796278769,0.09191366796278769,0.375,0.375,0.5,7.250655339709399,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,25959.116814664678,19799.280626733635,0.7627101017376962,1.072248369971687,3.9012896293535024,1.0398041761340224,0.6390414554777554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495263976134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362608296126,261.25362608296126,-11.896373917038716,244.9603631386395,277.5468890272831,129606.34147720883,129606.36587071563,-0.02439350681333006,0.0,nan,277.5468890272831,4.396889027283123,271.02958384955434,-2.120416150445635,264.51227867182564,-8.637721328174337,257.9949734940969,-15.155026505903095,251.47766831636824,-21.67233168363174,244.9603631386395,-28.18963686136047,1.0,1.0,26022.012520719443,26022.012520719443,276.8504059057921,3.700405905792138,276.8504059057921,276.8504059057921,75514.50930579589,75514.5160132369,-0.0067074410180794075,0.0,8546.071908451686,8546.071908451686,0.8833657680908659,3977.298987895304,276.8504059057921,3.700405905792138,1.0,0.002,0.2211872502412923,0.004757161586816188,0.0003426264697494478,0.0016573735302506734,0.17131323487472389,0.17131323487472389,0.0,1.209969624493823e-16,0.9999998412751375,0.9999998412751375,0.0,0.09191365337380338,1.4588984307030715e-08,0.0,0.0,0.0,1601723.4013100173,268.01423920580424,0.0,1.0,1279705.2451593946,2617.6673199127054,,,,,,,,,,,,,,,,,,,2.0,15440.523332567363,1450.0,0.375,6.173730061729009,3.5
3791.0,-29.999999833258737,4.864239441178467,34.92996571145853,25.19363604895773,6.20725232660992,-26.379274617272245,-39.887734421621985,2.586527110622885,-5.1357607903808,-5.135760790317162,39.8599310641939,41059.99151935756,25750.00059610124,25750.00059610124,66809.9921154588,75524.02609176384,75514.51593270687,25750.00059610124,101264.5165288081,101264.5165288081,101264.5165288081,127223.63333966419,123966.0977262506,3257.53561341358,0.0,89926.5447459837,55462.51017357527,38293.37174712048,25959.116810856078,64252.488557976554,19799.28062282656,1450.0,0.0,0.886734930050083,2.870301397382676,0.001494314320929203,1.0,1.0,-5.1357607903808,352783.1875413787,1548502.7213818901,4.389389222807742,1548502.7213818901,4.389389222807742,0.7627101016990887,0.09191366788598192,3.9575105383635925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575105383635925,1.2796589136592247,1.2799576381761844,3.092629212457066,6552.910195863661,15440.523192745268,6479.64566417502,0.00031096584846237237,22723.008283679213,2317.101995449946,19368.09450810698,1974.9959984405461,0.8523560906333912,0.8523560906333912,35720.85071140481,35405.22815468563,1.0111556081374824,0.8,4311.128253107054,4273.035954225843,1.0111556081374824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624000777509,4.864239441178467,-2.456300884649889,7.320540325828356,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837754745676,0.00023343236948966545,198.92221202740663,0.0,0.0,0.0,0.025260196633620238,7.986340313483043e-05,0.0001535651790254195,0.0006077358143187894,0.0919136678860272,0.0919136678860272,0.0919136678860272,0.09191365349085051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.07336531545,591.637003077293,0.0,0.0919136678860272,0.09191366788598192,0.09191366788598192,0.375,0.375,0.5,7.250654907863855,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,25959.116810856078,19799.28062282656,0.7627101016990887,1.0722480065351028,3.901289378439577,1.0398039611364553,0.639041264250927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952643927976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536261127275,261.2536261127275,-11.896373887272489,244.96036307247496,277.54688915297993,129606.33389634221,129606.32891971119,0.004976631034215883,0.0,nan,277.54688915297993,4.396889152979952,271.0295839368791,-2.1204160631208993,264.5122787207778,-8.637721279222205,257.9949735046769,-15.155026495323057,251.477668288576,-21.672331711423965,244.96036307247496,-28.189636927525015,1.0,1.0,26022.012520719443,26022.012520719443,276.85040590025636,3.700405900256385,276.85040590025636,276.85040590025636,75514.5127117799,75514.51593270687,-0.003220926970243454,0.0,8546.071908451686,8546.071908451686,0.8833658246016077,3977.2980910554106,276.85040590025636,3.700405900256385,1.0,0.002,0.2211872646997513,0.004757161523205156,0.00034262649214879216,0.0016573735078557503,0.17131324607439607,0.17131324607439607,0.0,4.542373421845269e-15,0.9999998426952836,0.9999998426952836,0.0,0.09191365342752846,1.4458453456768425e-08,0.0,0.0,0.0,1601723.401314414,268.0142392096192,0.0,1.0,1279705.245146273,2617.667319966381,,,,,,,,,,,,,,,,,,,2.0,15440.523192745268,1450.0,0.375,6.173730061729009,3.5
3792.0,-29.999999883115926,4.864239433351268,34.92996569693533,25.19363280097025,6.207249979540046,-26.379274896849736,-39.88773449147118,2.586524993275325,-5.135760931351342,-5.135760931411828,39.85993100378148,41059.99741889308,25750.00093926497,25750.00093926497,66809.99835815805,75524.03347580312,75514.5147021686,25750.00093926497,101264.51564143357,101264.51564143357,101264.51564143357,127223.63238108199,123966.09696919662,3257.535411885378,0.0,89926.55329665163,55462.51723974733,38293.37339656034,25959.116739648416,64252.490136208755,19799.280563546014,1450.0,0.0,0.8867349295506369,2.8703013824630177,0.001494314320929203,1.0,1.0,-5.135760931351342,352783.1856007453,1548502.718784998,4.389389239592281,1548502.718784998,4.389389239592281,0.7627101015076436,0.09191366781307332,3.957511110018872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957511110018872,1.2796589234855715,1.279957648004825,3.0926296354338625,6552.911092100737,15440.522877680378,6479.644872936855,0.00031096561285130607,22723.007161999554,2317.1018810704527,19368.092143043155,1974.9957572711535,0.8523560286260466,0.8523560286260466,35720.85483925488,35405.22815468563,1.0111557541970915,0.8,4311.128751294826,4273.035954225843,1.0111557541970915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558624074855881,4.864239433351268,-2.4563009900360724,7.320540423387341,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837806636446,0.00023343236827834727,198.92221206819502,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077359046010266,0.09191366781298878,0.09191366781298878,0.09191366781298878,0.09191365296131913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0752313973,591.6370024617285,0.0,0.09191366781298878,0.09191366781307332,0.09191366781307332,0.375,0.375,0.5,7.250654462289852,6.048139766789973e-11,6.048139766789973e-11,6.048139766789973e-11,6.048139766789973e-11,6.048139766789973e-11,6.048139766789973e-11,25959.116739648416,19799.280563546014,0.7627101015076436,1.0722481144108669,3.901289686809264,1.0398040327546472,0.6390413403721794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952652987547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536259191792,261.2536259191792,-11.896374080820749,244.96036298839158,277.5468888499668,129606.32572669529,129606.35808609943,-0.03235940414016093,0.0,nan,277.5468888499668,4.396888849966842,271.02958367765194,-2.120416322348035,264.5122785053364,-8.637721494663595,257.9949733330218,-15.155026666978188,251.47766816070677,-21.672331839293207,244.96036298839158,-28.189637011608397,1.0,1.0,26022.012520719443,26022.012520719443,276.8504056151729,3.70040561517294,276.8504056151729,276.8504056151729,75514.51011520765,75514.5147021686,-0.004586960945744067,0.0,8546.071908451686,8546.071908451686,0.8833657884009578,3977.2986655689665,276.8504056151729,3.70040561517294,1.0,0.002,0.22118727964314283,0.004757161432279311,0.00034262651519659227,0.001657373484792529,0.17131325759829613,0.17131325759829613,0.0,-1.0878884598719551e-14,0.9999998374191142,0.9999998374191142,0.0,0.0919136528696678,1.4943405525963084e-08,0.0,0.0,0.0,1601723.4011519311,268.01423906864864,0.0,1.0,1279705.2456312457,2617.6673179828194,,,,,,,,,,,,,,,,,,,2.0,15440.522877680378,1450.0,0.375,6.173730061729009,3.5
3793.0,-30.000000026642486,4.864239429893317,34.92996568498945,25.193637271318607,6.207252650764019,-26.379274758901552,-39.88773445654658,2.5865273830232582,-5.135760731260177,-5.135760731253461,39.85993104911582,41059.98987204261,25750.00041495295,25750.00041495295,66809.99028699557,75524.0278699049,75514.5161205188,25750.00041495295,101264.51653547175,101264.51653547175,101264.51653547175,127223.6333613187,123966.09813929151,3257.5352220271852,0.0,89926.54639234894,55462.50839448747,38293.375553179416,25959.116825846962,64252.49237902638,19799.280633395763,1450.0,0.0,0.8867349304060761,2.870301403639735,0.001494314320929203,1.0,1.0,-5.135760731260177,352783.1883552482,1548502.7207337173,4.389389210844126,1548502.7207337173,4.389389210844126,0.7627101016657865,0.09191366772456981,3.957510445586731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510445586731,1.2796589123950486,1.2799576369117132,3.092629143011034,6552.910048715853,15440.522775480296,6479.645572575572,0.00031096587788627346,22723.009232390454,2317.1020921915697,19368.0942343101,1974.9959705210345,0.852356042997241,0.852356042997241,35720.85004147489,35405.22815468563,1.011155584432721,0.8,4311.12817225361,4273.035954225843,1.011155584432721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623961673228,4.864239429893317,-2.45630084443588,7.320540274329197,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837956017482,0.00023343236479125387,198.92221218561482,0.0,0.0,0.0,0.025260196633620238,7.98634028194944e-05,0.00015356517934075553,0.0006077358013194397,0.09191366772468719,0.09191366772468719,0.09191366772468719,0.09191365372811607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0774867974,591.6370017236536,0.0,0.09191366772468719,0.09191366772456981,0.09191366772456981,0.375,0.375,0.5,7.250654042422138,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,25959.116825846962,19799.280633395763,0.7627101016657865,1.0722478569438492,3.9012894377061915,1.039803870842589,0.6390412006094509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952655963793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536259906121,261.2536259906121,-11.896374009387898,244.96036291908902,277.5468890621351,129606.33619365441,129606.32425073897,0.011942915435012549,0.0,nan,277.5468890621351,4.396889062135131,271.029583833526,-2.1204161664740013,264.51227860491656,-8.637721395083418,257.9949733763076,-15.155026623692379,251.4776681476983,-21.67233185230168,244.96036291908902,-28.189637080910956,1.0,1.0,26022.012520719443,26022.012520719443,276.85040598129643,3.7004059812964556,276.85040598129643,276.85040598129643,75514.51545364245,75514.5161205188,-0.0006668763526249677,0.0,8546.071908451686,8546.071908451686,0.8833658304767964,3977.297997814665,276.85040598129643,3.7004059812964556,1.0,0.002,0.22118729366631557,0.004757161404690038,0.00034262653706091577,0.0016573734629526601,0.1713132685304579,0.1713132685304579,0.0,1.3575945922994492e-14,0.9999998474312385,0.9999998474312385,0.0,0.09191365370141535,1.4023154450889204e-08,0.0,0.0,0.0,1601723.401382556,268.0142392687398,0.0,1.0,1279705.2449428863,2617.667320798255,,,,,,,,,,,,,,,,,,,2.0,15440.522775480296,1450.0,0.375,6.173730061729009,3.5
3794.0,-30.000000065252937,4.864239424121603,34.929965672026405,25.193633953481935,6.207250018813423,-26.37927505684645,-39.88773449147118,2.586525010407884,-5.135760844849585,-5.135760844851764,39.85993099586907,41059.99516954535,25750.00069260642,25750.00069260642,66809.99586215177,75524.03487839259,75514.51505890989,25750.00069260642,101264.51575151632,101264.51575151632,101264.51575151632,127223.63251830253,123966.09749105395,3257.5350272485784,0.0,89926.55421896075,55462.51451011759,38293.37745427018,25959.116766786214,64252.49422105639,19799.280584012173,1450.0,0.0,0.886734930020217,2.8703013916179834,0.001494314320929203,1.0,1.0,-5.135760844849585,352783.186791552,1548502.7184446922,4.389389223811428,1548502.7184446922,4.389389223811428,0.7627101014987021,0.09191366765001997,3.957510953847695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510953847695,1.2796589234060614,1.2799576479252963,3.0926295135847677,6552.910833917127,15440.522473641438,6479.644867175712,0.0003109656709557682,22723.008291747,2317.1019962726314,19368.092125822714,1974.995755515157,0.8523559854905834,0.8523559854905834,35720.853711562675,35405.22815468563,1.0111557142948953,0.8,4311.128615194324,4273.035954225843,1.0111557142948953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586240216099725,4.864239424121603,-2.4563009291424818,7.320540353264085,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999837996202762,0.00023343236385318418,198.92221221720223,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077358806185716,0.09191366765000795,0.09191366765000795,0.09191366765000795,0.09191365330315607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0793142069,591.6370011211412,0.0,0.09191366765000795,0.09191366765001997,0.09191366765001997,0.375,0.375,0.5,7.25065361201156,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,25959.116766786214,19799.280584012173,0.7627101014987021,1.0722479420515743,3.9012897272597353,1.039803927802343,0.6390412647372287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266453168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362580627905,261.25362580627905,-11.89637419372093,244.960362831791,277.546888780767,129606.32217507233,129606.35299378714,-0.030818714792051137,0.0,nan,277.546888780767,4.3968887807670285,271.0295835909719,-2.120416409028053,264.51227840117633,-8.637721598823646,257.9949732113817,-15.155026788618272,251.47766802158634,-21.672331978413638,244.960362831791,-28.189637168208975,1.0,1.0,26022.012520719443,26022.012520719443,276.8504057434763,3.700405743476324,276.8504057434763,276.8504057434763,75514.51157914013,75514.51505890989,-0.0034797697589965537,0.0,8546.071908451686,8546.071908451686,0.8833657982906559,3977.2985086169338,276.8504057434763,3.700405743476324,1.0,0.002,0.2211873080972347,0.00475716132078843,0.00034262655933430566,0.0016573734406633376,0.17131327966715282,0.17131327966715282,0.0,-2.3566218421144924e-15,0.999999842994807,0.999999842994807,0.0,0.09191365321909685,1.4430923124850875e-08,0.0,0.0,0.0,1601723.4012516327,268.0142391551504,0.0,1.0,1279705.2453336578,2617.66731919997,,,,,,,,,,,,,,,,,,,2.0,15440.522473641438,1450.0,0.375,6.173730061729009,3.5
3795.0,-30.000000189466725,4.864239419752632,34.92996566007824,25.19363824920731,6.207251969464333,-26.379274973573445,-39.88773449147118,2.586526753571171,-5.135760783892238,-5.135760783849793,39.85993099923205,41059.98600948506,25750.000524276245,25750.000524276245,66809.9865337613,75524.02836679733,75514.51540390239,25750.000524276245,101264.51592817863,101264.51592817863,101264.51592817863,127223.6327173784,123966.0978804232,3257.534836955193,0.0,89926.54551039852,55462.50315308671,38293.38039701311,25959.11678919976,64252.49718621287,19799.280601595758,1450.0,0.0,0.8867349303187176,2.8703013980694223,0.001494314320929203,1.0,1.0,-5.135760783892238,352783.1876307048,1548502.7185891136,4.389389213779921,1548502.7185891136,4.389389213779921,0.7627101015175219,0.09191366757086696,3.9575101233797945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575101233797945,1.2796589153162574,1.2799576398336039,3.0926288841599074,6552.909500241377,15440.522391222477,6479.645784239997,0.0003109660106807423,22723.01085956526,2317.102258117223,19368.09486698923,1974.996035036351,0.8523560098038779,0.8523560098038779,35720.84771485952,35405.22815468563,1.0111555021078986,0.8,4311.127891455782,4273.035954225843,1.0111555021078986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586239852727255,4.864239419752632,-2.4563008856563924,7.320540305409025,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838125483218,0.00023343236083531106,198.92221231882215,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077357530876193,0.0919136675708847,0.0919136675708847,0.0919136675708847,0.09191365354068677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.08137064514,591.6370004462783,0.0,0.0919136675708847,0.09191366757086696,0.09191366757086696,0.375,0.375,0.5,7.250653191110041,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,25959.11678919976,19799.280601595758,0.7627101015175219,1.0722476204448053,3.90128946656646,1.0398037346336355,0.6390410926829408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266683655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362582150086,261.25362582150086,-11.896374178499116,244.96036275664346,277.54688888635815,129606.31908664074,129606.31654171001,0.0025449307383354908,0.0,nan,277.54688888635815,4.39688888635817,271.0295836604153,-2.120416339584665,264.512278434472,-8.637721565527954,257.99497320852976,-15.15502679147022,251.47766798258652,-21.672332017413453,244.96036275664346,-28.189637243356515,1.0,1.0,26022.012520719443,26022.012520719443,276.8504058448468,3.7004058448468413,276.8504058448468,276.8504058448468,75514.51496487805,75514.51540390239,-0.000439024341176264,0.0,8546.071908451686,8546.071908451686,0.8833658508808768,3977.2976739966934,276.8504058448468,3.7004058448468413,1.0,0.002,0.22118732217931125,0.004757161268758266,0.00034262658119116156,0.0016573734188110665,0.17131329059558079,0.17131329059558079,0.0,2.2282523048922087e-15,0.9999998467902151,0.9999998467902151,0.0,0.09191365348879373,1.4082073234123839e-08,0.0,0.0,0.0,1601723.4013218917,268.01423921610774,0.0,1.0,1279705.2451239524,2617.6673200576847,,,,,,,,,,,,,,,,,,,2.0,15440.522391222477,1450.0,0.375,6.173730061729009,3.5
3796.0,-30.000000215092314,4.864239413577353,34.92996564741947,25.193634896446042,6.2072497714997805,-26.37927521643258,-39.887734526395775,2.5865247728398786,-5.135760874151458,-5.135760874202946,39.859930954827966,41059.99257259037,25750.00074103427,25750.00074103427,66809.99331362464,75524.03575757335,75514.5145528811,25750.00074103427,101264.51529391536,101264.51529391536,101264.51529391536,127223.63203541437,123966.09739241662,3257.5346429977435,0.0,89926.5543241159,55462.51113913224,38293.38131664851,25959.116741499012,64252.498058147525,19799.28056161432,1450.0,0.0,0.8867349300197056,2.870301388516766,0.001494314320929203,1.0,1.0,-5.135760874151458,352783.18638816976,1548502.7166801528,4.389389223828611,1548502.7166801528,4.389389223828611,0.762710101378858,0.0919136674976037,3.957510751813724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510751813724,1.279658924508585,1.2799576490280773,3.092629353039122,6552.910493740168,15440.522126502094,6479.644947062169,0.0003109657511697131,22723.009478345102,2317.102117271964,19368.09236460868,1974.9957798645494,0.8523559514890121,0.8523559514890121,35720.85225270107,35405.22815468563,1.01115566267462,0.8,4311.128439125184,4273.035954225843,1.01115566267462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862403206404,4.864239413577353,-2.4563009534544213,7.320540367031775,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838152154097,0.00023343236021271637,198.92221233978657,0.0,0.0,0.0,0.025260196633620238,7.986340218882263e-05,0.00015356517997142728,0.000607735850841133,0.09191366749760516,0.09191366749760516,0.09191366749760516,0.09191365320379495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.08323329204,591.6369998326401,0.0,0.09191366749760516,0.0919136674976037,0.0919136674976037,0.375,0.375,0.5,7.250652762295589,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,25959.116741499012,19799.28056161432,0.762710101378858,1.0722477660842928,3.901289766793488,1.0398038260421039,0.6390411861563997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952674251551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536256318105,261.2536256318105,-11.89637436818947,244.96036267075146,277.54688859286944,129606.3147618074,129606.34647621457,-0.03171440717818416,0.0,nan,277.54688859286944,4.396888592869459,271.0295834084457,-2.1204165915542603,264.5122782240221,-8.637721775977866,257.9949730395991,-15.155026960400903,251.47766785517516,-21.67233214482482,244.96036267075146,-28.189637329248512,1.0,1.0,26022.012520719443,26022.012520719443,276.85040565491323,3.7004056549132542,276.85040565491323,276.85040565491323,75514.51244193895,75514.5145528811,-0.002110942150466144,0.0,8546.071908451686,8546.071908451686,0.8833658110846618,3977.2983055727923,276.85040565491323,3.7004056549132542,1.0,0.002,0.22118733655268638,0.004757161189196609,0.0003426266033919658,0.0016573733966080543,0.17131330169598288,0.17131330169598288,0.0,1.9949319973733282e-17,0.9999998436209053,0.9999998436209053,0.0,0.09191365312422758,1.4373376111394122e-08,0.0,0.0,0.0,1601723.401217859,268.0142391258485,0.0,1.0,1279705.2454344674,2617.667318787661,,,,,,,,,,,,,,,,,,,2.0,15440.522126502094,1450.0,0.375,6.173730061729009,3.5
3797.0,-30.000000337686437,4.864239412822899,34.92996563778644,25.193639227096014,6.207252606169267,-26.379275043300577,-39.88773449147118,2.586527311783663,-5.135760622324767,-5.135760622335579,39.8599310168321,41059.98568554781,25750.000090533078,25750.000090533078,66809.98577608088,75524.03019671737,75514.51635725347,25750.000090533078,101264.51644778655,101264.51644778655,101264.51644778655,127223.63329960144,123966.0988362335,3257.534463367928,0.0,89926.5477311342,55462.503219965525,38293.38279018741,25959.116851814888,64252.499642002294,19799.280651280842,1450.0,0.0,0.8867349310783142,2.870301415168947,0.001494314320929203,1.0,1.0,-5.135760622324767,352783.18985487946,1548502.7193463014,4.389389188252682,1548502.7193463014,4.389389188252682,0.7627101015917885,0.09191366741012541,3.9575101449742394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575101449742394,1.2796589127256628,1.2799576372424044,3.0926289072959103,6552.909549263791,15440.522068191425,6479.6455965311625,0.00031096599175570665,22723.01129672014,2317.1023026946145,19368.094305914965,1974.9959778226985,0.8523559687139959,0.8523559687139959,35720.84787079027,35405.22815468563,1.0111555076253431,0.8,4311.127910274972,4273.035954225843,1.0111555076253431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623891641071,4.864239412822899,-2.456300769276057,7.320540182098956,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838279748757,0.00023343235723419594,198.9222124400814,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077357564037741,0.09191366741029722,0.09191366741029722,0.09191366741029722,0.09191365416698816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.08546013944,591.6369991047732,0.0,0.09191366741029722,0.09191366741012541,0.09191366741012541,0.375,0.375,0.5,7.25065236503286,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,25959.116851814888,19799.280651280842,0.7627101015917885,1.0722475449745152,3.9012895109399706,1.0398036830991513,0.6390410632165758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495267578128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536257231617,261.2536257231617,-11.896374276838287,244.96036260507066,277.54688884125267,129606.32896758025,129606.31369456551,0.015273014727573935,0.0,nan,277.54688884125267,4.396888841252689,271.0295835940161,-2.1204164059838604,264.51227834677957,-8.63772165322041,257.9949730995439,-15.15502690045605,251.47766785230718,-21.6723321476928,244.96036260507066,-28.18963739492932,1.0,1.0,26022.012520719443,26022.012520719443,276.8504061179153,3.7004061179153496,276.8504061179153,276.8504061179153,75514.51773635023,75514.51635725347,0.001379096764139831,0.0,8546.071908451686,8546.071908451686,0.8833658495133867,3977.2976956991106,276.8504061179153,3.7004061179153496,1.0,0.002,0.2211873498100084,0.004757161173958399,0.000342626624106666,0.001657373375909587,0.171313312053333,0.171313312053333,0.0,1.62530579272957e-14,0.9999998557635597,0.9999998557635597,0.0,0.09191365415282521,1.3257300206474634e-08,0.0,0.0,0.0,1601723.4015081162,268.0142393776752,0.0,1.0,1279705.2445681202,2617.66732233106,,,,,,,,,,,,,,,,,,,2.0,15440.522068191425,1450.0,0.375,6.173730061729009,3.5
3798.0,-30.00000035753756,4.864239410470664,34.92996562740807,25.19363583941015,6.207250060048383,-26.3792753157791,-39.887734526395775,2.5865250182892603,-5.135760699162859,-5.135760699148293,39.85993097605616,41059.99141769482,25750.00028226881,25750.00028226881,66809.99169996363,75524.03718137299,75514.51556682207,25750.00028226881,101264.51584909088,101264.51584909088,101264.51584909088,127223.63265918904,123966.09837851192,3257.534280677123,0.0,89926.55569221466,55462.50992853365,38293.3841818678,25959.116810098163,64252.500991965964,19799.280616182146,1450.0,0.0,0.8867349308346594,2.8703014070367776,0.001494314320929203,1.0,1.0,-5.135760699162859,352783.188797109,1548502.7175920443,4.389389196441024,1548502.7175920443,4.389389196441024,0.7627101014654002,0.09191366733858676,3.957510689400119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510689400119,1.279658923369485,1.2799576478887114,3.0926293070184285,6552.910396227841,15440.521803756488,6479.644864525471,0.0003109657697556118,22723.010182404778,2317.1021890660704,19368.092117900967,1974.9957547073636,0.8523559142220672,0.8523559142220672,35720.85180202037,35405.22815468563,1.01115564672776,0.8,4311.128384732798,4273.035954225843,1.01115564672776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623933030852,4.864239410470664,-2.456300826137385,7.320540236608049,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838300409594,0.00023343235675189736,198.9222124563217,0.0,0.0,0.0,0.025260196633620238,7.986340218882263e-05,0.00015356517997142728,0.0006077358412565765,0.09191366733852792,0.09191366733852792,0.09191366733852792,0.09191365388132157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0872187898,591.6369985254515,0.0,0.09191366733852792,0.09191366733858676,0.09191366733858676,0.375,0.375,0.5,7.25065196131256,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,25959.116810098163,19799.280616182146,0.7627101014654002,1.0722476556965428,3.9012897936591564,1.0398037534494953,0.6390411390029612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683099593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536255646332,261.2536255646332,-11.896374435366795,244.96036252475636,277.54688860451,129606.31686556178,129606.3433699807,-0.02650441893716966,0.0,nan,277.54688860451,4.396888604510025,271.0295833885591,-2.1204166114408736,264.51227817260826,-8.637721827391715,257.9949729566581,-15.155027043341875,251.4776677407072,-21.672332259292773,244.96036252475636,-28.189637475243615,1.0,1.0,26022.012520719443,26022.012520719443,276.850405948612,3.7004059486120013,276.850405948612,276.850405948612,75514.51387001149,75514.51556682207,-0.0016968105774139985,0.0,8546.071908451686,8546.071908451686,0.8833658150370667,3977.2982428471196,276.850405948612,3.7004059486120013,1.0,0.002,0.22118736334088202,0.0047571611004264625,0.00034262664501192853,0.0016573733549870861,0.17131332250596426,0.17131332250596426,0.0,-9.853229343548264e-16,0.999999852787131,0.999999852787131,0.0,0.09191365380771209,1.3530874669785347e-08,0.0,0.0,0.0,1601723.4014195513,268.0142393008371,0.0,1.0,1279705.2448324617,2617.66732124989,,,,,,,,,,,,,,,,,,,2.0,15440.521803756488,1450.0,0.375,6.173730061729009,3.5
