time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3799.0,-30.000000465011702,4.864239410080215,34.92996561824033,25.19364006528633,6.207252094076822,-26.37927520910264,-39.88773449147118,2.5865268381679365,-5.13576060810874,-5.135760608115339,39.859930990237494,41059.982661552895,25750.000046853547,25750.000046853547,66809.98270840645,75524.03065701733,75514.51613413301,25750.000046853547,101264.51618098655,101264.51618098655,101264.51618098655,127223.6330279449,123966.09892397905,3257.5341039658456,0.0,89926.54712061535,55462.49912515159,38293.38666162639,25959.116846958354,64252.50350858475,19799.280645693285,1450.0,0.0,0.8867349312472614,2.8703014166735317,0.001494314320929203,1.0,1.0,-5.13576060810874,352783.1900505833,1548502.7182023276,4.389389182574991,1548502.7182023276,4.389389182574991,0.7627101015192348,0.09191366726378486,3.9575098927913452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575098927913452,1.2796589149236546,1.2799576394409093,3.092628704913491,6552.909120439729,15440.521754574016,6479.645755792837,0.0003109660953205319,22723.01259042149,2317.1024346154386,19368.094781958767,1974.996026365657,0.8523559411362147,0.8523559411362147,35720.8460498096,35405.22815468563,1.0111554431918703,0.8,4311.127690501897,4273.035954225843,1.0111554431918703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623882212019,4.864239410080215,-2.4563007596009645,7.320540169681179,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838412267613,0.00023343235414072705,198.92221254424683,0.0,0.0,0.0,0.025260196633620238,7.986340250415836e-05,0.00015356517965609158,0.0006077357176772627,0.09191366726379031,0.09191366726379031,0.09191366726379031,0.09191365423268047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0891825711,591.6369978815462,0.0,0.09191366726379031,0.09191366726378486,0.09191366726378486,0.375,0.375,0.5,7.250651570374505,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,25959.116846958354,19799.280645693285,0.7627101015192348,1.0722473576017995,3.9012895277189377,1.039803572781876,0.6390409776961747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952684284614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536256100693,261.2536256100693,-11.896374389930656,244.960362458972,277.54688876116666,129606.31549317171,129606.30789666627,0.007596505440946574,0.0,nan,277.54688876116666,4.396888761166679,271.02958350072777,-2.12041649927221,264.5122782402884,-8.637721759711553,257.9949729798501,-15.155027020149873,251.47766771941113,-21.672332280588847,244.960362458972,-28.189637541027963,1.0,1.0,26022.012520719443,26022.012520719443,276.8504061060276,3.7004061060276285,276.8504061060276,276.8504061060276,75514.51727621218,75514.51613413301,0.0011420791706768796,0.0,8546.071908451686,8546.071908451686,0.8833658654831236,3977.297442255302,276.8504061060276,3.7004061060276285,1.0,0.002,0.221187376414492,0.004757161058080797,0.00034262666532798943,0.00165737333466958,0.1713133326639947,0.1713133326639947,0.0,-2.430781270712501e-15,0.9999998577620303,0.9999998577620303,0.0,0.09191365419017143,1.3073613422570891e-08,0.0,0.0,0.0,1601723.401524501,268.01423939189124,0.0,1.0,1279705.2445192137,2617.667322531094,,,,,,,,,,,,,,,,,,,2.0,15440.521754574016,1450.0,0.375,6.173730061729009,3.5
3800.0,-30.000000475718977,4.8642394083478795,34.92996560851105,25.19363664267587,6.207249972628163,-26.379275430883748,-39.88773456132037,2.58652492779414,-5.13576067238688,-5.135760672382522,39.8599309556961,41059.98958892955,25750.00020788078,25750.00020788078,66809.98979681033,75524.03803997664,75514.51547628772,25750.00020788078,101264.5156841685,101264.5156841685,101264.5156841685,127223.63249607218,123966.09857121002,3257.5339248621626,0.0,89926.55606238391,55462.50761134156,38293.38716782483,25959.11681190368,64252.50397972851,19799.280616180633,1450.0,0.0,0.8867349310449801,2.8703014098706103,0.001494314320929203,1.0,1.0,-5.13576067238688,352783.1891657125,1548502.71671648,4.389389189372919,1548502.71671648,4.389389189372919,0.7627101014122937,0.09191366719592924,3.957510551827664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510551827664,1.2796589237894618,1.2799576483087862,3.092629198496318,6552.910166282511,15440.521519202304,6479.644894956058,0.00031096582299158543,22723.0110658464,2317.102279152045,19368.092208860027,1974.9957639826066,0.8523558850865082,0.8523558850865082,35720.85080862717,35405.22815468563,1.0111556115775924,0.8,4311.128264840761,4273.035954225843,1.0111556115775924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623916972789,4.8642394083478795,-2.4563008071121866,7.320540215460066,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838423411576,0.00023343235388058672,198.92221255300655,0.0,0.0,0.0,0.025260196633620238,7.986340187348659e-05,0.00015356518028676334,0.0006077358213781835,0.09191366719588993,0.09191366719588993,0.09191366719588993,0.091913653993868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0909344093,591.6369973047741,0.0,0.09191366719588993,0.09191366719592924,0.09191366719592924,0.375,0.375,0.5,7.2506511743106605,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,25959.11681190368,19799.280616180633,0.7627101014122937,1.072247524330501,3.901289823597454,1.0398036754783704,0.6390410808251747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952690700333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536254534122,261.2536254534122,-11.896374546587765,244.96036238401334,277.54688852281106,129606.31262666774,129606.33881825166,-0.026191583930527305,0.0,nan,277.54688852281106,4.396888522811082,271.02958329505157,-2.1204167049484113,264.5122780672917,-8.637721932708303,257.99497283953264,-15.155027160467341,251.47766761177303,-21.67233238822695,244.96036238401334,-28.18963761598664,1.0,1.0,26022.012520719443,26022.012520719443,276.8504059647841,3.7004059647841245,276.8504059647841,276.8504059647841,75514.5147550679,75514.51547628772,-0.0007212198252091184,0.0,8546.071908451686,8546.071908451686,0.8833658237489818,3977.2981045868023,276.8504059647841,3.7004059647841245,1.0,0.002,0.22118738968676904,0.004757160987930225,0.0003426266858415885,0.0016573733141575905,0.17131334292079425,0.17131334292079425,0.0,-8.20957885006024e-16,0.9999998556006077,0.9999998556006077,0.0,0.09191365392365154,1.327227769011988e-08,0.0,0.0,0.0,1601723.4014504144,268.0142393276131,0.0,1.0,1279705.2447403437,2617.667321626648,,,,,,,,,,,,,,,,,,,2.0,15440.521519202304,1450.0,0.375,6.173730061729009,3.5
3801.0,-30.00000057519526,4.8642394088965215,34.92996560012931,25.19364079870286,6.207252059862623,-26.3792753116899,-39.887734526395775,2.586526796356786,-5.135760565543592,-5.135760565535518,39.859930975127234,41059.98106197828,25749.9999341625,25749.9999341625,66809.98099614077,75524.03152218982,75514.51616320499,25749.9999341625,101264.51609736748,101264.51609736748,101264.51609736748,127223.63295355042,123966.0992011285,3257.533752421917,0.0,89926.54758719436,55462.4971269809,38293.389400237174,25959.116856182936,64252.50625642011,19799.280651796395,1450.0,0.0,0.8867349315190053,2.8703014211783873,0.001494314320929203,1.0,1.0,-5.135760565543592,352783.19063654036,1548502.717552597,4.389389173442685,1548502.717552597,4.389389173442685,0.7627101014833102,0.0919136671219707,3.957509774962621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509774962621,1.2796589151176947,1.2799576396349948,3.092628612366316,6552.90892434337,15440.521486730588,6479.645769852566,0.0003109661402228315,22723.013384861122,2317.102515625736,19368.09482398424,1974.9960306510625,0.8523559131857024,0.8523559131857024,35720.84519898333,35405.22815468563,1.0111554130862839,0.8,4311.12758781618,4273.035954225843,1.0111554130862839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623857885528,4.8642394088965215,-2.4563007287474017,7.320540137643923,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838526945408,0.00023343235146373306,198.92221263438853,0.0,0.0,0.0,0.025260196633620238,7.986340218882263e-05,0.00015356517997142728,0.0006077357008308176,0.09191366712201407,0.09191366712201407,0.09191366712201407,0.09191365440510366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0928779755,591.6369966677665,0.0,0.09191366712201407,0.0919136671219707,0.0919136671219707,0.375,0.375,0.5,7.250650792806867,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,25959.116856182936,19799.280651796395,0.7627101014833102,1.0722472391468165,3.9012895553197877,1.0398035016644214,0.6390409254716903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952691339513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536255059434,261.2536255059434,-11.896374494056602,244.96036232447588,277.5468886874109,129606.31249938256,129606.30371667647,0.008782706068605553,0.0,nan,277.5468886874109,4.396888687410922,271.02958341482383,-2.1204165851761445,264.5122781422366,-8.637721857763381,257.99497286965,-15.155027130349993,251.47766759706303,-21.672332402936945,244.96036232447588,-28.189637675524096,1.0,1.0,26022.012520719443,26022.012520719443,276.8504061520092,3.7004061520092364,276.8504061520092,276.8504061520092,75514.51808098087,75514.51616320499,0.0019177758804289624,0.0,8546.071908451686,8546.071908451686,0.8833658729447467,3977.2973238374343,276.8504061520092,3.7004061520092364,1.0,0.002,0.2211874024417395,0.0047571609497486286,0.00034262670567526747,0.0016573732943259434,0.17131335283763374,0.17131335283763374,0.0,1.2108369862318114e-15,0.9999998612288137,0.9999998612288137,0.0,0.09191365436700208,1.2754968625526971e-08,0.0,0.0,0.0,1601723.4015735614,268.0142394344564,0.0,1.0,1279705.2443727811,2617.6673231300088,,,,,,,,,,,,,,,,,,,2.0,15440.521486730588,1450.0,0.375,6.173730061729009,3.5
3802.0,-30.000000578826363,4.864239408373809,34.9299655912939,25.1936373411678,6.207249978490756,-26.37927552309479,-39.88773456132037,2.5865249227584575,-5.135760615981042,-5.135760615985827,39.85993094527129,41059.98817369034,25750.00006272606,25750.00006272606,66809.9882364164,75524.03890387189,75514.51560832682,25750.00006272606,101264.51567105288,101264.51567105288,101264.51567105288,127223.63249872538,123966.0989204459,3257.5335782794746,0.0,89926.55659777494,55462.50586759043,38293.38970020501,25959.116827672493,64252.5065278775,19799.280627672015,1450.0,0.0,0.8867349313701903,2.870301415840305,0.001494314320929203,1.0,1.0,-5.135760615981042,352783.1899422046,1548502.716269198,4.389389178443804,1548502.716269198,4.389389178443804,0.7627101013916593,0.09191366705538306,3.957510449649617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510449649617,1.2796589238128313,1.279957648332161,3.0926291185919634,6552.909996974772,15440.521265832125,6479.644896649383,0.00031096586132314336,22723.01178781137,2317.1023527719835,19368.09221392149,1974.995764498732,0.852355858227849,0.852355858227849,35720.85007081247,35405.22815468563,1.0111555854708,0.8,4311.128175794344,4273.035954225843,1.0111555854708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623885638401,4.864239408373809,-2.4563007658198117,7.320540174193621,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838530724648,0.00023343235137551194,198.9222126373592,0.0,0.0,0.0,0.025260196633620238,7.986340187348659e-05,0.00015356518028676334,0.0006077358056871933,0.09191366705536354,0.09191366705536354,0.09191366705536354,0.09191365421874072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09459946764,591.6369961011901,0.0,0.09191366705536354,0.09191366705538306,0.09191366705538306,0.375,0.375,0.5,7.250650407702012,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,25959.116827672493,19799.280627672015,0.7627101013916593,1.0722474164639053,3.9012898489150265,1.0398036099561232,0.6390410334556439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952697277792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536253593776,261.2536253593776,-11.896374640622355,244.96036225621478,277.5468884625405,129606.31051406717,129606.33501843181,-0.024504364681703805,0.0,nan,277.5468884625405,4.396888462540517,271.0295832212753,-2.120416778724689,264.5122779800102,-8.63772201998978,257.9949727387451,-15.155027261254872,251.47766749747996,-21.67233250252002,244.96036225621478,-28.189637743785198,1.0,1.0,26022.012520719443,26022.012520719443,276.85040603663106,3.7004060366310796,276.85040603663106,276.85040603663106,75514.51556016917,75514.51560832682,-4.815765714738518e-05,0.0,8546.071908451686,8546.071908451686,0.88336583021951,3977.298001897865,276.85040603663106,3.7004060366310796,1.0,0.002,0.22118741534469144,0.004757160883623605,0.00034262672562658894,0.0016573732743706065,0.17131336281329446,0.17131336281329446,0.0,-2.804614179785503e-15,0.9999998596187402,0.9999998596187402,0.0,0.09191365415242668,1.2902956377642346e-08,0.0,0.0,0.0,1601723.401515428,268.01423938401894,0.0,1.0,1279705.2445462977,2617.6673224203114,,,,,,,,,,,,,,,,,,,2.0,15440.521265832125,1450.0,0.375,6.173730061729009,3.5
3803.0,-30.000000672163644,4.864239410404865,34.929965583916214,25.19364149719479,6.20725211149427,-26.379275393798274,-39.88773456132037,2.5865268331284397,-5.13576049498829,-5.135760494943787,39.8599309696698,41059.97983417542,25749.999756272777,25749.999756272777,66809.9795904482,75524.03239742732,75514.51640217817,25749.999756272777,101264.51615845095,101264.51615845095,101264.51615845095,127223.63303713744,123966.09962562087,3257.533411516558,0.0,89926.54820898184,55462.49564572826,38293.39173694842,25959.116878686484,64252.5086156349,19799.280668843403,1450.0,0.0,0.886734931898391,2.8703014286456274,0.001494314320929203,1.0,1.0,-5.13576049498829,352783.1916078212,1548502.7173180273,4.38938916069293,1548502.7173180273,4.38938916069293,0.7627101014788156,0.09191366698306454,3.957509689077706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509689077706,1.2796589149470419,1.2799576394643022,3.0926285456632683,6552.908783007617,15440.521246047609,6479.645757487443,0.00031096617164549066,22723.01403510629,2317.10258193229,19368.094787024056,1974.9960268821726,0.8523558871680053,0.8523558871680051,35720.84457881925,35405.22815468563,1.011155391142435,0.8,4311.127512968945,4273.035954225843,1.011155391142435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623819484671,4.864239410404865,-2.4563006766662867,7.3205400870711514,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838627869121,0.0002334323491078091,198.92221271371886,0.0,0.0,0.0,0.025260196633620238,7.986340187348659e-05,0.00015356518028676334,0.0006077356888898307,0.09191366698312893,0.09191366698312893,0.09191366698312893,0.09191365468354674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0965064329,591.6369954764433,0.0,0.09191366698312893,0.09191366698306454,0.09191366698306454,0.375,0.375,0.5,7.250650038730113,-4.4508396968012676e-11,-4.4508396968012676e-11,-4.4508396968012676e-11,-4.4508396968012676e-11,-4.4508396968012676e-11,-4.4508396968012676e-11,25959.116878686484,19799.280668843403,0.7627101014788156,1.0722471416538846,3.90128957880113,1.0398034416074298,0.6390408828984474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952697494556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536254248844,261.2536254248844,-11.896374575115601,244.96036220363374,277.5468886461351,129606.31130332741,129606.3003512099,0.010952117516619661,0.0,nan,277.5468886461351,4.396888646135096,271.02958335763486,-2.1204166423651145,264.5122780691346,-8.637721930865382,257.99497278063404,-15.155027219365934,251.47766749213395,-21.67233250786603,244.96036220363374,-28.18963779636624,1.0,1.0,26022.012520719443,26022.012520719443,276.8504062505639,3.7004062505639013,276.8504062505639,276.8504062505639,75514.51901493933,75514.51640217817,0.0026127611636184156,0.0,8546.071908451686,8546.071908451686,0.8833658783834958,3977.2972375230943,276.8504062505639,3.7004062505639013,1.0,0.002,0.2211874276775795,0.004757160849794655,0.00034262674481648747,0.0016573732551906884,0.17131337240824374,0.17131337240824374,0.0,7.175683658378063e-15,0.9999998658210636,0.9999998658210636,0.0,0.09191365465018646,1.2332878076982653e-08,0.0,0.0,0.0,1601723.401654884,268.0142395050117,0.0,1.0,1279705.2441300512,2617.6673241227745,,,,,,,,,,,,,,,,,,,2.0,15440.521246047609,1450.0,0.375,6.173730061729009,3.5
3804.0,-30.00000067037339,4.8642394115811936,34.92996557616377,25.193638004735135,6.2072500621694395,-26.379275597118617,-39.88773456132037,2.5865249889145443,-5.135760533605492,-5.135760533599824,39.85993094409895,41059.987089418784,25749.999858841118,25749.999858841118,66809.9869482599,75524.03978057594,75514.51593503816,25749.999858841118,101264.51579387928,101264.51579387928,101264.51579387928,127223.63264973908,123966.09940611155,3257.533243627538,0.0,89926.5572760944,55462.504584936774,38293.39187906403,25959.1168558598,64252.50873492383,19799.280649413693,1450.0,0.0,0.886734931794286,2.870301424558588,0.001494314320929203,1.0,1.0,-5.135760533605492,352783.1910762109,1548502.7162188247,4.389389164191515,1548502.7162188247,4.389389164191515,0.7627101014010176,0.09191366691848969,3.957510375985194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510375985194,1.2796589235058093,1.2799576480250676,3.0926290617682923,6552.909876572232,15440.52103599811,6479.644874403231,0.0003109658876021765,22723.01238217419,2317.102413380124,19368.092147426254,1974.995757718105,0.8523558330065509,0.8523558330065509,35720.84953889104,35405.22815468563,1.011155566649323,0.8,4311.128111597062,4273.035954225843,1.011155566649323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623841625984,4.8642394115811936,-2.4563007046494016,7.320540116230595,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838626005836,0.0002334323491513049,198.92221271225424,0.0,0.0,0.0,0.025260196633620238,7.986340187348659e-05,0.00015356518028676334,0.0006077357943749029,0.09191366691849567,0.09191366691849567,0.09191366691849567,0.09191365454187941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.09818183,591.6369949252128,0.0,0.09191366691849567,0.09191366691848969,0.09191366691848969,0.375,0.375,0.5,7.250649667431486,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,25959.1168558598,19799.280649413693,0.7627101014010176,1.072247327139159,3.901289870597284,1.0398035541909663,0.6390409946296933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952703066366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362529234144,261.25362529234144,-11.896374707658538,244.96036214229196,277.546888442391,129606.3099010565,129606.3320609676,-0.022159911085427787,0.0,nan,277.546888442391,4.396888442391003,271.0295831823712,-2.1204168176287794,264.5122779223515,-8.637722077648505,257.99497266233146,-15.155027337668514,251.4776674023117,-21.672332597688268,244.96036214229196,-28.18963785770802,1.0,1.0,26022.012520719443,26022.012520719443,276.8504061572465,3.700406157246505,276.8504061572465,276.8504061572465,75514.51646094391,75514.51593503816,0.0005259057506918907,0.0,8546.071908451686,8546.071908451686,0.8833658348843841,3977.29792786512,276.8504061572465,3.700406157246505,1.0,0.002,0.22118744011621944,0.004757160787774027,0.0003426267640569602,0.001657373235942925,0.1713133820284801,0.1713133820284801,0.0,-1.1492543028346347e-16,0.9999998646703955,0.9999998646703955,0.0,0.09191365447984949,1.2438640194297562e-08,0.0,0.0,0.0,1601723.401610374,268.0142394663945,0.0,1.0,1279705.2442629037,2617.6673235794087,,,,,,,,,,,,,,,,,,,2.0,15440.52103599811,1450.0,0.375,6.173730061729009,3.5
3805.0,-30.000000758879594,4.864239415472024,34.92996556992061,25.193642125837528,6.2072522200701,-26.379275460984417,-39.88773456132037,2.586526922175093,-5.135760403279278,-5.135760403207473,39.85993097215165,41059.978867959966,25749.9995330997,25749.9995330997,66809.97840105966,75524.03327191528,75514.5167986331,25749.9995330997,101264.51633173281,101264.51633173281,101264.51633173281,127223.63324318679,123966.10015961766,3257.5330835691343,0.0,89926.54892916752,55462.494525213,38293.39378217169,25959.11691145398,64252.51069362567,19799.2806943823,1450.0,0.0,0.8867349323568607,2.870301438351664,0.001494314320929203,1.0,1.0,-5.135760403279278,352783.19287030766,1548502.7174240726,4.3893891452854525,1548502.7174240726,4.3893891452854525,0.7627101014998794,0.09191366684863708,3.957509625332965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509625332965,1.2796589145337876,1.2799576390509513,3.092628496848152,6552.908679574243,15440.521025670057,6479.645727543935,0.0003109661937680028,22723.0145830919,2317.102637811271,19368.094697520908,1974.9960177553914,0.852355862673812,0.8523558626738121,35720.844118526555,35405.22815468563,1.0111553748554656,0.8,4311.127457416494,4273.035954225843,1.0111553748554656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623771308549,4.864239415472024,-2.4563006081526244,7.320540023624648,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838718122193,0.00023343234700097645,198.9222127846616,0.0,0.0,0.0,0.025260196633620238,7.986340187348659e-05,0.00015356518028676334,0.000607735679100858,0.09191366684872457,0.09191366684872457,0.09191366684872457,0.09191365504187857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10003485007,591.6369943183566,0.0,0.09191366684872457,0.09191366684863708,0.09191366684863708,0.375,0.375,0.5,7.250649313253445,-7.179323802120052e-11,-7.179323802120052e-11,-7.179323802120052e-11,-7.179323802120052e-11,-7.179323802120052e-11,-7.179323802120052e-11,25959.11691145398,19799.2806943823,0.7627101014998794,1.0722470591540079,3.9012895989666614,1.039803389467981,0.6390408471934377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952702959496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362537202403,261.25362537202403,-11.896374627975945,244.9603620964331,277.546888647615,129606.31109979433,129606.2977776513,0.01332214302996565,0.0,nan,277.546888647615,4.396888647615015,271.02958333737865,-2.1204166626213237,264.5122780271422,-8.637721972857776,257.99497271690586,-15.155027283094114,251.4776674066695,-21.67233259333048,244.9603620964331,-28.189637903566876,1.0,1.0,26022.012520719443,26022.012520719443,276.8504063886905,3.70040638869051,276.8504063886905,276.8504063886905,75514.5198670663,75514.5167986331,0.003068433186854236,0.0,8546.071908451686,8546.071908451686,0.8833658824201959,3977.29717345963,276.8504063886905,3.70040638869051,1.0,0.002,0.22118745195214248,0.004757160757781616,0.00034262678248366457,0.0016573732175292873,0.17131339124183229,0.17131339124183229,0.0,1.2951879152511836e-14,0.9999998712280216,0.9999998712280216,0.0,0.09191365501273235,1.1835904723362812e-08,0.0,0.0,0.0,1601723.4017605882,268.0142395967207,0.0,1.0,1279705.2438145534,2617.667325413188,,,,,,,,,,,,,,,,,,,2.0,15440.521025670057,1450.0,0.375,6.173730061729009,3.5
3806.0,-30.00000074266359,4.864239414994599,34.92996556149237,25.193638493679487,6.207249352195203,-26.37927573317701,-39.88773459624497,2.586524342708561,-5.135760607289967,-5.135760607254742,39.859930896604375,41059.98420427384,25750.00005729205,25750.00005729205,66809.98426156589,75524.03967308329,75514.51506312701,25750.00005729205,101264.51512041906,101264.51512041906,101264.51512041906,127223.6319331981,123966.09901947108,3257.5329137270364,0.0,89926.55597531809,55462.500506508404,38293.39496534409,25959.11681277905,64252.51177812314,19799.28061279709,1450.0,0.0,0.8867349315909613,2.8703014167601744,0.001494314320929203,1.0,1.0,-5.135760607289967,352783.19006185315,1548502.714176979,4.389389171024508,1548502.714176979,4.389389171024508,0.762710101256233,0.09191366679442962,3.9575101177955347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575101177955347,1.2796589265047709,1.2799576510247292,3.0926288527560866,6552.909433700449,15440.520823939461,6479.645091701437,0.0003109659967676839,22723.013535947743,2317.1025310322834,19368.092796945133,1974.9958239505982,0.8523558183119007,0.8523558183119007,35720.8476745363,35405.22815468563,1.011155500681104,0.8,4311.127886589197,4273.035954225843,1.011155500681104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623884465368,4.864239414994599,-2.456300757654171,7.32054017264877,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838701244756,0.00023343234739495677,198.9222127713952,0.0,0.0,0.0,0.025260196633620238,7.986340155815083e-05,0.0001535651806020991,0.0006077357559739057,0.09191366679450351,0.09191366679450351,0.09191366679450351,0.09191365427108085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1014886562,591.6369938373649,0.0,0.09191366679450351,0.09191366679442962,0.09191366679442962,0.375,0.375,0.5,7.250648937563078,-3.524291969370097e-11,-3.524291969370097e-11,-3.524291969370097e-11,-3.524291969370097e-11,-3.524291969370097e-11,-3.524291969370097e-11,25959.11681277905,19799.28061279709,0.762710101256233,1.0722471653775683,3.9012898805756193,1.039803463128013,0.6390409194594949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952708242914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362517797697,261.25362517797697,-11.896374822023006,244.96036203564157,277.5468883203124,129606.29402141838,129606.32646419592,-0.03244277756549913,0.0,nan,277.5468883203124,4.396888320312428,271.02958306337825,-2.120416936621723,264.51227780644433,-8.637722193555646,257.99497254950984,-15.155027450490138,251.4776672925756,-21.672332707424374,244.96036203564157,-28.18963796435841,1.0,1.0,26022.012520719443,26022.012520719443,276.8504059815668,3.700405981566803,276.8504059815668,276.8504059815668,75514.51526713048,75514.51506312701,0.00020400347420945764,0.0,8546.071908451686,8546.071908451686,0.8833658512345057,3977.2976683845122,276.8504059815668,3.700405981566803,1.0,0.002,0.22118746456663338,0.004757160666302969,0.00034262680187919397,0.0016573731981259314,0.171313400939597,0.171313400939597,0.0,5.1252405097734766e-15,0.9999998627572382,0.9999998627572382,0.0,0.09191365417994414,1.2614485480037087e-08,0.0,0.0,0.0,1601723.4015254444,268.01423939271,0.0,1.0,1279705.244516397,2617.6673225426125,,,,,,,,,,,,,,,,,,,2.0,15440.520823939461,1450.0,0.375,6.173730061729009,3.5
3807.0,-30.00000082288946,4.864239417559597,34.92996555481649,25.193642579857283,6.207251950391301,-26.379275545561086,-39.88773456132037,2.586526673061848,-5.135760462898531,-5.135760462906178,39.859930930320665,41059.97721188448,25749.999692199366,25749.999692199366,66809.97690408384,75524.03358163396,75514.51606960433,25749.999692199366,101264.51576180369,101264.51576180369,101264.51576180369,127223.63263714703,123966.0998846814,3257.5327524656245,0.0,89926.5486477936,55462.4922780397,38293.395966393226,25959.116875343345,64252.51284173657,19799.28066355069,1450.0,0.0,0.8867349322046998,2.8703014320418676,0.001494314320929203,1.0,1.0,-5.135760462898531,352783.1920495771,1548502.7156255483,4.3893891503990226,1548502.7156255483,4.3893891503990226,0.7627101013731545,0.09191366672567657,3.957509485391508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509485391508,1.2796589156898914,1.2799576402073252,3.092628384695722,6552.908441936702,15440.520842373766,6479.645811312683,0.0003109662509719611,22723.015315501478,2317.102712496263,19368.0949479113,1974.9960432881057,0.8523558462198688,0.8523558462198688,35720.84310802703,35405.22815468563,1.011155339100011,0.8,4311.127335459906,4273.035954225843,1.011155339100011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623805653216,4.864239417559597,-2.4563006512959444,7.320540068855541,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838784743013,0.00023343234544580594,198.9222128370284,0.0,0.0,0.0,0.025260196633620238,7.986340187348659e-05,0.00015356518028676334,0.0006077356576107229,0.09191366672560657,0.09191366672560657,0.09191366672560657,0.0919136548240523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10338316025,591.6369932171742,0.0,0.09191366672560657,0.09191366672567657,0.09191366672567657,0.375,0.375,0.5,7.250648580504898,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,25959.116875343345,19799.28066355069,0.7627101013731545,1.0722469547469553,3.9012896224534543,1.0398033314066126,0.6390408000543304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952707274895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362524811777,261.25362524811777,-11.896374751882206,244.96036199566572,277.54688850056976,129606.30498293413,129606.29325608573,0.011726848399230487,0.0,nan,277.54688850056976,4.396888500569787,271.029583199589,-2.1204168004109647,264.5122778986086,-8.637722101391375,257.99497259762717,-15.15502740237281,251.4776672966463,-21.672332703353675,244.96036199566572,-28.189638004334256,1.0,1.0,26022.012520719443,26022.012520719443,276.85040624368605,3.700406243686075,276.85040624368605,276.85040624368605,75514.52005897704,75514.51606960433,0.0039893727080198005,0.0,8546.071908451686,8546.071908451686,0.8833658912821301,3977.297032818465,276.85040624368605,3.700406243686075,1.0,0.002,0.22118747649660503,0.004757160638265708,0.00034262682046156214,0.0016573731795339018,0.17131341023078106,0.17131341023078106,0.0,-4.5363018896793506e-15,0.9999998702045129,0.9999998702045129,0.0,0.09191365479569742,1.1929979147113887e-08,0.0,0.0,0.0,1601723.4016918696,268.01423953710145,0.0,1.0,1279705.2440196602,2617.667324574304,,,,,,,,,,,,,,,,,,,2.0,15440.520842373766,1450.0,0.375,6.173730061729009,3.5
3808.0,-30.0000008097563,4.864239419813118,34.9299655480132,25.19363905247303,6.2072499871107025,-26.37927573006912,-39.88773459624497,2.586524907424628,-5.135760475157895,-5.1357604751685635,39.85993091329191,41059.984820850295,25749.99972957783,25749.99972957783,66809.98455042813,75524.0409841597,75514.51580346492,25749.99972957783,101264.51553304275,101264.51553304275,101264.51553304275,127223.63239786575,123966.09980655338,3257.5325913123665,0.0,89926.55787617253,55462.50171286765,38293.39573700543,25959.116864822994,64252.51260182842,19799.28065423554,1450.0,0.0,0.8867349322039135,2.870301430744375,0.001494314320929203,1.0,1.0,-5.135760475157895,352783.19188080967,1548502.7148940843,4.389389150425446,1548502.7148940843,4.389389150425446,0.7627101013234159,0.09191366666195613,3.9575102031251315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575102031251315,1.279658923883994,1.2799576484033404,3.092628925771392,6552.909588411119,15440.520656679575,6479.644901805663,0.00031096595386735496,22723.01352632272,2317.1025300508045,19368.092229333954,1974.995766070366,0.8523557936933687,0.8523557936933687,35720.84829069048,35405.22815468563,1.0111555224830675,0.8,4311.127960952479,4273.035954225843,1.0111555224830675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623813722061,4.864239419813118,-2.4563006596688517,7.32054007948197,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838771074118,0.0002334323457648873,198.9222128262841,0.0,0.0,0.0,0.025260196633620238,7.986340155815083e-05,0.0001535651806020991,0.0006077357690775607,0.09191366666197912,0.09191366666197912,0.09191366666197912,0.09191365478242211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1050277945,591.6369926764697,0.0,0.09191366666197912,0.09191366666195613,0.09191366666195613,0.375,0.375,0.5,7.250648224117973,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,25959.116864822994,19799.28065423554,0.7627101013234159,1.0722471598717827,3.9012899106353354,1.0398034542936603,0.6390409208632545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952712064015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536251282195,261.2536251282195,-11.896374871780495,244.9603619473786,277.5468883090603,129606.30552727156,129606.32557311073,-0.02004583916668747,0.0,nan,277.5468883090603,4.39688830906033,271.02958303672403,-2.120416963275943,264.5122777643878,-8.63772223561216,257.99497249205126,-15.155027507948716,251.47766721971485,-21.67233278028513,244.9603619473786,-28.189638052621376,1.0,1.0,26022.012520719443,26022.012520719443,276.85040620028195,3.700406200281975,276.85040620028195,276.85040620028195,75514.51762824108,75514.51580346492,0.0018247761618113145,0.0,8546.071908451686,8546.071908451686,0.8833658458309226,3977.297754140757,276.85040620028195,3.700406200281975,1.0,0.002,0.22118748843134564,0.004757160583087679,0.00034262683894017824,0.0016573731610593275,0.17131341947008913,0.17131341947008913,0.0,-4.9439619065339e-16,0.9999998701526958,0.9999998701526958,0.0,0.0919136547272143,1.193474183906637e-08,0.0,0.0,0.0,1601723.4016777403,268.0142395248421,0.0,1.0,1279705.244061833,2617.6673244018016,,,,,,,,,,,,,,,,,,,2.0,15440.520656679575,1450.0,0.375,6.173730061729009,3.5
3809.0,-30.00000088825908,4.864239425214199,34.92996554290253,25.193643138650827,6.207252203931808,-26.37927557904044,-39.88773456132037,2.586526894712672,-5.135760323198554,-5.135760323084688,39.85993094853383,41059.97686727133,25749.999351869636,25749.999351869636,66809.97621914097,75524.03447484075,75514.51682975609,25749.999351869636,101264.51618162572,101264.51618162572,101264.51618162572,127223.63311221366,123966.10067313022,3257.532439083444,0.0,89926.54963117404,55462.4920236026,38293.397341746044,25959.11693058794,64252.51427233398,19799.28070757244,1450.0,0.0,0.8867349328506058,2.8703014468270145,0.001494314320929203,1.0,1.0,-5.13582018070548,352783.1939727152,1548502.7164092553,4.389389128692505,1548502.7164092553,4.389389128692505,0.7627101014458126,0.0919136665938426,3.957509475313433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509475313433,1.2796589146612374,1.2799576391784309,3.092628379306137,6552.908430516818,15440.520667232868,6479.645736778659,0.00031096625043691587,22723.015621851897,2317.1027437353123,19368.094725124116,1974.9960205701352,0.8523558249239825,0.8523558249239825,35720.843035254526,35405.22815468563,1.011155336525033,0.8,4311.127326677035,4273.035954225843,1.011155336525033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623732186613,4.864239425214199,-2.456300546888042,7.3205399721022415,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838852779028,0.00023343234385759967,198.9222128905076,0.0,0.0,0.0,0.025260196633620238,7.986340187348659e-05,0.00015356518028676334,0.0006077356560630816,0.09191366659395105,0.09191366659395105,0.09191366659395105,0.09191365536445747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10683181137,591.6369920860589,0.0,0.09191366659395105,0.0919136665938426,0.0919136665938426,0.375,0.375,0.5,7.250647887258354,-1.1385736797819845e-10,-1.1385736797819845e-10,-1.1385736797819845e-10,-1.1385736797819845e-10,-5.9857620783532184e-05,-1.1385736797819845e-10,25959.11693058794,19799.28070757244,0.7627101014458126,1.0722469072366496,3.9012896354489617,1.0398032975949734,0.6390407804625172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952711280025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362522451354,261.25362522451354,-11.896374775486436,244.96036191446447,277.5468885345626,129606.30798073004,129606.29188130752,0.016099422529918674,0.0,nan,277.5468885345626,4.396888534562606,271.02958321054297,-2.1204167894570105,264.51227788652363,-8.637722113476343,257.99497256250356,-15.155027437496415,251.47766723848392,-21.67233276151606,244.96036191446447,-28.189638085535506,1.0,1.0,26022.012520719443,26022.012520719443,276.85040647245506,3.700406472455086,276.85040647245506,276.85040647245506,75514.52108074195,75514.51682975609,0.004250985861290246,0.0,8546.071908451686,8546.071908451686,0.8833658919203343,3977.29702269,276.85040647245506,3.700406472455086,1.0,0.002,0.22118749968364596,0.0047571605594373765,0.00034262685647817957,0.0016573731435332098,0.17131342823908977,0.17131342823908977,0.0,1.1389326981525727e-14,0.9999998775776529,0.9999998775776529,0.0,0.09191365534155581,1.1252286799446844e-08,0.0,0.0,0.0,1601723.401852889,268.0142396768014,0.0,1.0,1279705.2435390595,2617.667326539978,,,,,,,,,,,,,,,,,,,2.0,15440.520667232868,1450.0,0.375,6.173730061729009,3.5
3810.0,-30.00000086357407,4.864239426727176,34.929965535816244,25.19363947156819,6.207249417593959,-26.37927583545659,-39.887734631169565,2.5865243894764602,-5.135760502794653,-5.13576050276552,39.859930881296904,41059.98251047379,25749.99981844369,25749.99981844369,66809.98232891748,75524.04091040627,75514.51527963493,25749.99981844369,101264.51509807861,101264.51509807861,101264.51509807861,127223.63194152762,123966.0996632164,3257.5322783112215,0.0,89926.55683991864,55462.498439985946,38293.39822214744,25959.116843449017,64252.51506559646,19799.280635489267,1450.0,0.0,0.8867349321790413,2.8703014278194066,0.001494314320929203,1.0,1.0,-5.135760502794653,352783.1915003529,1548502.7135189895,4.389389151261308,1548502.7135189895,4.389389151261308,0.7627101012292631,0.09191366654187919,3.9575099950153603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575099950153603,1.279658926287727,1.2799576508076345,3.0926287573330518,6552.909231510488,15440.520483782087,6479.645075974915,0.0003109660418018603,22723.01445939105,2317.102625197295,19368.092749937503,1974.995819157154,0.852355781604187,0.852355781604187,35720.84678795624,35405.22815468563,1.0111554693104075,0.8,4311.127779588376,4273.035954225843,1.0111554693104075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623832905437,4.864239426727176,-2.4563006780187204,7.320540104745897,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983882708713,0.00023343234445734136,198.92221287031265,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077357383670916,0.09191366654200664,0.09191366654200664,0.09191366654200664,0.09191365468617978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10822884925,591.6369916241163,0.0,0.09191366654200664,0.09191366654187919,0.09191366654187919,0.375,0.375,0.5,7.2506475316126275,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,25959.116843449017,19799.280635489267,0.7627101012292631,1.0722470299521827,3.9012899144297064,1.0398033798476225,0.6390408604014173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952715966285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536250522401,261.2536250522401,-11.896374947759853,244.96036186646813,277.54688823801223,129606.2924875046,129606.32128995452,-0.028802449912294862,0.0,nan,277.54688823801223,4.396888238012252,271.0295829637035,-2.1204170362964874,264.5122776893949,-8.637722310605056,257.99497241508544,-15.155027584914535,251.4776671407768,-21.67233285922319,244.96036186646813,-28.189638133531844,1.0,1.0,26022.012520719443,26022.012520719443,276.8504061113902,3.7004061113902367,276.8504061113902,276.8504061113902,75514.5165685839,75514.51527963493,0.0012889489735243842,0.0,8546.071908451686,8546.071908451686,0.8833658590096845,3977.297544990437,276.8504061113902,3.7004061113902367,1.0,0.002,0.22118751162271943,0.004757160475221469,0.00034262687484478647,0.001657373125168167,0.17131343742239322,0.17131343742239322,0.0,1.2953613875987813e-14,0.9999998701057432,0.9999998701057432,0.0,0.09191365460282178,1.1939057404770457e-08,0.0,0.0,0.0,1601723.4016458865,268.0142394972053,0.0,1.0,1279705.244156912,2617.6673240129267,,,,,,,,,,,,,,,,,,,2.0,15440.520483782087,1450.0,0.375,6.173730061729009,3.5
3811.0,-30.000000936227583,4.864239431591093,34.92996553059665,25.19364352282139,6.207252051783139,-26.379275637426215,-39.88773456132037,2.5865267529822424,-5.135760341703815,-5.135760341740524,39.859930920996234,41059.975697411755,25749.999416328912,25749.999416328912,66809.97511374067,75524.03481043594,75514.51640993475,25749.999416328912,101264.51582626365,101264.51582626365,101264.51582626365,127223.63274029204,123966.10061336444,3257.5321269276074,0.0,89926.54956968846,55462.4904566662,38293.39901446918,25959.11691402839,64252.51592849757,19799.280692859003,1450.0,0.0,0.8867349328561095,2.8703014448685042,0.001494314320929203,1.0,1.0,-5.135819901725085,352783.193717967,1548502.7152258162,4.389389128507546,1548502.7152258162,4.389389128507546,0.7627101013655595,0.09191366647622824,3.9575093775912746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575093775912746,1.2796589153189906,1.2799576398363377,3.09262830135072,6552.908265338643,15440.52051745324,6479.645784438024,0.0003109662897567654,22723.016167411326,2317.1027993668918,19368.09486758115,1974.9960350967099,0.85235581072896,0.8523558107289602,35720.8423296152,35405.22815468563,1.0111553115567335,0.8,4311.127241513845,4273.035954225843,1.0111553115567335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623746101366,4.864239431591093,-2.4563005588364586,7.320539990427552,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838902704128,0.0002334323426921676,198.92221292975088,0.0,0.0,0.0,0.025260196633620238,7.986340187348659e-05,0.00015356518028676334,0.0006077356410563606,0.09191366647617952,0.09191366647617952,0.09191366647617952,0.09191365530231195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1100466349,591.6369910294095,0.0,0.09191366647617952,0.09191366647622824,0.09191366647622824,0.375,0.375,0.5,7.250647196381444,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,3.672084858408198e-11,-5.9559984549650835e-05,3.672084858408198e-11,25959.11691402839,19799.280692859003,0.7627101013655595,1.072246829849114,3.9012896533485715,1.0398032535891533,0.639040745783476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149527144927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362514415616,261.25362514415616,-11.896374855843817,244.96036183859624,277.54688844971605,129606.30404147819,129606.28867402372,0.015367454474821572,0.0,nan,277.54688844971605,4.396888449716073,271.0295831274924,-2.120416872507576,264.51227780526835,-8.637722194731623,257.9949724830438,-15.155027516956181,251.4776671608201,-21.672332839179887,244.96036183859624,-28.189638161403735,1.0,1.0,26022.012520719443,26022.012520719443,276.85040640467474,3.700406404674766,276.85040640467474,276.85040640467474,75514.52133297334,75514.51640993475,0.004923038592096418,0.0,8546.071908451686,8546.071908451686,0.8833658981086887,3977.296924479231,276.85040640467474,3.700406404674766,1.0,0.002,0.22118752281899653,0.00475716045331237,0.0003426268923024842,0.001657373107690625,0.17131344615124208,0.17131344615124208,0.0,-6.890755327448872e-15,0.9999998781869289,0.9999998781869289,0.0,0.09191365527994226,1.119628598718721e-08,0.0,0.0,0.0,1601723.4018315594,268.01423965829616,0.0,1.0,1279705.243602722,2617.667326279595,,,,,,,,,,,,,,,,,,,2.0,15440.52051745324,1450.0,0.375,6.173730061729009,3.5
3812.0,-30.000000906896112,4.864239432967909,34.92996552360187,25.193639855738752,6.207249337534336,-26.37927588245328,-39.887734631169565,2.5865243130922084,-5.1357605028911735,-5.135760502870126,39.85993085932609,41059.98158118468,25749.99983478294,25749.99983478294,66809.98141596762,75524.04129248051,75514.51500202654,25749.99983478294,101264.51483680948,101264.51483680948,101264.51483680948,127223.63167213701,123966.09970429134,3257.5319678456794,0.0,89926.55693201881,55462.497220725694,38293.39967921457,25959.116835327524,64252.51651454209,19799.280627691693,1450.0,0.0,0.8867349322582292,2.870301427809203,0.001494314320929203,1.0,1.0,-5.1357605028911735,352783.19149902544,1548502.7125743313,4.389389148600094,1548502.7125743313,4.389389148600094,0.7627101011675033,0.09191366642346387,3.9575099193538037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575099193538037,1.279658926642217,1.2799576511622073,3.0926286973499884,6552.909104413575,15440.520345272831,6479.645101660472,0.0003109660715974046,22723.0149170927,2317.102671869874,19368.092826713353,1974.995826986112,0.8523557678142566,0.8523557678142566,35720.84624161373,35405.22815468563,1.0111554499786566,0.8,4311.127713650624,4273.035954225843,1.0111554499786566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623836432573,4.864239432967909,-2.456300676423118,7.320540109391027,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838872176209,0.00023343234340479947,198.92221290575466,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.000607735726748111,0.09191366642346983,0.09191366642346983,0.09191366642346983,0.09191365469406117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1114524688,591.6369905648585,0.0,0.09191366642346983,0.09191366642346387,0.09191366642346387,0.375,0.375,0.5,7.250646844502336,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,25959.116835327524,19799.280627691693,0.7627101011675033,1.0722469648854864,3.901289930997981,1.039803342190445,0.6390408315274576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952718829788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362497527664,261.25362497527664,-11.89637502472334,244.96036179618326,277.54688815437004,129606.29016184011,129606.31839685973,-0.02823501963214764,0.0,nan,277.54688815437004,4.39688815437006,271.02958288273305,-2.120417117266925,264.51227761109567,-8.637722388904308,257.99497233945755,-15.15502766054243,251.47766706782048,-21.6723329321795,244.96036179618326,-28.189638203816713,1.0,1.0,26022.012520719443,26022.012520719443,276.8504060788018,3.700406078801848,276.8504060788018,276.8504060788018,75514.5169986941,75514.51500202654,0.0019966675608884543,0.0,8546.071908451686,8546.071908451686,0.8833658638010291,3977.2974689505727,276.8504060788018,3.700406078801848,1.0,0.002,0.22118753462872948,0.0047571603728829214,0.0003426269104817993,0.0016573730895197742,0.17131345524089964,0.17131345524089964,0.0,1.573394192710964e-15,0.9999998715127723,0.9999998715127723,0.0,0.09191365461373167,1.1809732190746911e-08,0.0,0.0,0.0,1601723.401645775,268.0142394971088,0.0,1.0,1279705.244157243,2617.6673240115697,,,,,,,,,,,,,,,,,,,2.0,15440.520345272831,1450.0,0.375,6.173730061729009,3.5
