time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3813.0,-30.000000975387483,4.864239437929129,34.929965518584105,25.19364390699195,6.207251990025028,-26.379275678845943,-39.88773456132037,2.5865266934839393,-5.135760330904361,-5.135760330867985,39.85993090239235,41059.974864981494,25749.999404652568,25749.999404652568,66809.97426963405,75524.03518438013,75514.51621557439,25749.999404652568,101264.51562022696,101264.51562022696,101264.51562022696,127223.63253115783,123966.10071242639,3257.5318187314474,0.0,89926.54968862422,55462.48936922738,38293.40035488537,25959.116910930872,64252.51726581625,19799.280689182648,1450.0,0.0,0.8867349329786195,2.8703014460114207,0.001494314320929203,1.0,1.0,-5.135818981747889,352783.1938666294,1548502.7144259063,4.389389124390437,1548502.7144259063,4.389389124390437,0.7627101013149473,0.09191366635763844,3.9575093099903023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575093099903023,1.2796589155951146,1.279957640112526,3.092628247856058,6552.908151989874,15440.520387787154,6479.6458044453775,0.00031096631620808324,22723.01658561217,2317.10284201151,19368.094927384467,1974.9960411949512,0.8523557976738008,0.8523557976738008,35720.84184147715,35405.22815468563,1.011155294284486,0.8,4311.127182600753,4273.035954225843,1.011155294284486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586237435808075,4.864239437929129,-2.456300549178921,7.3205399871080505,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838943461357,0.00023343234174074675,198.92221296178778,0.0,0.0,0.0,0.025260196633620238,7.986340187348659e-05,0.00015356518028676334,0.0006077356306752052,0.0919136663576615,0.0919136663576615,0.0919136663576615,0.0919136553516094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1132621257,591.6369899729873,0.0,0.0919136663576615,0.09191366635763844,0.09191366635763844,0.375,0.375,0.5,7.250646514324167,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,-5.865087990741813e-05,-3.637978807091713e-11,25959.116910930872,19799.280689182648,0.7627101013149473,1.0722467705781362,3.901289667769407,1.0398032188098945,0.6390407195272068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495271707883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362507201174,261.25362507201174,-11.896374927988234,244.96036177376516,277.5468883702583,129606.30214953558,129606.28597639182,0.01617314374452194,0.0,nan,277.5468883702583,4.396888370258296,271.02958305095984,-2.120416949040134,264.51227773166147,-8.637722268338507,257.9949724123619,-15.155027587638074,251.4776670930636,-21.67233290693639,244.96036177376516,-28.18963822623482,1.0,1.0,26022.012520719443,26022.012520719443,276.85040639280464,3.700406392804666,276.85040639280464,276.85040639280464,75514.52180046237,75514.51621557439,0.0055848879856057465,0.0,8546.071908451686,8546.071908451686,0.8833659023895886,3977.296856540254,276.85040639280464,3.700406392804666,1.0,0.002,0.22118754565386597,0.004757160353680568,0.00034262692768212487,0.001657373072319413,0.17131346384106244,0.17131346384106244,0.0,1.5378323614534395e-15,0.9999998800489999,0.9999998800489999,0.0,0.09191365533250223,1.102513620545497e-08,0.0,0.0,0.0,1601723.4018440074,268.0142396690956,0.0,1.0,1279705.2435655692,2617.6673264315405,,,,,,,,,,,,,,,,,,,2.0,15440.520387787154,1450.0,0.375,6.173730061729009,3.5
3814.0,-30.00000094249576,4.864239439616968,34.92996551188919,25.193640204984717,6.207249306149245,-26.37927591763144,-39.887734631169565,2.586524281283978,-5.135760481737236,-5.135760481726761,39.85993084395494,41059.98086913688,25749.999797460103,25749.999797460103,66809.98066659698,75524.0416754665,75514.51488533203,25749.999797460103,101264.51468279213,101264.51468279213,101264.51468279213,127223.63151982159,123966.09985737184,3257.5316624497536,0.0,89926.55710923372,55462.49630290025,38293.40089592608,25959.116837029465,64252.517732955544,19799.28062795272,1450.0,0.0,0.8867349324217038,2.870301430048068,0.001494314320929203,1.0,1.0,-5.135760481737236,352783.1917902397,1548502.7119144725,4.389389143106319,1548502.7119144725,4.389389143106319,0.7627101011275536,0.09191366630518766,3.957509862349709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509862349709,1.2796589267898348,1.2799576513098596,3.0926286524469124,6552.909009269345,15440.520223520734,6479.6451123565475,0.0003109660935455588,22723.01528917511,2317.1027098117206,19368.09285868464,1974.9958302462758,0.8523557552641923,0.8523557552641923,35720.8458299944,35405.22815468563,1.0111554354139425,0.8,4311.127663972531,4273.035954225843,1.0111554354139425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623828375733,4.864239439616968,-2.456300659163444,7.320540098780413,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838909228009,0.00023343234253987667,198.92221293487887,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077357179942668,0.091913666305235,0.091913666305235,0.091913666305235,0.09191365478269958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1146535821,591.636989513319,0.0,0.091913666305235,0.09191366630518766,0.09191366630518766,0.375,0.375,0.5,7.250646168653046,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,25959.116837029465,19799.28062795272,0.7627101011275536,1.0722469122220253,3.9012899440578783,1.0398033108098688,0.6390408083273746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721167456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362491015994,261.25362491015994,-11.896375089840035,244.96036173670547,277.5468880836144,129606.28889755013,129606.31595761616,-0.027060066072157437,0.0,nan,277.5468880836144,4.396888083614442,271.02958281423287,-2.12041718576711,264.51227754485126,-8.637722455148719,257.99497227546874,-15.155027724531237,251.47766700608705,-21.67233299391293,244.96036173670547,-28.189638263294512,1.0,1.0,26022.012520719443,26022.012520719443,276.85040608629043,3.7004060862904566,276.85040608629043,276.85040608629043,75514.51742030116,75514.51488533203,0.0025349691277369857,0.0,8546.071908451686,8546.071908451686,0.883365867410871,3977.2974116614573,276.85040608629043,3.7004060862904566,1.0,0.002,0.22118755725396225,0.004757160275954716,0.0003426269455440517,0.0016573730544576575,0.17131347277202585,0.17131347277202585,0.0,1.7091363047061492e-15,0.9999998737936019,0.9999998737936019,0.0,0.0919136547050949,1.1600092761462849e-08,0.0,0.0,0.0,1601723.4016701577,268.01423951826274,0.0,1.0,1279705.244084466,2617.66732430923,,,,,,,,,,,,,,,,,,,2.0,15440.520223520734,1450.0,0.375,6.173730061729009,3.5
3815.0,-30.00000100804223,4.864239445112282,34.9299655072719,25.19364422131332,6.207251993039045,-26.37927570793381,-39.88773459624497,2.586526692931145,-5.135760298808918,-5.135760298795026,39.85993089052445,41059.97427599968,25749.999340561317,25749.999340561317,66809.973616561,75524.03558509795,75514.51618123452,25749.999340561317,101264.51552179584,101264.51552179584,101264.51552179584,127223.63243951362,123966.10092282585,3257.5315166877745,0.0,89926.54993640902,55462.48862731291,38293.40145455123,25959.116917717784,64252.51837226901,19799.280693621175,1450.0,0.0,0.886734933185207,2.870301449408325,0.001494314320929203,1.0,1.0,-5.135817620079649,352783.19430847134,1548502.7139160747,4.389389117447794,1548502.7139160747,4.389389117447794,0.7627101012865212,0.09191366623996922,3.957509264068937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509264068937,1.2796589155976803,1.2799576401150925,3.092628211964228,6552.908075939393,15440.520272760417,6479.645804631266,0.00031096633340200547,22723.01691189233,2317.1028752828265,19368.094927940103,1974.9960412516102,0.852355785459263,0.8523557854592629,35720.84150988478,35405.22815468563,1.0111552825514416,0.8,4311.127142581067,4273.035954225843,1.0111552825514416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586237297455,4.864239445112282,-2.456300523775086,7.320539968887368,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838977448088,0.00023343234094737374,198.92221298850276,0.0,0.0,0.0,0.025260196633620238,7.986340155815083e-05,0.0001535651806020991,0.0006077356248712266,0.09191366623989988,0.09191366623989988,0.09191366623989988,0.09191365548179975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1164443027,591.6369889278371,0.0,0.09191366623989988,0.09191366623996922,0.09191366623996922,0.375,0.375,0.5,7.250645845894243,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-5.7321284600675426e-05,-1.3869794202037156e-11,25959.116917717784,19799.280693621175,0.7627101012865212,1.0722467244058216,3.9012896797169963,1.0398031907399254,0.6390406993560102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952719203966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362501603956,261.25362501603956,-11.896374983960413,244.96036171948836,277.54688831259074,129606.30153777853,129606.28383570658,0.01770207194671271,0.0,nan,277.54688831259074,4.396888312590761,271.02958299397034,-2.1204170060296406,264.5122776753503,-8.637722324649701,257.9949723567291,-15.155027643270898,251.47766703810862,-21.672332961891357,244.96036171948836,-28.189638280511616,1.0,1.0,26022.012520719443,26022.012520719443,276.8504064208594,3.7004064208593945,276.8504064208594,276.8504064208594,75514.52217858522,75514.51618123452,0.005997350701363757,0.0,8546.071908451686,8546.071908451686,0.8833659052976054,3977.2968103892817,276.8504064208594,3.7004064208593945,1.0,0.002,0.22118756802880105,0.004757160259737795,0.00034262696236442107,0.0016573730376287336,0.17131348118221054,0.17131348118221054,0.0,-6.845218836204481e-15,0.9999998827720751,0.9999998827720751,0.0,0.09191365546512086,1.0774848365363744e-08,0.0,0.0,0.0,1601723.4018809998,268.01423970119106,0.0,1.0,1279705.2434551534,2617.667326883163,,,,,,,,,,,,,,,,,,,2.0,15440.520272760417,1450.0,0.375,6.173730061729009,3.5
3816.0,-30.000000982158525,4.864239450931312,34.92996550278846,25.193640624079876,6.20725012241997,-26.37927587170082,-39.887734631169565,2.5865250119615593,-5.135760277844497,-5.135760277890684,39.859930885153034,41059.982270735294,25749.999301716638,25749.999301716638,66809.98157245193,75524.04300624883,75514.51616598466,25749.999301716638,101264.5154677013,101264.5154677013,101264.5154677013,127223.63239072851,123966.10101803817,3257.5313726903396,0.0,89926.5593370774,55462.49860156104,38293.4008172404,25959.11692302721,64252.517740267605,19799.280697362232,1450.0,0.0,0.8867349333115119,2.8703014516270753,0.001494314320929203,1.0,1.0,-5.1358169853561435,352783.1945970696,1548502.7136854061,4.389389113203151,1548502.7136854061,4.389389113203151,0.7627101012746372,0.09191366618125058,3.957510015288768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510015288768,1.279658923398851,1.279957647918084,3.092628780157594,6552.909279872954,15440.520113989543,6479.6448666532715,0.00031096602212239563,22723.014973978712,2317.102677670633,19368.092124261104,1974.9957553559173,0.8523557347667331,0.8523557347667331,35720.846934347945,35405.22815468563,1.0111554744903228,0.8,4311.127797256304,4273.035954225843,1.0111554744903228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623721360143,4.864239450931312,-2.4563005069127923,7.320539957844105,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838950508595,0.00023343234157623875,198.92221296732717,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077357414803811,0.09191366618122875,0.09191366618122875,0.09191366618122875,0.09191365556594124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.11796179175,591.6369884294502,0.0,0.09191366618122875,0.09191366618125058,0.09191366618125058,0.375,0.375,0.5,7.250645527427571,-6.0463627050921787e-05,-6.0463627050921787e-05,4.6213699533836916e-11,4.6213699533836916e-11,-5.670746543273708e-05,4.6213699533836916e-11,25959.11692302721,19799.280697362232,0.7627101012746372,1.0722469510268549,3.901289963301088,1.0398033247898943,0.6390408300685569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952723116794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536249349653,261.2536249349653,-11.896375065034704,244.96036169286697,277.5468881770636,129606.30372270041,129606.31727755208,-0.013554851699156538,0.0,nan,277.5468881770636,4.396888177063602,271.0295828802243,-2.1204171197756523,264.51227758338536,-8.637722416614622,257.9949722865455,-15.155027713454501,251.47766698970608,-21.672333010293897,244.96036169286697,-28.18963830713301,1.0,1.0,26022.012520719443,26022.012520719443,276.8504064399793,3.7004064399793037,276.8504064399793,276.8504064399793,75514.51974045571,75514.51616598466,0.0035744710476137698,0.0,8546.071908451686,8546.071908451686,0.8833658577258504,3977.297565365212,276.8504064399793,3.7004064399793037,1.0,0.002,0.22118757868810546,0.004757160215987811,0.0003426269788909144,0.001657373021105283,0.1713134894454572,0.1713134894454572,0.0,-3.802513859341161e-15,0.9999998840291044,0.9999998840291044,0.0,0.09191365552194039,1.0659310180633539e-08,0.0,0.0,0.0,1601723.401905164,268.0142397221555,0.0,1.0,1279705.2433830313,2617.6673271781447,,,,,,,,,,,,,,,,,,,2.0,15440.520113989543,1450.0,0.375,6.173730061729009,3.5
3817.0,-30.000000982158525,4.864239450931312,34.92996550278846,25.19364048438149,6.20725012241997,-26.37927587170082,-39.887734631169565,2.5865250119615593,-5.135760277844497,-5.135760277890684,39.859930885153034,41059.98240985141,25749.999301716638,25749.999301716638,66809.98171156805,75524.04288442527,75514.51616598466,25749.999301716638,101264.5154677013,101264.5154677013,101264.5154677013,127223.63239072872,123966.10101803837,3257.5313726903396,0.0,89926.55926405128,55462.498789474594,38293.40052730742,25959.11692302741,64252.51745033483,19799.280697362385,1450.0,0.0,0.8867349333115119,2.8703014516270824,0.001494314320929203,1.0,1.0,-5.1358169853561435,352783.1945970696,1548502.7136854061,4.389389113203151,1548502.7136854061,4.389389113203151,0.7627101012746372,0.09191366618125058,3.9575100286972837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575100286972837,1.279658923398851,1.279957647918084,3.0926287906357888,6552.9093020749915,15440.520147685173,6479.6448666532715,0.00031096601710510203,22723.014878537888,2317.1026679383776,19368.092124261104,1974.9957553559173,0.8523557383467834,0.8523557383467834,35720.847031169134,35405.22815468563,1.0111554779162382,0.8,4311.1278089415955,4273.035954225843,1.0111554779162382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623721360143,4.864239450931312,-2.4563005069127923,7.320539957844105,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999838950508595,0.00023343234157623875,198.92221296732717,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077357435394623,0.09191366618122875,0.09191366618122875,0.09191366618122875,0.09191365556594146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.11796179175,591.6369884294502,0.0,0.09191366618122875,0.09191366618125058,0.09191366618125058,0.375,0.375,0.5,7.250645527427571,-5.9712394488542486e-05,-5.9712394488542486e-05,4.6213699533836916e-11,4.6213699533836916e-11,-5.670746543273708e-05,4.6213699533836916e-11,25959.11692302741,19799.280697362385,0.7627101012746372,1.072246962778119,3.901289958608157,1.039803331647045,0.6390408351173085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721571652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536249349653,261.2536249349653,-11.896375065034704,244.96036169286697,277.5468881770636,129606.30416182203,129606.31771667374,-0.013554851699156538,0.0,nan,277.5468881770636,4.396888177063602,271.0295828802243,-2.1204171197756523,264.51227758338536,-8.637722416614622,257.9949722865455,-15.155027713454501,251.47766698970608,-21.672333010293897,244.96036169286697,-28.18963830713301,1.0,1.0,26022.012520719443,26022.012520719443,276.8504064399793,3.7004064399793037,276.8504064399793,276.8504064399793,75514.51943290452,75514.51616598466,0.003266919855377637,0.0,8546.071908451686,8546.071908451686,0.8833658568767426,3977.2975788407703,276.8504064399793,3.7004064399793037,1.0,0.002,0.22118757868810546,0.004757160215987811,0.0003426269788909144,0.001657373021105283,0.1713134894454572,0.1713134894454572,0.0,-3.802513859341161e-15,0.9999998840291053,0.9999998840291053,0.0,0.09191365552194047,1.0659310098997804e-08,0.0,0.0,0.0,1601723.4019051627,268.0142397221555,0.0,1.0,1279705.2433830334,2617.6673271781447,,,,,,,,,,,,,,,,,,,2.0,15440.520147685173,1450.0,0.375,6.173730061729009,3.5
3818.0,-30.000001049124283,4.864239460453083,34.92996550021771,25.193644675333076,6.207252416509968,-26.37927570256064,-39.88773459624497,2.586527069946453,-5.135760095783326,-5.135760095813675,39.859930931385676,41059.974559865506,25749.9988573869,25749.9988573869,66809.9734172524,75524.03658512651,75514.51741997921,25749.9988573869,101264.51627736611,101264.51627736611,101264.51627736611,127223.63328065757,123966.10204156987,3257.5312390876875,0.0,89926.55127924531,55462.48925398475,38293.40225028951,25959.11700329145,64252.51925358096,19799.28076267926,1450.0,0.0,0.8867349340718087,2.8703014708956003,0.001494314320929203,1.0,1.0,-5.135812605635294,352783.19710336876,1548502.715672646,4.389389087652381,1548502.715672646,4.389389087652381,0.7627101014325272,0.09191366611912002,3.957509307488596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509307488596,1.2796589138479992,1.2799576383650029,3.092628250123437,6552.9081567941785,15440.52012704788,6479.645677853203,0.0003109663098304387,22723.017001901124,2317.102884461169,19368.094548991987,1974.9960026096564,0.8523557654061321,0.8523557654061321,35720.841823412644,35405.22815468563,1.0111552936452926,0.8,4311.127180420559,4273.035954225843,1.0111552936452926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623625443176,4.864239460453083,-2.4563003710712663,7.32053983152435,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999839020205821,0.0002334323399492539,198.9222130221122,0.0,0.0,0.0,0.025260196633620238,7.986340155815083e-05,0.0001535651806020991,0.0006077356315389743,0.09191366611918415,0.09191366611918415,0.09191366611918415,0.09191365626177159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1196197506,591.636987887532,0.0,0.09191366611918415,0.09191366611912002,0.09191366611912002,0.375,0.375,0.5,7.250645231722164,-5.833594394744068e-05,-5.833594394744068e-05,3.035438567167148e-11,3.035438567167148e-11,-5.2509821614421526e-05,3.035438567167148e-11,25959.11700329145,19799.28076267926,0.7627101014325272,1.0722467095374133,3.9012896867667926,1.0398031733756323,0.6390406950086572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721571652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536250710977,261.2536250710977,-11.896374928902276,244.9603616803744,277.54688846182086,129606.30715161208,129606.28439161065,0.022760001437909905,0.0,nan,277.54688846182086,4.396888461820879,271.0295831055318,-2.1204168944681783,264.5122777492425,-8.637722250757463,257.99497239295295,-15.155027607047032,251.47766703666358,-21.6723329633364,244.9603616803744,-28.189638319625573,1.0,1.0,26022.012520719443,26022.012520719443,276.85040676878975,3.700406768789776,276.85040676878975,276.85040676878975,75514.5231447763,75514.51741997921,0.00572479709808249,0.0,8546.071908451686,8546.071908451686,0.8833659025480116,3977.296854026039,276.85040676878975,3.700406768789776,1.0,0.002,0.22118758855723106,0.0047571602037056356,0.0003426269943076889,0.0016573730057001773,0.17131349715384445,0.17131349715384445,0.0,7.866103601816832e-15,0.9999998926262582,0.9999998926262582,0.0,0.09191365625000578,9.869114252544207e-09,0.0,0.0,0.0,1601723.402115007,268.01423990421665,0.0,1.0,1279705.242756699,2617.6673297398856,,,,,,,,,,,,,,,,,,,2.0,15440.52012704788,1450.0,0.375,6.173730061729009,3.5
3819.0,-30.000001014887808,4.864239466719877,34.92996549592544,25.19364097332584,6.207249742561083,-26.37927593914225,-39.887734631169565,2.586524666817257,-5.1357602411969765,-5.135760241235625,39.85993087656156,41059.98060019128,25749.999247985415,25749.999247985415,66809.97984817669,75524.0430826583,75514.51612861251,25749.999247985415,101264.51537659792,101264.51537659792,101264.51537659792,127223.6323091919,123966.10121059002,3257.5310986018917,0.0,89926.55872097808,55462.49623851782,38293.40275828917,25959.116932593988,64252.51969088316,19799.280704178276,1450.0,0.0,0.8867349335294714,2.870301455505682,0.001494314320929203,1.0,1.0,-5.135815745488799,352783.19510156836,1548502.713315776,4.389389105878337,1548502.713315776,4.389389105878337,0.7627101012561222,0.09191366607372516,3.9575098629454066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575098629454066,1.279658925000623,1.27995764952023,3.092628657236521,6552.909019417952,15440.519964434528,6479.644982714158,0.00031096608583265433,22723.015693017012,2317.102750992134,19368.092471174863,1974.9957907312755,0.8523557230621838,0.8523557230621837,35720.84583429586,35405.22815468563,1.011155435566145,0.8,4311.127664491672,4273.035954225843,1.011155435566145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623709761243,4.864239466719877,-2.4563004758488263,7.320539942568704,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983898457288,0.0002334323407810554,198.92221299410318,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077357180857453,0.09191366607370288,0.09191366607370288,0.09191366607370288,0.09191365571273553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1208599174,591.636987477704,0.0,0.09191366607370288,0.09191366607372516,0.09191366607372516,0.375,0.375,0.5,7.250644920886918,-5.771844075752597e-05,-5.771844075752597e-05,3.865352482534945e-11,3.865352482534945e-11,-5.550425316869223e-05,3.865352482534945e-11,25959.116932593988,19799.280704178276,0.7627101012561222,1.072246853051032,3.9012899627369495,1.039803266387021,0.6390407846685165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952725569206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536249425049,261.2536249425049,-11.89637505749505,244.9603616517583,277.5468882332514,129606.29351863854,129606.31501814102,-0.021499502511572833,0.0,nan,277.5468882332514,4.396888233251445,271.029582916953,-2.1204170830469593,264.5122776006544,-8.637722399345591,257.9949722843555,-15.15502771564445,251.47766696805684,-21.67233303194314,244.9603616517583,-28.189638348241687,1.0,1.0,26022.012520719443,26022.012520719443,276.85040647226134,3.7004064722613634,276.85040647226134,276.85040647226134,75514.5187718659,75514.51612861251,0.0026432533923070878,0.0,8546.071908451686,8546.071908451686,0.8833658673731478,3977.2974122601336,276.85040647226134,3.7004064722613634,1.0,0.002,0.22118759899003373,0.0047571601320778745,0.00034262701036528266,0.0016573729896318522,0.17131350518264132,0.17131350518264132,0.0,-2.865329501444691e-15,0.9999998864933975,0.9999998864933975,0.0,0.0919136556409172,1.0432807954795008e-08,0.0,0.0,0.0,1601723.4019474038,268.014239758803,0.0,1.0,1279705.2432569556,2617.6673276938027,,,,,,,,,,,,,,,,,,,2.0,15440.519964434528,1450.0,0.375,6.173730061729009,3.5
3820.0,-30.000001079114625,4.864239476732406,34.929965493635805,25.193644989654445,6.207252427307919,-26.379275728472095,-39.88773459624497,2.5865270766640585,-5.135760056700292,-5.1357600566639094,39.859930925772616,41059.9740120745,25749.99879849551,25749.99879849551,66809.97281057,75524.03698580801,75514.517438051,25749.99879849551,101264.51623654651,101264.51623654651,101264.51623654651,127223.63325134487,123966.10228271688,3257.5309686279984,0.0,89926.55154043206,55462.488566693246,38293.403304154235,25959.117014798365,64252.5203189526,19799.280771202306,1450.0,0.0,0.8867349342913933,2.870301475031939,0.001494314320929203,1.0,1.0,-5.135811183757653,352783.1976413923,1548502.7154309035,4.389389080272956,1548502.7154309035,4.389389080272956,0.7627101014227657,0.09191366601580486,3.9575092646984955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575092646984955,1.2796589138168235,1.2799576383338198,3.092628216760105,6552.908086101281,15440.520014975888,6479.645675594277,0.0003109663257114331,22723.017313588818,2317.102916244469,19368.094542239905,1974.9960019211358,0.8523557534173685,0.8523557534173685,35720.84151443074,35405.22815468563,1.0111552827122956,0.8,4311.127143129716,4273.035954225843,1.0111552827122956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623612730357,4.864239476732406,-2.456300338049544,7.3205398147819505,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999839051419482,0.00023343233922061438,198.92221304664744,0.0,0.0,0.0,0.025260196633620238,7.986340155815083e-05,0.0001535651806020991,0.0006077356249679049,0.09191366601588687,0.09191366601588687,0.09191366601588687,0.09191365641698748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1224947299,591.6369869435327,0.0,0.09191366601588687,0.09191366601580486,0.09191366601580486,0.375,0.375,0.5,7.250644632943001,-5.646513972124012e-05,-5.646513972124012e-05,-3.637978807091713e-11,-3.637978807091713e-11,-5.1127093740888085e-05,-3.637978807091713e-11,25959.117014798365,19799.280771202306,0.7627101014227657,1.0722466657232352,3.9012896982039416,1.039803146692489,0.6390406758871218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952723525445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536250755215,261.2536250755215,-11.896374924478494,244.96036164165804,277.5468885093849,129606.30563581803,129606.28339670827,0.022239109758909022,0.0,nan,277.5468885093849,4.396888509384951,271.02958313583963,-2.1204168641603474,264.5122777622944,-8.637722237705589,257.99497238874875,-15.155027611251228,251.47766701520334,-21.67233298479664,244.96036164165804,-28.189638358341938,1.0,1.0,26022.012520719443,26022.012520719443,276.85040681005415,3.700406810054176,276.85040681005415,276.85040681005415,75514.52351928598,75514.517438051,0.006081234983867034,0.0,8546.071908451686,8546.071908451686,0.883365905257738,3977.296811021988,276.85040681005415,3.700406810054176,1.0,0.002,0.22118760859885692,0.004757160121380965,0.00034262702538056784,0.0016573729746302242,0.17131351269028391,0.17131351269028391,0.0,1.0792148424920711e-14,0.9999998954583356,0.9999998954583356,0.0,0.09191365640699724,9.608807629734175e-09,0.0,0.0,0.0,1601723.4021600543,268.0142399432997,0.0,1.0,1279705.2426222458,2617.6673302898084,,,,,,,,,,,,,,,,,,,2.0,15440.520014975888,1450.0,0.375,6.173730061729009,3.5
3821.0,-30.000001052026462,4.864239487011631,34.92996549140541,25.193641392421,6.207250562103804,-26.379275890612956,-39.887734631169565,2.5865254006903426,-5.135760033936947,-5.135760033956631,39.859930922903125,41059.98202984144,25749.99876649327,25749.99876649327,66809.98079633471,75524.04440938999,75514.51743535488,25749.99876649327,101264.51620184815,101264.51620184815,101264.51620184815,127223.63322350063,123966.10238311428,3257.5308403863473,0.0,89926.56095193716,55462.49857238875,38293.40264394268,25959.11702165247,64252.51966559515,19799.280776311196,1450.0,0.0,0.8867349344178019,2.8703014774410724,0.001494314320929203,1.0,1.0,-5.13581056065965,352783.1979547545,1548502.7153077028,4.389389076024825,1548502.7153077028,4.389389076024825,0.7627101014181892,0.09191366596441945,3.957510017769915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510017769915,1.2796589215948093,1.2799576461136215,3.0926287864564426,6552.909293219459,15440.51985748173,6479.644735936337,0.0003109660136418879,22723.015367782045,2317.1027178273976,19368.09173353944,1974.9957155133957,0.8523557027999284,0.8523557027999284,35720.84695226399,35405.22815468563,1.0111554751242633,0.8,4311.127799418581,4273.035954225843,1.0111554751242633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623605822069,4.864239487011631,-2.4563003186723127,7.320539805683943,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999839023226429,0.000233432339878742,198.9222130244865,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077357418613989,0.09191366596438767,0.09191366596438767,0.09191366596438767,0.09191365650723622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.12385598174,591.6369864965545,0.0,0.09191366596438767,0.09191366596441945,0.09191366596441945,0.375,0.375,0.5,7.250644349218812,-5.5285416237893514e-05,-5.5285416237893514e-05,1.9667822925839573e-11,1.9667822925839573e-11,-5.052670303484774e-05,1.9667822925839573e-11,25959.11702165247,19799.280776311196,0.7627101014181892,1.0722468935869396,3.901289981913125,1.0398032815530032,0.639040807170517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952727359494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253625017252,261.253625017252,-11.896374982748,244.96036162111665,277.54688841338725,129606.30753429727,129606.31727641783,-0.009742120574583894,0.0,nan,277.54688841338725,4.396888413387273,271.0295830549332,-2.120416945066779,264.51227769647926,-8.637722303520718,257.9949723380249,-15.155027661975055,251.47766697957067,-21.672333020429306,244.96036162111665,-28.18963837888333,1.0,1.0,26022.012520719443,26022.012520719443,276.85040683244597,3.7004068324459922,276.85040683244597,276.85040683244597,75514.52109496841,75514.51743535488,0.003659613532363437,0.0,8546.071908451686,8546.071908451686,0.8833658575687293,3977.2975678587645,276.85040683244597,3.7004068324459922,1.0,0.002,0.22118761809464643,0.004757160083063508,0.00034262704010601413,0.0016573729598895078,0.17131352005300707,0.17131352005300707,0.0,-4.4781886532341275e-15,0.9999998966878699,0.9999998966878699,0.0,0.09191365646862285,9.495796613610232e-09,0.0,0.0,0.0,1601723.4021862922,268.01423996606303,0.0,1.0,1279705.2425439341,2617.6673306100993,,,,,,,,,,,,,,,,,,,2.0,15440.51985748173,1450.0,0.375,6.173730061729009,3.5
3822.0,-30.000001118452108,4.8642395009454304,34.92996549102213,25.193645408749603,6.2072528730319165,-26.379275719303482,-39.88773459624497,2.5865274738832933,-5.135759849725218,-5.13575984971219,39.85993097174939,41059.97445184665,25749.998327943365,25749.998327943365,66809.97277979001,75524.03792988515,75514.51870558251,25749.998327943365,101264.51703352587,101264.51703352587,101264.51703352587,127223.63413716624,123966.10341463496,3257.5307225312863,0.0,89926.55288851517,55462.489410476664,38293.40386448723,25959.117103640365,64252.52096812759,19799.28084314219,1450.0,0.0,0.8867349351794668,2.870301496937164,0.001494314320929203,1.0,1.0,-5.135806180883435,352783.20049065433,1548502.7174086527,4.389389050428082,1548502.7174086527,4.389389050428082,0.7627101015837572,0.0919136659095371,3.9575093226943947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575093226943947,1.2796589119733786,1.2799576364899445,3.0926282665366416,6552.908191571789,15440.51989223758,6479.645542022289,0.0003109662962931062,22723.017321230313,2317.1029170236843,19368.094142984293,1974.9959612083937,0.8523557355601941,0.8523557355601941,35720.84193321179,35405.22815468563,1.011155297530419,0.8,4311.127193672153,4273.035954225843,1.011155297530419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55862351115279,4.8642395009454304,-2.4563001800619237,7.320539681007354,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999839092361518,0.00023343233826487948,198.92221307882963,0.0,0.0,0.0,0.025260196633620238,7.986340155815083e-05,0.0001535651806020991,0.0006077356338740555,0.09191366590955428,0.09191366590955428,0.09191366590955428,0.09191365721049558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.12535831484,591.6369860058542,0.0,0.09191366590955428,0.0919136659095371,0.0919136659095371,0.375,0.375,0.5,7.250644088241993,-5.355940123763503e-05,-5.355940123763503e-05,-1.3017142919125035e-11,-1.3017142919125035e-11,-4.633117123375996e-05,-1.3017142919125035e-11,25959.117103640365,19799.28084314219,0.7627101015837572,1.072246661517732,3.901289703093423,1.0398031357077966,0.639040676275012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952725742454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536251736226,261.2536251736226,-11.896374826377382,244.96036161384498,277.5468887334001,129606.31122372877,129606.28508008663,0.026143642129829697,0.0,nan,277.5468887334001,4.3968887334001465,271.02958330948906,-2.120416690510922,264.51227788557816,-8.63772211442182,257.99497246166715,-15.155027538332831,251.477667037756,-21.672332962243985,244.96036161384498,-28.189638386154996,1.0,1.0,26022.012520719443,26022.012520719443,276.8504071653233,3.700407165323327,276.8504071653233,276.8504071653233,75514.52453621506,75514.51870558251,0.0058306325518060476,0.0,8546.071908451686,8546.071908451686,0.8833659015850891,3977.2968693078665,276.8504071653233,3.700407165323327,1.0,0.002,0.22118762680063755,0.0047571600762966555,0.00034262705372257925,0.0016573729462745128,0.17131352686128962,0.17131352686128962,0.0,-2.907830226606123e-15,0.9999999052807331,0.9999999052807331,0.0,0.09191365720354205,8.705995050682654e-09,0.0,0.0,0.0,1601723.4023986142,268.01424015027476,0.0,1.0,1279705.241910203,2617.6673332020932,,,,,,,,,,,,,,,,,,,2.0,15440.51989223758,1450.0,0.375,6.173730061729009,3.5
3823.0,-30.00000109311353,4.864239514942616,34.92996549056494,25.19364181151616,6.207250983001127,-26.379275885502167,-39.887734631169565,2.5865257753893185,-5.135759832757969,-5.135759832761478,39.85993096884975,41059.98237976095,25749.998320338036,25749.998320338036,66809.98070009898,75524.04534300942,75514.51865958034,25749.998320338036,101264.51697991838,101264.51697991838,101264.51697991838,127223.63408837338,123966.10348222266,3257.5306061507113,0.0,89926.56225046261,55462.49928721221,38293.40329250044,25959.117108455004,64252.52040095544,19799.280846670412,1450.0,0.0,0.8867349352765619,2.87030149873292,0.001494314320929203,1.0,1.0,-5.135805716054563,352783.20072423184,1548502.7172827802,4.389389047165071,1548502.7172827802,4.389389047165071,0.7627101015782118,0.09191366586430491,3.9575100675429096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575100675429096,1.2796589198558779,1.279957644374284,3.092628829554539,6552.9093845391535,15440.51972930126,6479.644609937173,0.0003109659877379439,22723.015410114953,2317.1027221441527,19368.091356919507,1974.9956771088505,0.8523556846376107,0.8523556846376106,35720.84731166847,35405.22815468563,1.01115548784141,0.8,4311.127842794894,4273.035954225843,1.01115548784141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623509511036,4.864239514942616,-2.4563001639025974,7.320539678845213,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999839065989421,0.00023343233888049942,198.92221305810003,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077357495047978,0.09191366586425237,0.09191366586425237,0.09191366586425237,0.09191365727806411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1265927461,591.6369856005028,0.0,0.09191366586425237,0.09191366586430491,0.09191366586430491,0.375,0.375,0.5,7.250643830652982,-5.2030135520908516e-05,-5.2030135520908516e-05,3.524291969370097e-12,3.524291969370097e-12,-4.588329306898231e-05,3.524291969370097e-12,25959.117108455004,19799.280846670412,0.7627101015782118,1.0722468845646407,3.901289987646076,1.0398032681548397,0.6390408053027968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952729707762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362513204453,261.25362513204453,-11.896374867955444,244.96036159508986,277.5468886689991,129606.31221338514,129606.31916481633,-0.00695143121763743,0.0,nan,277.5468886689991,4.396888668999111,271.02958325421724,-2.120416745782734,264.51227783943546,-8.637722160564522,257.99497242465367,-15.15502757534631,251.4776670098717,-21.672332990128268,244.96036159508986,-28.189638404910113,1.0,1.0,26022.012520719443,26022.012520719443,276.85040717689117,3.70040717689119,276.85040717689117,276.85040717689117,75514.52203753655,75514.51865958034,0.003377956207259558,0.0,8546.071908451686,8546.071908451686,0.883365854416804,3977.2976178806243,276.85040717689117,3.70040717689119,1.0,0.002,0.2211876354223231,0.00475716004091086,0.0003426270670898974,0.0016573729329093562,0.17131353354494872,0.17131353354494872,0.0,-7.463647755390213e-16,0.9999999061979908,0.9999999061979908,0.0,0.09191365724261838,8.621686527341283e-09,0.0,0.0,0.0,1601723.4024181704,268.014240167242,0.0,1.0,1279705.2418518323,2617.66733344084,,,,,,,,,,,,,,,,,,,2.0,15440.51972930126,1450.0,0.375,6.173730061729009,3.5
3824.0,-30.00000109311353,4.864239514942616,34.92996549056494,25.19364170674237,6.207250983001127,-26.379275885502167,-39.887734631169565,2.5865257753893185,-5.135759832757969,-5.135759832761478,39.85993096884975,41059.98250452729,25749.998320338036,25749.998320338036,66809.98082486533,75524.04523375194,75514.51865958034,25749.998320338036,101264.51697991838,101264.51697991838,101264.51697991838,127223.63408837342,123966.10348222271,3257.5306061507113,0.0,89926.56218496912,55462.49945574255,38293.403032473965,25959.117108455037,64252.520140929,19799.280846670437,1450.0,0.0,0.8867349352765619,2.8703014987329203,0.001494314320929203,1.0,1.0,-5.135805716054563,352783.20072423184,1548502.7172827802,4.389389047165071,1548502.7172827802,4.389389047165071,0.7627101015782118,0.09191366586430491,3.957510079568342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957510079568342,1.2796589198558779,1.279957644374284,3.0926288389519128,6552.909404451061,15440.519759521203,6479.644609937173,0.0003109659832381827,22723.015324518816,2317.1027134157757,19368.091356919507,1974.9956771088505,0.8523556878483797,0.8523556878483797,35720.84739850259,35405.22815468563,1.0111554909139435,0.8,4311.127853274853,4273.035954225843,1.0111554909139435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623509511036,4.864239514942616,-2.4563001639025974,7.320539678845213,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999839065989421,0.00023343233888049942,198.92221305810003,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077357513514856,0.09191366586425237,0.09191366586425237,0.09191366586425237,0.09191365727806412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1265927461,591.6369856005028,0.0,0.09191366586425237,0.09191366586430491,0.09191366586430491,0.375,0.375,0.5,7.250643830652982,-5.0800767212422215e-05,-5.0800767212422215e-05,3.524291969370097e-12,3.524291969370097e-12,-4.588329306898231e-05,3.524291969370097e-12,25959.117108455037,19799.280846670437,0.7627101015782118,1.0722468951037645,3.901289983437242,1.0398032743046792,0.6390408098307725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952728195165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362513204453,261.25362513204453,-11.896374867955444,244.96036159508986,277.5468886689991,129606.31260721156,129606.31955864276,-0.00695143121763743,0.0,nan,277.5468886689991,4.396888668999111,271.02958325421724,-2.120416745782734,264.51227783943546,-8.637722160564522,257.99497242465367,-15.15502757534631,251.4776670098717,-21.672332990128268,244.96036159508986,-28.189638404910113,1.0,1.0,26022.012520719443,26022.012520719443,276.85040717689117,3.70040717689119,276.85040717689117,276.85040717689117,75514.52183378566,75514.51865958034,0.0031742053251946345,0.0,8546.071908451686,8546.071908451686,0.8833658536552813,3977.297629966184,276.85040717689117,3.70040717689119,1.0,0.002,0.2211876354223231,0.00475716004091086,0.0003426270670898974,0.0016573729329093562,0.17131353354494872,0.17131353354494872,0.0,-7.463647755390213e-16,0.9999999061979908,0.9999999061979908,0.0,0.09191365724261838,8.621686527341283e-09,0.0,0.0,0.0,1601723.4024181701,268.014240167242,0.0,1.0,1279705.2418518332,2617.66733344084,,,,,,,,,,,,,,,,,,,2.0,15440.519759521203,1450.0,0.375,6.173730061729009,3.5
3825.0,-30.0000011604582,4.864239532431721,34.9299654918455,25.193645897693955,6.207253273886987,-26.379275717023493,-39.88773459624497,2.5865278304534725,-5.135759652542049,-5.135759652541791,39.85993101808655,41059.97463565623,25749.99790130679,25749.99790130679,66809.97253696302,75524.03893891923,75514.51989982174,25749.99790130679,101264.51780112853,101264.51780112853,101264.51780112853,127223.6349903174,123966.1044904597,3257.53049985771,0.0,89926.55419726766,55462.48989400941,38293.40478139805,25959.11718918887,64252.521970586924,19799.280912557384,1450.0,0.0,0.8867349360165199,2.8703015178061193,0.001494314320929203,1.0,1.0,-5.135801455032208,352783.2032051259,1548502.719399639,4.389389022297816,1548502.719399639,4.389389022297816,0.7627101017442589,0.09191366581525226,3.95750935664666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750935664666,1.279658910318581,1.2799576348347608,3.0926282970681678,6552.90825626443,15440.519736552502,6479.645422119251,0.00031096627666130213,22723.017456986043,2317.1029308669163,19368.09378458609,1974.9959246619478,0.8523557146954308,0.8523557146954308,35720.8421783768,35405.22815468563,1.011155306205323,0.8,4311.127223260972,4273.035954225843,1.011155306205323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623419055226,4.864239532431721,-2.456300027285917,7.320539559717638,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999839136081032,0.00023343233724430821,198.92221311319506,0.0,0.0,0.0,0.025260196633620238,7.986340155815083e-05,0.0001535651806020991,0.0006077356390879414,0.09191366581524694,0.09191366581524694,0.09191366581524694,0.09191365796553147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.12797346176,591.6369851497423,0.0,0.09191366581524694,0.09191366581525226,0.09191366581525226,0.375,0.375,0.5,7.250643595158596,-4.906451715669391e-05,-4.906451715669391e-05,-2.8421709430404007e-13,-2.8421709430404007e-13,-4.1802490443387796e-05,-2.8421709430404007e-13,25959.11718918887,19799.280912557384,0.7627101017442589,1.0722466406435112,3.901289712671869,1.0398031157056655,0.6390406691655214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952728195165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362530016633,261.25362530016633,-11.896374699833643,244.9603615889389,277.5468890113938,129606.31490324852,129606.28679490634,0.02810834219798126,0.0,nan,277.5468890113938,4.396889011393796,271.0295835269027,-2.1204164730972934,264.51227804241205,-8.637721957587928,257.9949725579208,-15.155027442079188,251.47766707342976,-21.67233292657022,244.9603615889389,-28.189638411061082,1.0,1.0,26022.012520719443,26022.012520719443,276.85040750223504,3.700407502235066,276.85040750223504,276.85040750223504,75514.52553442403,75514.51989982174,0.0056346022902289405,0.0,8546.071908451686,8546.071908451686,0.8833658994350275,3977.2969034298935,276.85040750223504,3.700407502235066,1.0,0.002,0.22118764327580873,0.004757160037235395,0.0003426270793830682,0.0016573729206155708,0.1713135396915341,0.1713135396915341,0.0,-1.3608905669038052e-15,0.9999999145558183,0.9999999145558183,0.0,0.09191365796176429,7.85348796538472e-09,0.0,0.0,0.0,1601723.4026258877,268.0142403474579,0.0,1.0,1279705.2412318499,2617.6673359766114,,,,,,,,,,,,,,,,,,,2.0,15440.519736552502,1450.0,0.375,6.173730061729009,3.5
