time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3826.0,-30.00000113581795,4.86423954982537,34.929965492947225,25.19364230046051,6.207251371645932,-26.37927588507166,-39.887734631169565,2.586526120899292,-5.135759639650871,-5.135759639596953,39.85993101548644,41059.98251942178,25749.997912762483,25749.997912762483,66809.98043218427,75524.04634747704,75514.51982382362,25749.997912762483,101264.5177365861,101264.5177365861,101264.5177365861,127223.63492928905,123966.10453454533,3257.5303947437164,0.0,89926.56353517527,55462.499707118564,38293.404253396344,25959.11719270295,64252.521446099294,19799.280915099527,1450.0,0.0,0.8867349360917086,2.8703015191704906,0.001494314320929203,1.0,1.0,-5.135801108971862,352783.2033825922,1548502.7192871892,4.389389019770999,1548502.7192871892,4.389389019770999,0.7627101017389397,0.09191366577564301,3.9575100974013324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575100974013324,1.279658918252409,1.2799576427704409,3.0926288567628495,6552.909442190298,15440.519570804396,6479.6444937533215,0.00031096596985284275,22723.015563301997,2317.102737764884,19368.0910096382,1974.9956416960124,0.8523556636082207,0.8523556636082207,35720.847527272344,35405.22815468563,1.011155495470325,0.8,4311.127868815998,4273.035954225843,1.011155495470325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623421528152,4.86423954982537,-2.4563000131490385,7.3205395629744086,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999839110435653,0.00023343233784296392,198.9222130930367,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077357540900119,0.09191366577565117,0.09191366577565117,0.09191366577565117,0.0919136580170154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.129088963,591.6369847834452,0.0,0.09191366577565117,0.09191366577564301,0.09191366577564301,0.375,0.375,0.5,7.250643362407012,-4.7550066710755345e-05,-4.7550066710755345e-05,-5.3944404498906806e-11,-5.3944404498906806e-11,-4.1469374934877123e-05,-5.3944404498906806e-11,25959.11719270295,19799.280915099527,0.7627101017389397,1.0722468613058882,3.9012899979783375,1.0398032470714849,0.6390407970816605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732215338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536252670295,261.2536252670295,-11.896374732970457,244.96036157086917,277.5468889631899,129606.31544091697,129606.32098106647,-0.005540149497427704,0.0,nan,277.5468889631899,4.396888963189895,271.0295834847256,-2.1204165152743712,264.5122780062617,-8.637721993738296,257.9949725277973,-15.155027472202676,251.47766704933326,-21.672332950666714,244.96036157086917,-28.18963842913081,1.0,1.0,26022.012520719443,26022.012520719443,276.8504075062871,3.7004075062871493,276.8504075062871,276.8504075062871,75514.52300619717,75514.51982382362,0.0031823735480429605,0.0,8546.071908451686,8546.071908451686,0.8833658525259892,3977.2976478883393,276.8504075062871,3.7004075062871493,1.0,0.002,0.22118765106658392,0.004757160004845969,0.000342627091460386,0.001657372908543425,0.171313545730193,0.171313545730193,0.0,3.811187476721045e-15,0.9999999152381769,0.9999999152381769,0.0,0.09191365798487314,7.790769880408778e-09,0.0,0.0,0.0,1601723.4026407455,268.0142403603491,0.0,1.0,1279705.2411874984,2617.667336158007,,,,,,,,,,,,,,,,,,,2.0,15440.519570804396,1450.0,0.375,6.173730061729009,3.5
3827.0,-30.000001204298993,4.86423957057508,34.929965495693715,25.19364635171371,6.207253665296552,-26.37927571733994,-39.88773459624497,2.5865281783351137,-5.1357594623991645,-5.135759462447894,39.85993106515736,41059.974862934454,25749.997510034158,25749.997510034158,66809.97237296861,75524.03987146798,75514.52104009526,25749.997510034158,101264.51855012942,101264.51855012942,101264.51855012942,127223.63582270252,123966.10552324067,3257.530299461857,0.0,89926.55544378763,55462.49043524474,38293.40556504765,25959.117272573105,64252.52283762075,19799.280980347176,1450.0,0.0,0.8867349368149398,2.8703015379299277,0.001494314320929203,1.0,1.0,-5.135796950489635,352783.2058226748,1548502.7214232194,4.389388995465869,1548502.7214232194,4.389388995465869,0.7627101019057356,0.09191366573204952,3.957509395342691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509395342691,1.2796589087041053,1.279957633219908,3.0926283312093,6552.908328605392,15440.51959866115,6479.64530513788,0.0003109662554232349,22723.017549779095,2317.102940329174,19368.093434920946,1974.9958890060261,0.8523556958265535,0.8523556958265535,35720.84245779594,35405.22815468563,1.0111553160922728,0.8,4311.127256983901,4273.035954225843,1.0111553160922728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623334591637,4.86423957057508,-2.456299877906557,7.320539448481637,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999839181710071,0.0002334323361791618,198.9222131490614,0.0,0.0,0.0,0.025260196633620238,7.986340155815083e-05,0.0001535651806020991,0.0006077356450303043,0.09191366573189907,0.09191366573189907,0.09191366573189907,0.09191365869270156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13035413006,591.6369843706351,0.0,0.09191366573189907,0.09191366573204952,0.09191366573204952,0.375,0.375,0.5,7.250643151187643,-4.559993925568051e-05,-4.559993925568051e-05,4.871480996371247e-11,4.871480996371247e-11,-3.748804175529585e-05,4.871480996371247e-11,25959.117272573105,19799.280980347176,0.7627101019057356,1.0722466246358613,3.901289720991491,1.039803099122054,0.6390406640794696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952730744424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362544220553,261.25362544220553,-11.896374557794445,244.96036156510775,277.5468893193033,129606.31831825203,129606.2890304672,0.029287784834975617,0.0,nan,277.5468893193033,4.396889319303341,271.02958376846414,-2.1204162315358417,264.5122782176251,-8.637721782374854,257.99497266678594,-15.155027333214036,251.47766711594682,-21.672332884053162,244.96036156510775,-28.18963843489223,1.0,1.0,26022.012520719443,26022.012520719443,276.85040782575555,3.700407825755576,276.85040782575555,276.85040782575555,75514.52652181467,75514.52104009526,0.005481719403178431,0.0,8546.071908451686,8546.071908451686,0.8833658969845624,3977.2969423194045,276.85040782575555,3.700407825755576,1.0,0.002,0.22118765810787214,0.004757160004201057,0.0003426271024933334,0.001657372897486645,0.1713135512466667,0.1713135512466667,0.0,-2.0021744678855313e-14,0.9999999233920652,0.9999999233920652,0.0,0.09191365869073341,7.041316109203156e-09,0.0,0.0,0.0,1601723.4028450463,268.0142405376008,0.0,1.0,1279705.2405777127,2617.6673386520597,,,,,,,,,,,,,,,,,,,2.0,15440.51959866115,1450.0,0.375,6.173730061729009,3.5
3828.0,-30.00000118057618,4.8642395910885865,34.92996549817468,25.193642754480265,6.207251752149824,-26.379275887303677,-39.887734631169565,2.586526458878299,-5.135759452924674,-5.135759452942289,39.85993106298735,41059.98270290651,25749.997538379503,25749.997538379503,66809.98024128602,75524.04727868388,75514.52094037902,25749.997538379503,101264.51847875852,101264.51847875852,101264.51847875852,127223.63575383305,123966.10554871718,3257.5302051158633,0.0,89926.56476188125,55462.500186107936,38293.40508419257,25959.117275074535,64252.52235926711,19799.280982134635,1450.0,0.0,0.8867349368710279,2.8703015389326603,0.001494314320929203,1.0,1.0,-5.135796701890342,352783.2059531024,1548502.7213307507,4.389388993580955,1548502.7213307507,4.389388993580955,0.7627101019010973,0.09191366569770736,3.95751013211797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95751013211797,1.2796589166838903,1.279957641201556,3.0926288876831856,6552.9095077067805,15440.51942960648,6479.644380101889,0.00031096595029616464,22723.015673937032,2317.1027490465176,19368.09066992646,1974.9956070550556,0.852355644508109,0.8523556445081089,35720.847777956784,35405.22815468563,1.0111555043405283,0.8,4311.127899070953,4273.035954225843,1.0111555043405283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623340710516,4.8642395910885865,-2.4562998654514283,7.320539456540015,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999839157019578,0.000233432336755527,198.92221312965367,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077357594212787,0.09191366569776217,0.09191366569776217,0.09191366569776217,0.09191365873062514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.13135663443,591.636984041453,0.0,0.09191366569776217,0.09191366569770736,0.09191366569770736,0.375,0.375,0.5,7.250642942180453,-4.3933099277637666e-05,-4.3933099277637666e-05,1.7621459846850485e-11,1.7621459846850485e-11,-3.724894804690848e-05,1.7621459846850485e-11,25959.117275074535,19799.280982134635,0.7627101019010973,1.0722468428344591,3.901290007049078,1.0398032293225612,0.6390407908551851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952734832434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362541376586,261.25362541376586,-11.896374586234117,244.96036154709913,277.54688928043254,129606.31849276842,129606.32324762686,-0.004754858451431128,0.0,nan,277.54688928043254,4.3968892804325606,271.02958373376583,-2.1204162662341446,264.51227818709924,-8.637721812900736,257.99497264043254,-15.155027359567441,251.47766709376577,-21.672332906234203,244.96036154709913,-28.18963845290085,1.0,1.0,26022.012520719443,26022.012520719443,276.85040782359306,3.700407823593082,276.85040782359306,276.85040782359306,75514.52396103214,75514.52094037902,0.0030206531228031963,0.0,8546.071908451686,8546.071908451686,0.883365850327523,3977.2976827785596,276.85040782359306,3.700407823593082,1.0,0.002,0.2211876651041777,0.004757159974801655,0.000342627113337567,0.0016573728866650283,0.1713135566687835,0.1713135566687835,0.0,2.5951463200613034e-15,0.9999999238818119,0.9999999238818119,0.0,0.09191365870140566,6.996301693247183e-09,0.0,0.0,0.0,1601723.4028559667,268.0142405470753,0.0,1.0,1279705.2405451192,2617.667338785371,,,,,,,,,,,,,,,,,,,2.0,15440.51942960648,1450.0,0.375,6.173730061729009,3.5
3829.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193646491412096,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96983113073,25749.997593118766,25749.997593118766,66809.9674242495,75524.03821793172,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950358,123966.10554825327,3257.5301112503016,0.0,89926.5511716752,55462.48278487409,38293.409318667895,25959.11727325929,64252.526591927184,19799.280980473326,1450.0,0.0,0.8867349368784453,2.870301538803097,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575088853883273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575088853883273,1.2796589165140433,1.2799576410316693,3.0926279138265174,6552.90744422136,15440.519454596955,6479.64587102893,0.000310966478935434,22723.019398313045,2317.103128827178,19368.09512640716,1974.996061489618,0.8523557009261298,0.8523557009261298,35720.838775480035,35405.22815468563,1.0111551857974297,0.8,4311.126812567382,4273.035954225843,1.0111551857974297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077355679670155,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-4.256881345554575e-05,-4.256881345554575e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.11727325929,19799.280980473326,0.7627101018904343,1.072246388130141,3.901289660391255,1.0398029613460156,0.6390405484270806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495273341629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.27860287493,129606.2816175461,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52011497917,75514.52079312553,-0.0006781463598599657,0.0,8546.071908451686,8546.071908451686,0.8833659292779372,3977.2964298152688,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587987,0.9999999241587987,0.0,0.09191365869611165,6.970842821823341e-09,0.0,0.0,0.0,1601723.4028545562,268.0142405458513,0.0,1.0,1279705.2405493304,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.519454596955,1450.0,0.375,6.173730061729009,3.5
3830.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193646421562903,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96989559997,25749.997593118766,25749.997593118766,66809.96748871874,75524.03816147594,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55113783316,55462.482871957065,38293.409184306765,25959.117273259246,64252.52645756601,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957508891602107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508891602107,1.2796589165140433,1.2799576410316693,3.092627918682327,6552.907454510238,15440.519470212172,6479.64587102893,0.0003109664766103191,22723.01935408374,2317.103124317044,19368.09512640716,1974.996061489618,0.8523557025852007,0.8523557025852008,35720.838820348945,35405.22815468563,1.0111551873850686,0.8,4311.126817982585,4273.035954225843,1.0111551873850686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077355689212357,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-4.147779679897212e-05,-4.147779679897212e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722463935759208,3.901289658216465,1.0398029645237643,0.6390405507667781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.27880637288,129606.28182104406,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.51995449985,75514.52079312553,-0.0008386256813537329,0.0,8546.071908451686,8546.071908451686,0.8833659288844433,3977.2964360601177,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.519470212172,1450.0,0.375,6.173730061729009,3.5
3831.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193646491412096,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.969794837474,25749.997593118766,25749.997593118766,66809.96738795625,75524.03824971376,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55119072674,55462.48273585033,38293.40939430711,25959.117273259246,64252.52666756636,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575088818902517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575088818902517,1.2796589165140433,1.2799576410316693,3.0926279110929173,6552.90743842919,15440.5194458063,6479.64587102893,0.00031096648024436774,22723.019423212136,2317.103131366179,19368.09512640716,1974.996061489618,0.8523556999921482,0.8523556999921482,35720.83875022088,35405.22815468563,1.011155184903661,0.8,4311.12680951887,4273.035954225843,1.011155184903661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077355674298329,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-4.060498315539007e-05,-4.060498315539007e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.072246385064414,3.9012896616155723,1.0398029595570883,0.6390405471099377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.27848831484,129606.28150298602,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52006716774,75514.52079312553,-0.0007259577832883224,0.0,8546.071908451686,8546.071908451686,0.8833659294994564,3977.296426299703,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.5194458063,1450.0,0.375,6.173730061729009,3.5
3832.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.19364656126129,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.969694075,25749.997593118766,25749.997593118766,66809.96728719377,75524.03833795153,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55124362027,55462.482599743635,38293.40960430737,25959.117273259246,64252.52687756662,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575088721783986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575088721783986,1.2796589165140433,1.2799576410316693,3.09262790350351,6552.907422348146,15440.519421400428,6479.64587102893,0.0003109664838784163,22723.019492340514,2317.1031384153116,19368.09512640716,1974.996061489618,0.8523556973990963,0.8523556973990963,35720.83868009281,35405.22815468563,1.011155182422254,0.8,4311.126801055155,4273.035954225843,1.011155182422254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077355659384304,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.990673229736785e-05,-3.990673229736785e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722463765529104,3.9012896650146773,1.0398029545904142,0.6390405434530987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.27817025689,129606.28118492807,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.5201798359,75514.52079312553,-0.0006132896232884377,0.0,8546.071908451686,8546.071908451686,0.8833659301144693,3977.2964165392905,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.519421400428,1450.0,0.375,6.173730061729009,3.5
3833.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193646631110482,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96959331252,25749.997593118766,25749.997593118766,66809.96718643128,75524.03842618938,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.5512965139,55462.48246363692,38293.40981430776,25959.117273259246,64252.527087567,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957508862466545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508862466545,1.2796589165140433,1.2799576410316693,3.092627895914102,6552.907406267101,15440.519396994556,6479.64587102893,0.00031096648751246505,22723.01956146892,2317.103145464447,19368.09512640716,1974.996061489618,0.8523556948060436,0.8523556948060436,35720.83860996474,35405.22815468563,1.0111551799408467,0.8,4311.12679259144,4273.035954225843,1.0111551799408467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077355644470278,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.9348131963379274e-05,-3.9348131963379274e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722463680414032,3.901289668413786,1.0398029496237378,0.6390405397962582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.27785219894,129606.28086687012,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52029250385,75514.52079312553,-0.0005006216815672815,0.0,8546.071908451686,8546.071908451686,0.8833659307294822,3977.296406778878,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.519396994556,1450.0,0.375,6.173730061729009,3.5
3834.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193646700959675,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96949255002,25749.997593118766,25749.997593118766,66809.96708566879,75524.0385144272,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.5513494075,55462.482327530204,38293.410024308105,25959.117273259246,64252.52729756735,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575088527546907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575088527546907,1.2796589165140433,1.2799576410316693,3.092627888324693,6552.907390186055,15440.519372588684,6479.64587102893,0.00031096649114651374,22723.019630597315,2317.103152513582,19368.09512640716,1974.996061489618,0.8523556922129911,0.8523556922129911,35720.838539836666,35405.22815468563,1.0111551774594392,0.8,4311.126784127724,4273.035954225843,1.0111551774594392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077355629556252,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.890125134375921e-05,-3.890125134375921e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722463595298968,3.901289671812893,1.039802944657062,0.6390405361394179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.27753414096,129606.28054881214,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52040517199,75514.52079312553,-0.00038795353611931205,0.0,8546.071908451686,8546.071908451686,0.8833659313444951,3977.296397018464,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.519372588684,1450.0,0.375,6.173730061729009,3.5
3835.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.19364677080887,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.969391787534,25749.997593118766,25749.997593118766,66809.96698490629,75524.03860266501,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55140230106,55462.48219142348,38293.41023430842,25959.117273259246,64252.52750756767,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575088430428362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575088430428362,1.2796589165140433,1.2799576410316693,3.0926278807352845,6552.907374105009,15440.519348182812,6479.64587102893,0.0003109664947805624,22723.019699725708,2317.103159562716,19368.09512640716,1974.996061489618,0.8523556896199388,0.8523556896199387,35720.8384697086,35405.22815468563,1.0111551749780319,0.8,4311.12677566401,4273.035954225843,1.0111551749780319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077355614642225,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.8543746939012635e-05,-3.8543746939012635e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722463510183915,3.901289675212,1.0398029396903865,0.639040532482578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.27721608295,129606.28023075413,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.5205178399,75514.52079312553,-0.00027528562350198627,0.0,8546.071908451686,8546.071908451686,0.8833659319595082,3977.2963872580503,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.519348182812,1450.0,0.375,6.173730061729009,3.5
3836.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.19364684065806,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96929102506,25749.997593118766,25749.997593118766,66809.96688414383,75524.03869090286,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55145519468,55462.48205531678,38293.41044430878,25959.117273259246,64252.527717568024,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957508833330983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508833330983,1.2796589165140433,1.2799576410316693,3.092627873145877,6552.907358023965,15440.51932377694,6479.64587102893,0.0003109664984146112,22723.01976885411,2317.103166611851,19368.09512640716,1974.996061489618,0.8523556870268861,0.8523556870268861,35720.838399580534,35405.22815468563,1.0111551724966248,0.8,4311.126767200295,4273.035954225843,1.0111551724966248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.00060773555997282,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.8257743426584057e-05,-3.8257743426584057e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722463425068856,3.901289678611108,1.0398029347237112,0.639040528825738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.276898025,129606.27991269618,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52063050806,75514.52079312553,-0.0001626174635021016,0.0,8546.071908451686,8546.071908451686,0.8833659325745211,3977.296377497638,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.51932377694,1450.0,0.375,6.173730061729009,3.5
3837.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193646910507255,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.969190262564,25749.997593118766,25749.997593118766,66809.96678338133,75524.03877914067,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950358,123966.10554825327,3257.5301112503016,0.0,89926.55150808826,55462.48191921004,38293.41065430913,25959.11727325929,64252.52792756842,19799.280980473326,1450.0,0.0,0.8867349368784453,2.870301538803097,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957508823619128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508823619128,1.2796589165140433,1.2799576410316693,3.0926278655564676,6552.907341942917,15440.519299371068,6479.64587102893,0.0003109665020486599,22723.01983798251,2317.103173660986,19368.09512640716,1974.996061489618,0.8523556844338336,0.8523556844338336,35720.838329452454,35405.22815468563,1.011155170015217,0.8,4311.126758736579,4273.035954225843,1.011155170015217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077355584814172,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.802894053706041e-05,-3.802894053706041e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.11727325929,19799.280980473326,0.7627101018904343,1.0722463339953792,3.901289682010208,1.0398029297570346,0.6390405251688973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.27657996702,129606.2795946382,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52074317596,75514.52079312553,-4.9949565436691046e-05,0.0,8546.071908451686,8546.071908451686,0.883365933189534,3977.2963677372236,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587987,0.9999999241587987,0.0,0.09191365869611165,6.970842821823341e-09,0.0,0.0,0.0,1601723.4028545562,268.0142405458513,0.0,1.0,1279705.2405493304,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.519299371068,1450.0,0.375,6.173730061729009,3.5
3838.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193646980356448,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96908950007,25749.997593118766,25749.997593118766,66809.96668261883,75524.03886737849,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55156098187,55462.48178310332,38293.410864309495,25959.117273259246,64252.52813756874,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575088139072734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575088139072734,1.2796589165140433,1.2799576410316693,3.092627857967059,6552.907325861871,15440.519274965196,6479.64587102893,0.0003109665056827086,22723.019907110913,2317.1031807101217,19368.09512640716,1974.996061489618,0.8523556818407808,0.8523556818407808,35720.83825932438,35405.22815468563,1.0111551675338097,0.8,4311.126750272863,4273.035954225843,1.0111551675338097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077355569900145,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7845898305022274e-05,-3.7845898305022274e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722463254838728,3.901289685409322,1.0398029247903593,0.6390405215120574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.276261909,129606.27927658019,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.5208558441,75514.52079312553,6.271856545936316e-05,0.0,8546.071908451686,8546.071908451686,0.8833659338045471,3977.2963579768098,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.519274965196,1450.0,0.375,6.173730061729009,3.5
