time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3852.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.19364795824515,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96767882509,25749.997593118766,25749.997593118766,66809.96527194386,75524.04010270869,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55230149279,55462.479877609054,38293.41380431526,25959.117273259246,64252.53107757451,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575086779412993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086779412993,1.2796589165140433,1.2799576410316693,3.092627751715329,6552.907100727204,15440.518933282989,6479.64587102893,0.0003109665565593899,22723.02087490878,2317.1032793980394,19368.09512640716,1974.996061489618,0.8523556455380369,0.8523556455380368,35720.83727753128,35405.22815468563,1.0111551327941024,0.8,4311.126631780837,4273.035954225843,1.0111551327941024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077355361103751,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.714593066206362e-05,-3.714593066206362e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722462063227713,3.9012897329968492,1.0398028552568872,0.6390404703162874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.27180909672,129606.2748237679,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52243319603,75514.52079312553,0.0016400705062551424,0.0,8546.071908451686,8546.071908451686,0.8833659424147295,3977.2962213310057,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.518933282989,1450.0,0.375,6.173730061729009,3.5
3853.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193648028094344,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96757806257,25749.997593118766,25749.997593118766,66809.96517118133,75524.04019094656,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55235438641,55462.4797415023,38293.41401431568,25959.117273259246,64252.53128757492,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575086682294423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086682294423,1.2796589165140433,1.2799576410316693,3.092627744125918,6552.907084646154,15440.518908877117,6479.64587102893,0.0003109665601934386,22723.020944037205,2317.1032864471767,19368.09512640716,1974.996061489618,0.8523556429449836,0.8523556429449836,35720.837207403194,35405.22815468563,1.0111551303126944,0.8,4311.12662331712,4273.035954225843,1.0111551303126944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.000607735534618972,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.713949030270669e-05,-3.713949030270669e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722461978112643,3.901289736395958,1.0398028502902106,0.6390404666594466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.27149103866,129606.27450570984,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52254586409,75514.52079312553,0.0017527385643916205,0.0,8546.071908451686,8546.071908451686,0.8833659430297427,3977.2962115705895,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.518908877117,1450.0,0.375,6.173730061729009,3.5
3854.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193648097943537,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.967477300066,25749.997593118766,25749.997593118766,66809.96507041884,75524.04027918448,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.5524072801,55462.479605395565,38293.414224316155,25959.117273259246,64252.5314975754,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957508658517587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508658517587,1.2796589165140433,1.2799576410316693,3.092627736536509,6552.907068565106,15440.518884471245,6479.64587102893,0.0003109665638274873,22723.021013165642,2317.1032934963155,19368.09512640716,1974.996061489618,0.8523556403519299,0.8523556403519299,35720.837137275106,35405.22815468563,1.0111551278312867,0.8,4311.126614853402,4273.035954225843,1.0111551278312867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077355331275692,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.713433829943824e-05,-3.713433829943824e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.072246189299756,3.901289739795069,1.0398028453235333,0.6390404630026053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.27117298063,129606.27418765181,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52265853196,75514.52079312553,0.0018654064333532006,0.0,8546.071908451686,8546.071908451686,0.8833659436447556,3977.296201810175,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.518884471245,1450.0,0.375,6.173730061729009,3.5
3855.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.19364816779273,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96737653755,25749.997593118766,25749.997593118766,66809.96496965631,75524.04036742238,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55246017376,55462.4794692888,38293.41443431661,25959.117273259246,64252.53170757586,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.95750864880573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750864880573,1.2796589165140433,1.2799576410316693,3.092627728947098,6552.907052484055,15440.518860065373,6479.64587102893,0.0003109665674615359,22723.02108229408,2317.103300545454,19368.09512640716,1974.996061489618,0.8523556377588762,0.8523556377588762,35720.83706714701,35405.22815468563,1.0111551253498785,0.8,4311.126606389686,4273.035954225843,1.0111551253498785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077355316361662,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.713021641260639e-05,-3.713021641260639e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722461807882477,3.9012897431941793,1.0398028403568558,0.6390404593457641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.27085492258,129606.27386959376,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52277120003,75514.52079312553,0.001978074506041594,0.0,8546.071908451686,8546.071908451686,0.8833659442597688,3977.2961920497587,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.518860065373,1450.0,0.375,6.173730061729009,3.5
3856.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193648237641924,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96727577504,25749.997593118766,25749.997593118766,66809.9648688938,75524.04045566032,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55251306745,55462.479333182055,38293.414644317105,25959.117273259246,64252.53191757635,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575086390938736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086390938736,1.2796589165140433,1.2799576410316693,3.092627721357688,6552.907036403006,15440.5188356595,6479.64587102893,0.0003109665710955846,22723.021151422523,2317.103307594594,19368.09512640716,1974.996061489618,0.8523556351658222,0.8523556351658222,35720.83699701892,35405.22815468563,1.0111551228684708,0.8,4311.126597925968,4273.035954225843,1.0111551228684708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077355301447631,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7126919210095366e-05,-3.7126919210095366e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.072246172276739,3.901289746593291,1.039802835390178,0.6390404556889226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.2705368645,129606.2735515357,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52288386787,75514.52079312553,0.0020907423458993435,0.0,8546.071908451686,8546.071908451686,0.8833659448747819,3977.296182289343,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.5188356595,1450.0,0.375,6.173730061729009,3.5
3857.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193648307491117,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.967175012534,25749.997593118766,25749.997593118766,66809.96476813129,75524.04054389823,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55256596113,55462.479197075314,38293.414854317576,25959.117273259246,64252.53212757682,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575086293820174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086293820174,1.2796589165140433,1.2799576410316693,3.092627713768278,6552.907020321957,15440.518811253629,6479.64587102893,0.0003109665747296333,22723.02122055096,2317.1033146437326,19368.09512640716,1974.996061489618,0.8523556325727687,0.8523556325727687,35720.836926890835,35405.22815468563,1.0111551203870628,0.8,4311.12658946225,4273.035954225843,1.0111551203870628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077355286533602,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.712428105018262e-05,-3.712428105018262e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.072246163765231,3.9012897499924013,1.0398028304235007,0.6390404520320816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.27021880644,129606.27323347762,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52299653595,75514.52079312553,0.002203410418587737,0.0,8546.071908451686,8546.071908451686,0.883365945489795,3977.2961725289274,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.518811253629,1450.0,0.375,6.173730061729009,3.5
3858.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.19364837734031,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96707425,25749.997593118766,25749.997593118766,66809.96466736877,75524.04063213614,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.5526188548,55462.47906096854,38293.41506431806,25959.117273259246,64252.53233757731,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575086196701594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086196701594,1.2796589165140433,1.2799576410316693,3.0926277061788667,6552.907004240905,15440.518786847757,6479.64587102893,0.000310966578363682,22723.021289679407,2317.1033216928727,19368.09512640716,1974.996061489618,0.8523556299797147,0.8523556299797146,35720.83685676274,35405.22815468563,1.0111551179056544,0.8,4311.1265809985325,4273.035954225843,1.0111551179056544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.000607735527161957,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7122171022474504e-05,-3.7122171022474504e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.072246155253722,3.901289753391512,1.039802825456823,0.6390404483752399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.26990074838,129606.27291541955,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52310920377,75514.52079312553,0.002316078243893571,0.0,8546.071908451686,8546.071908451686,0.8833659461048081,3977.2961627685104,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.518786847757,1450.0,0.375,6.173730061729009,3.5
3859.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193648447189503,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.9669734875,25749.997593118766,25749.997593118766,66809.96456660627,75524.04072037408,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.5526717485,55462.4789248618,38293.415274318555,25959.117273259246,64252.5325475778,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575086099583037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086099583037,1.2796589165140433,1.2799576410316693,3.0926276985894567,6552.906988159856,15440.518762441885,6479.64587102893,0.00031096658199773064,22723.02135880785,2317.103328742012,19368.09512640716,1974.996061489618,0.8523556273866608,0.8523556273866608,35720.83678663466,35405.22815468563,1.0111551154242466,0.8,4311.126572534816,4273.035954225843,1.0111551154242466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.000607735525670554,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.712048271609092e-05,-3.712048271609092e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722461467422137,3.9012897567906237,1.0398028204901455,0.6390404447183986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.26958269034,129606.27259736152,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52322187184,75514.52079312553,0.0024287463165819645,0.0,8546.071908451686,8546.071908451686,0.8833659467198213,3977.296153008095,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.518762441885,1450.0,0.375,6.173730061729009,3.5
3860.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193648517038696,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96687272498,25749.997593118766,25749.997593118766,66809.96446584375,75524.04080861202,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.5527246422,55462.47878875504,38293.41548431906,25959.117273259246,64252.53275757831,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575086002464466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575086002464466,1.2796589165140433,1.2799576410316693,3.0926276910000463,6552.906972078807,15440.518738036013,6479.64587102893,0.0003109665856317794,22723.0214279363,2317.103335791152,19368.09512640716,1974.996061489618,0.8523556247936068,0.8523556247936068,35720.83671650657,35405.22815468563,1.0111551129428387,0.8,4311.126564071099,4273.035954225843,1.0111551129428387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.000607735524179151,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.711913188908511e-05,-3.711913188908511e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722461382307047,3.9012897601897354,1.0398028155234675,0.639040441061557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.26926463222,129606.2722793034,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52333453989,75514.52079312553,0.0025414143601665273,0.0,8546.071908451686,8546.071908451686,0.8833659473348344,3977.2961432476786,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.518738036013,1450.0,0.375,6.173730061729009,3.5
3861.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.19364858688789,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96677196246,25749.997593118766,25749.997593118766,66809.96436508122,75524.04089684995,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.5527775359,55462.47865264828,38293.41569431957,25959.117273259246,64252.532967578816,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957508590534589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508590534589,1.2796589165140433,1.2799576410316693,3.092627683410635,6552.906955997754,15440.518713630141,6479.64587102893,0.0003109665892658281,22723.02149706475,2317.103342840292,19368.09512640716,1974.996061489618,0.8523556222005527,0.8523556222005527,35720.83664637847,35405.22815468563,1.0111551104614303,0.8,4311.1265556073795,4273.035954225843,1.0111551104614303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077355226877479,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7118051352535986e-05,-3.7118051352535986e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722461297191956,3.901289763588847,1.0398028105567894,0.6390404374047154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.26894657416,129606.27196124531,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52344720771,75514.52079312553,0.0026540821854723617,0.0,8546.071908451686,8546.071908451686,0.8833659479498476,3977.296133487262,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.518713630141,1450.0,0.375,6.173730061729009,3.5
3862.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193648656737082,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96667119993,25749.997593118766,25749.997593118766,66809.9642643187,75524.04098508788,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55283042957,55462.47851654151,38293.41590432007,25959.117273259246,64252.53317757932,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957508580822731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508580822731,1.2796589165140433,1.2799576410316693,3.0926276758212237,6552.906939916703,15440.51868922427,6479.64587102893,0.0003109665928998766,22723.0215661932,2317.1033498894326,19368.09512640716,1974.996061489618,0.8523556196074986,0.8523556196074986,35720.836576250374,35405.22815468563,1.011155107980022,0.8,4311.126547143661,4273.035954225843,1.011155107980022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077355211963446,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.71171873325693e-05,-3.71171873325693e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722461212076866,3.9012897669879583,1.0398028055901116,0.6390404337478737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.26862851605,129606.27164318722,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52355987574,75514.52079312553,0.0027667502145050094,0.0,8546.071908451686,8546.071908451686,0.8833659485648607,3977.2961237268446,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.51868922427,1450.0,0.375,6.173730061729009,3.5
3863.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193648726586275,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96657043743,25749.997593118766,25749.997593118766,66809.9641635562,75524.04107332585,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.5528833233,55462.47838043476,38293.41611432059,25959.117273259246,64252.53338757984,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957508571110875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508571110875,1.2796589165140433,1.2799576410316693,3.0926276682318137,6552.906923835653,15440.518664818397,6479.64587102893,0.0003109665965339253,22723.021635321657,2317.103356938573,19368.09512640716,1974.996061489618,0.8523556170144444,0.8523556170144444,35720.83650612229,35405.22815468563,1.011155105498614,0.8,4311.126538679944,4273.035954225843,1.011155105498614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077355197049417,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.711649571869202e-05,-3.711649571869202e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722461126961778,3.901289770387071,1.0398028006234337,0.6390404300910322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.268310458,129606.27132512919,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52367254358,75514.52079312553,0.002879418054362759,0.0,8546.071908451686,8546.071908451686,0.8833659491798738,3977.2961139664294,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.518664818397,1450.0,0.375,6.173730061729009,3.5
3864.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.19364879643547,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.9664696749,25749.997593118766,25749.997593118766,66809.96406279368,75524.0411615638,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55293621702,55462.47824432799,38293.416324321144,25959.117273259246,64252.53359758039,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575085613990173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575085613990173,1.2796589165140433,1.2799576410316693,3.092627660642403,6552.906907754603,15440.518640412525,6479.64587102893,0.00031096660016797394,22723.021704450115,2317.103363987714,19368.09512640716,1974.996061489618,0.8523556144213901,0.8523556144213901,35720.836435994184,35405.22815468563,1.011155103017206,0.8,4311.126530216226,4273.035954225843,1.011155103017206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077355182135385,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.711594246169625e-05,-3.711594246169625e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722461041846676,3.9012897737861834,1.039802795656755,0.6390404264341901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.2679923999,129606.27100707107,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52378521163,75514.52079312553,0.002992086097947322,0.0,8546.071908451686,8546.071908451686,0.883365949794887,3977.2961042060124,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.518640412525,1450.0,0.375,6.173730061729009,3.5
