time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3878.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193649739399575,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96505899947,25749.997593118766,25749.997593118766,66809.96265211824,75524.04239689559,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55367672937,55462.47633883313,38293.41926432915,25959.117273259246,64252.5365375884,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575084254330006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575084254330006,1.2796589165140433,1.2799576410316693,3.092627554390639,6552.906682619865,15440.518298730318,6479.64587102893,0.00031096665104465545,22723.02267224871,2317.103462675706,19368.09512640716,1974.996061489618,0.8523555781186245,0.8523555781186244,35720.83545420077,35405.22815468563,1.011155068277488,0.8,4311.126411724161,4273.035954225843,1.011155068277488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077354973338926,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.711382669280283e-05,-3.711382669280283e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722459850235257,3.9012898213737714,1.0398027261232514,0.6390403752383996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.26353958623,129606.26655425741,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52523985833,75514.52079312553,0.004446732797077857,0.0,8546.071908451686,8546.071908451686,0.883365958405072,3977.2959675601655,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.518298730318,1450.0,0.375,6.173730061729009,3.5
3879.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193649809248768,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96495823693,25749.997593118766,25749.997593118766,66809.9625513557,75524.04248513357,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.5537296231,55462.47620272634,38293.419474329734,25959.117273259246,64252.53674758898,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575084157211413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575084157211413,1.2796589165140433,1.2799576410316693,3.0926275468012268,6552.906666538811,15440.518274324446,6479.64587102893,0.0003109666546787042,22723.02274137719,2317.103469724849,19368.09512640716,1974.996061489618,0.8523555755255695,0.8523555755255695,35720.835384072656,35405.22815468563,1.0111550657960793,0.8,4311.126403260441,4273.035954225843,1.0111550657960793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077354958424891,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.711380725235358e-05,-3.711380725235358e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722459765120158,3.901289824772885,1.0398027211565726,0.6390403715815574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.26322152809,129606.26623619927,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52535252631,75514.52079312553,0.004559400782454759,0.0,8546.071908451686,8546.071908451686,0.8833659590200853,3977.295957799747,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.518274324446,1450.0,0.375,6.173730061729009,3.5
3880.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.19364987909796,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.9648574744,25749.997593118766,25749.997593118766,66809.96245059316,75524.04257337167,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55378251694,55462.476066619565,38293.41968433042,25959.117273259246,64252.53695758967,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957508406009283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508406009283,1.2796589165140433,1.2799576410316693,3.092627539211815,6552.906650457759,15440.518249918574,6479.64587102893,0.00031096665831275287,22723.02281050569,2317.1034767739943,19368.09512640716,1974.996061489618,0.852355572932514,0.852355572932514,35720.83531394455,35405.22815468563,1.0111550633146706,0.8,4311.126394796722,4273.035954225843,1.0111550633146706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077354943510859,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.711379190463049e-05,-3.711379190463049e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722459680005032,3.9012898281720028,1.039802716189892,0.6390403679247142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.26290346995,129606.26591814113,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52546519408,75514.52079312553,0.004672068549552932,0.0,8546.071908451686,8546.071908451686,0.8833659596350986,3977.2959480393292,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.518249918574,1450.0,0.375,6.173730061729009,3.5
3881.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193649948947154,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.964756711845,25749.997593118766,25749.997593118766,66809.9623498306,75524.04266160964,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55383541067,55462.47593051275,38293.41989433102,25959.117273259246,64252.537167590264,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575083962974222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083962974222,1.2796589165140433,1.2799576410316693,3.0926275316224014,6552.906634376702,15440.518225512702,6479.64587102893,0.00031096666194680155,22723.022879634173,2317.1034838231376,19368.09512640716,1974.996061489618,0.852355570339459,0.8523555703394589,35720.83524381644,35405.22815468563,1.0111550608332618,0.8,4311.1263863330005,4273.035954225843,1.0111550608332618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077354928596822,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.71137792853915e-05,-3.71137792853915e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722459594889926,3.9012898315711158,1.0398027112232127,0.6390403642678717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.26258541177,129606.26560008294,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52557786203,75514.52079312553,0.004784736505826004,0.0,8546.071908451686,8546.071908451686,0.8833659602501118,3977.2959382789095,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.518225512702,1450.0,0.375,6.173730061729009,3.5
3882.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193650018796347,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96465594931,25749.997593118766,25749.997593118766,66809.96224906808,75524.04274984772,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.5538883045,55462.475794405975,38293.420104331686,25959.117273259246,64252.53737759093,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957508386585564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508386585564,1.2796589165140433,1.2799576410316693,3.0926275240329897,6552.9066182956485,15440.51820110683,6479.64587102893,0.0003109666655808502,22723.02294876267,2317.1034908722827,19368.09512640716,1974.996061489618,0.8523555677464034,0.8523555677464033,35720.83517368833,35405.22815468563,1.0111550583518532,0.8,4311.126377869281,4273.035954225843,1.0111550583518532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077354913682788,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.711376945148004e-05,-3.711376945148004e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722459509774809,3.901289834970233,1.0398027062565327,0.6390403606110288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.26226735364,129606.26528202482,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52569053003,75514.52079312553,0.004897404505754821,0.0,8546.071908451686,8546.071908451686,0.8833659608651251,3977.2959285184916,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.51820110683,1450.0,0.375,6.173730061729009,3.5
3883.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.19365008864554,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.964555186765,25749.997593118766,25749.997593118766,66809.96214830552,75524.04283808572,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55394119825,55462.475658299176,38293.4203143323,25959.117273259246,64252.53758759155,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575083768737036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083768737036,1.2796589165140433,1.2799576410316693,3.0926275164435766,6552.9066022145935,15440.518176700958,6479.64587102893,0.0003109666692148988,22723.02301789116,2317.103497921427,19368.09512640716,1974.996061489618,0.8523555651533482,0.8523555651533482,35720.83510356022,35405.22815468563,1.0111550558704443,0.8,4311.1263694055615,4273.035954225843,1.0111550558704443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077354898768754,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.711376137971456e-05,-3.711376137971456e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.07224594246597,3.901289838369347,1.0398027012898532,0.6390403569541862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.26194929548,129606.26496396666,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52580319777,75514.52079312553,0.005010072243749164,0.0,8546.071908451686,8546.071908451686,0.8833659614801385,3977.2959187580723,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.518176700958,1450.0,0.375,6.173730061729009,3.5
3884.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193650158494734,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96445442423,25749.997593118766,25749.997593118766,66809.962047543,75524.04292632379,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55399409207,55462.4755221924,38293.42052433297,25959.117273259246,64252.53779759222,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957508367161845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508367161845,1.2796589165140433,1.2799576410316693,3.092627508854165,6552.90658613354,15440.518152295086,6479.64587102893,0.0003109666728489475,22723.023087019657,2317.103504970572,19368.09512640716,1974.996061489618,0.8523555625602928,0.8523555625602927,35720.835033432115,35405.22815468563,1.0111550533890359,0.8,4311.126360941842,4273.035954225843,1.0111550533890359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.000607735488385472,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.711375489956481e-05,-3.711375489956481e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722459339544583,3.9012898417684636,1.0398026963231735,0.6390403532973433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.26163123736,129606.26464590854,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52591586576,75514.52079312553,0.005122740229126066,0.0,8546.071908451686,8546.071908451686,0.8833659620951517,3977.2959089976544,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.518152295086,1450.0,0.375,6.173730061729009,3.5
3885.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193650228343927,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.964353661686,25749.997593118766,25749.997593118766,66809.96194678044,75524.04301456184,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55404698588,55462.4753860856,38293.420734333646,25959.117273259246,64252.53800759289,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575083574499854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083574499854,1.2796589165140433,1.2799576410316693,3.0926275012647517,6552.906570052484,15440.518127889214,6479.64587102893,0.00031096667648299617,22723.02315614816,2317.1035120197175,19368.09512640716,1974.996061489618,0.8523555599672371,0.8523555599672371,35720.834963304005,35405.22815468563,1.011155050907627,0.8,4311.126352478122,4273.035954225843,1.011155050907627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077354868940686,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.711374995418737e-05,-3.711374995418737e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722459254429462,3.9012898451675797,1.039802691356493,0.6390403496405002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.26131317917,129606.26432785035,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52602853373,75514.52079312553,0.005235408199951053,0.0,8546.071908451686,8546.071908451686,0.883365962710165,3977.2958992372355,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.518127889214,1450.0,0.375,6.173730061729009,3.5
3886.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.19365029819312,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96425289913,25749.997593118766,25749.997593118766,66809.96184601789,75524.04310279986,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55409987962,55462.47524997879,38293.42094433426,25959.117273259246,64252.53821759351,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575083477381243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083477381243,1.2796589165140433,1.2799576410316693,3.092627493675338,6552.906553971428,15440.518103483342,6479.64587102893,0.00031096668011704485,22723.02322527665,2317.1035190688617,19368.09512640716,1974.996061489618,0.8523555573741818,0.8523555573741819,35720.83489317588,35405.22815468563,1.011155048426218,0.8,4311.1263440144,4273.035954225843,1.011155048426218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077354854026648,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113745634087536e-05,-3.7113745634087536e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722459169314356,3.9012898485666945,1.0398026863898135,0.6390403459836576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.26099512096,129606.26400979214,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52614120144,75514.52079312553,0.005348075908841565,0.0,8546.071908451686,8546.071908451686,0.8833659633251784,3977.295889476815,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.518103483342,1450.0,0.375,6.173730061729009,3.5
3887.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193650368042313,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.964152136585,25749.997593118766,25749.997593118766,66809.96174525535,75524.04319103794,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55415277346,55462.47511387199,38293.42115433497,25959.117273259246,64252.53842759421,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575083380262646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083380262646,1.2796589165140433,1.2799576410316693,3.092627486085925,6552.906537890372,15440.51807907747,6479.64587102893,0.0003109666837510936,22723.02329440516,2317.1035261180077,19368.09512640716,1974.996061489618,0.852355554781126,0.852355554781126,35720.834823047764,35405.22815468563,1.011155045944809,0.8,4311.12633555068,4273.035954225843,1.011155045944809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077354839112613,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113742621386336e-05,-3.7113742621386336e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722459084199227,3.9012898519658115,1.039802681423133,0.6390403423268142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.2606770628,129606.26369173398,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.5262538694,75514.52079312553,0.005460743865114637,0.0,8546.071908451686,8546.071908451686,0.8833659639401916,3977.295879716396,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.51807907747,1450.0,0.375,6.173730061729009,3.5
3888.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193650437891506,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96405137403,25749.997593118766,25749.997593118766,66809.9616444928,75524.043279276,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55420566726,55462.47497776519,38293.42136433563,25959.117273259246,64252.53863759487,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575083283144044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083283144044,1.2796589165140433,1.2799576410316693,3.092627478496512,6552.9065218093165,15440.518054671598,6479.64587102893,0.0003109666873851422,22723.023363533663,2317.1035331671533,19368.09512640716,1974.996061489618,0.8523555521880704,0.8523555521880704,35720.83475291965,35405.22815468563,1.0111550434634002,0.8,4311.1263270869595,4273.035954225843,1.0111550434634002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077354824198577,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.711373994974565e-05,-3.711373994974565e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.072245899908411,3.901289855364928,1.0398026764564527,0.6390403386699711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.26035900462,129606.2633736758,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52636653735,75514.52079312553,0.005573411821387708,0.0,8546.071908451686,8546.071908451686,0.883365964555205,3977.2958699559763,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.518054671598,1450.0,0.375,6.173730061729009,3.5
3889.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.1936505077407,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96395061149,25749.997593118766,25749.997593118766,66809.96154373026,75524.04336751405,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55425856107,55462.47484165839,38293.42157433631,25959.117273259246,64252.538847595555,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575083186025446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083186025446,1.2796589165140433,1.2799576410316693,3.0926274709070993,6552.906505728262,15440.518030265726,6479.64587102893,0.00031096669101919085,22723.023432662165,2317.103540216299,19368.09512640716,1974.996061489618,0.8523555495950148,0.8523555495950148,35720.83468279154,35405.22815468563,1.0111550409819914,0.8,4311.126318623239,4273.035954225843,1.0111550409819914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077354809284543,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.711373784653915e-05,-3.711373784653915e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722458913968993,3.901289858764044,1.0398026714897726,0.6390403350131281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.26004094646,129606.26305561764,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.5264792053,75514.52079312553,0.00568607977766078,0.0,8546.071908451686,8546.071908451686,0.8833659651702183,3977.2958601955575,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.518030265726,1450.0,0.375,6.173730061729009,3.5
3890.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193650577589892,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96384984894,25749.997593118766,25749.997593118766,66809.9614429677,75524.04345575214,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55431145491,55462.47470555158,38293.42178433703,25959.117273259246,64252.539057596274,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957508308890684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508308890684,1.2796589165140433,1.2799576410316693,3.092627463317686,6552.9064896472055,15440.518005859854,6479.64587102893,0.0003109666946532394,22723.02350179068,2317.1035472654457,19368.09512640716,1974.996061489618,0.8523555470019587,0.8523555470019587,35720.83461266342,35405.22815468563,1.0111550385005823,0.8,4311.126310159518,4273.035954225843,1.0111550385005823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077354794370506,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113736141236586e-05,-3.7113736141236586e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722458828853862,3.901289862163161,1.0398026665230917,0.6390403313562846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.25972288825,129606.26273755943,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52659187303,75514.52079312553,0.0057987475011032075,0.0,8546.071908451686,8546.071908451686,0.8833659657852316,3977.2958504351373,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.518005859854,1450.0,0.375,6.173730061729009,3.5
