time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3891.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193650647439085,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96374908638,25749.997593118766,25749.997593118766,66809.96134220515,75524.04354399019,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55436434872,55462.47456944478,38293.42199433771,25959.117273259246,64252.539267596956,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575082991788237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575082991788237,1.2796589165140433,1.2799576410316693,3.0926274557282727,6552.9064735661495,15440.517981453982,6479.64587102893,0.0003109666982872881,22723.023570919187,2317.1035543145913,19368.09512640716,1974.996061489618,0.852355544408903,0.852355544408903,35720.834542535296,35405.22815468563,1.0111550360191734,0.8,4311.126301695796,4273.035954225843,1.0111550360191734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.000607735477945647,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.711373483383795e-05,-3.711373483383795e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.072245874373874,3.9012898655622776,1.0398026615564113,0.6390403276994413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.25940483007,129606.26241950125,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52670454097,75514.52079312553,0.005911415442824364,0.0,8546.071908451686,8546.071908451686,0.883365966400245,3977.295840674718,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.517981453982,1450.0,0.375,6.173730061729009,3.5
3892.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.19365071728828,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96364832383,25749.997593118766,25749.997593118766,66809.9612414426,75524.04363222828,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55441724254,55462.474433337964,38293.42220433842,25959.117273259246,64252.53947759767,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575082894669626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575082894669626,1.2796589165140433,1.2799576410316693,3.0926274481388587,6552.906457485093,15440.51795704811,6479.64587102893,0.0003109667019213368,22723.023640047704,2317.1035613637387,19368.09512640716,1974.996061489618,0.8523555418158469,0.8523555418158469,35720.83447240718,35405.22815468563,1.0111550335377644,0.8,4311.126293232076,4273.035954225843,1.0111550335377644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077354764542433,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113733753812994e-05,-3.7113733753812994e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722458658623615,3.9012898689613946,1.0398026565897305,0.6390403240425979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.25908677185,129606.26210144303,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.5268172089,75514.52079312553,0.006024083369993605,0.0,8546.071908451686,8546.071908451686,0.8833659670152584,3977.2958309142973,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.51795704811,1450.0,0.375,6.173730061729009,3.5
3893.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193650752212875,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96354756127,25749.997593118766,25749.997593118766,66809.96114068004,75524.04372046636,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55447013637,55462.47429723116,38293.422414339126,25959.117273259246,64252.53968759837,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957508279755102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508279755102,1.2796589165140433,1.2799576410316693,3.092627440549445,6552.906441404036,15440.517932642239,6479.64587102893,0.0003109667055553855,22723.023709176217,2317.103568412885,19368.09512640716,1974.996061489618,0.8523555392227911,0.852355539222791,35720.83440227906,35405.22815468563,1.0111550310563553,0.8,4311.126284768355,4273.035954225843,1.0111550310563553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077354749628397,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113732787474873e-05,-3.7113732787474873e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722458573508489,3.901289872360512,1.0398026516230499,0.6390403203857544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.25876871365,129606.26178338486,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52680717228,75514.52079312553,0.006014046753989533,0.0,8546.071908451686,8546.071908451686,0.8833659676302718,3977.2958211538776,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.517932642239,1450.0,0.375,6.173730061729009,3.5
3894.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193650822062068,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96344679873,25749.997593118766,25749.997593118766,66809.96103991749,75524.04380870446,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55452303022,55462.474161124366,38293.42262433984,25959.117273259246,64252.53989759908,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575082700432427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575082700432427,1.2796589165140433,1.2799576410316693,3.092627432960033,6552.906425322982,15440.517908236367,6479.64587102893,0.0003109667091894341,22723.02377830473,2317.1035754620316,19368.09512640716,1974.996061489618,0.8523555366297351,0.8523555366297351,35720.834332150946,35405.22815468563,1.0111550285749467,0.8,4311.126276304634,4273.035954225843,1.0111550285749467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077354734714363,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113732275884104e-05,-3.7113732275884104e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722458488393367,3.90128987575963,1.0398026466563692,0.6390403167289113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.25845065551,129606.2614653267,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52691984024,75514.52079312553,0.006126714710262604,0.0,8546.071908451686,8546.071908451686,0.883365968245285,3977.2958113934587,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.517908236367,1450.0,0.375,6.173730061729009,3.5
3895.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.19365089191126,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96334603617,25749.997593118766,25749.997593118766,66809.96093915493,75524.04389694256,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55457592408,55462.47402501755,38293.422834340585,25959.117273259246,64252.54010759983,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575082603313816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575082603313816,1.2796589165140433,1.2799576410316693,3.092627425370619,6552.906409241924,15440.517883830495,6479.64587102893,0.0003109667128234829,22723.023847433255,2317.1035825111794,19368.09512640716,1974.996061489618,0.8523555340366789,0.8523555340366787,35720.83426202283,35405.22815468563,1.0111550260935376,0.8,4311.126267840913,4273.035954225843,1.0111550260935376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077354719800325,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.711373159376308e-05,-3.711373159376308e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722458403278232,3.901289879158748,1.039802641689688,0.6390403130720675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.2581325973,129606.26114726848,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52703250817,75514.52079312553,0.006239382637431845,0.0,8546.071908451686,8546.071908451686,0.8833659688602984,3977.2958016330385,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.517883830495,1450.0,0.375,6.173730061729009,3.5
3896.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193650961760454,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96324527359,25749.997593118766,25749.997593118766,66809.96083839235,75524.04398518061,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55462881786,55462.47388891071,38293.423044341274,25959.117273259246,64252.54031760052,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575082506195187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575082506195187,1.2796589165140433,1.2799576410316693,3.0926274177812036,6552.906393160864,15440.517859424623,6479.64587102893,0.0003109667164575316,22723.02391656177,2317.1035895603263,19368.09512640716,1974.996061489618,0.8523555314436227,0.8523555314436227,35720.83419189469,35405.22815468563,1.0111550236121278,0.8,4311.126259377191,4273.035954225843,1.0111550236121278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077354704886286,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.711373102532889e-05,-3.711373102532889e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722458318163106,3.901289882557864,1.039802636723007,0.6390403094152239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.25781453906,129606.26082921024,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52714517606,75514.52079312553,0.006352050535497256,0.0,8546.071908451686,8546.071908451686,0.8833659694753119,3977.2957918726165,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.517859424623,1450.0,0.375,6.173730061729009,3.5
3897.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193651031609647,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96314451105,25749.997593118766,25749.997593118766,66809.96073762982,75524.04407341874,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55468171173,55462.47375280392,38293.42325434201,25959.117273259246,64252.54052760125,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957508240907659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508240907659,1.2796589165140433,1.2799576410316693,3.092627410191791,6552.906377079809,15440.51783501875,6479.64587102893,0.0003109667200915802,22723.02398569029,2317.1035966094737,19368.09512640716,1974.996061489618,0.8523555288505666,0.8523555288505666,35720.83412176658,35405.22815468563,1.0111550211307192,0.8,4311.12625091347,4273.035954225843,1.0111550211307192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.000607735468997225,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.711373079795521e-05,-3.711373079795521e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722458233047982,3.901289885956983,1.0398026317563267,0.6390403057583807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.25749648087,129606.26051115205,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52725784377,75514.52079312553,0.006464718244387768,0.0,8546.071908451686,8546.071908451686,0.8833659700903252,3977.2957821121972,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.51783501875,1450.0,0.375,6.173730061729009,3.5
3898.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.19365110145884,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.963043748496,25749.997593118766,25749.997593118766,66809.96063686727,75524.04416165686,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.5547346056,55462.473616697105,38293.42346434277,25959.117273259246,64252.540737602016,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575082311957983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575082311957983,1.2796589165140433,1.2799576410316693,3.0926274026023775,6552.9063609987525,15440.517810612879,6479.64587102893,0.0003109667237256289,22723.02405481882,2317.1036036586215,19368.09512640716,1974.996061489618,0.8523555262575102,0.8523555262575102,35720.83405163846,35405.22815468563,1.0111550186493101,0.8,4311.126242449749,4273.035954225843,1.0111550186493101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077354675058215,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.711373051373812e-05,-3.711373051373812e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722458147932845,3.9012898893561014,1.0398026267896452,0.6390403021015368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.25717842267,129606.26019309388,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52737051171,75514.52079312553,0.0065773861861089244,0.0,8546.071908451686,8546.071908451686,0.8833659707053386,3977.2957723517775,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.517810612879,1450.0,0.375,6.173730061729009,3.5
3899.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193651171308034,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96294298591,25749.997593118766,25749.997593118766,66809.96053610469,75524.04424989496,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55478749944,55462.47348059027,38293.42367434352,25959.117273259246,64252.54094760276,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575082214839354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575082214839354,1.2796589165140433,1.2799576410316693,3.092627395012962,6552.906344917692,15440.517786207007,6479.64587102893,0.0003109667273596777,22723.02412394735,2317.10361070777,19368.09512640716,1974.996061489618,0.8523555236644538,0.8523555236644538,35720.833981510325,35405.22815468563,1.0111550161679006,0.8,4311.126233986026,4273.035954225843,1.0111550161679006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077354660144175,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113730286364444e-05,-3.7113730286364444e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722458062817708,3.9012898927552193,1.0398026218229637,0.6390402984446928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.25686036442,129606.2598750356,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.5274831796,75514.52079312553,0.00669005406962242,0.0,8546.071908451686,8546.071908451686,0.8833659713203521,3977.295762591355,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.517786207007,1450.0,0.375,6.173730061729009,3.5
3900.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193651241157227,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96284222336,25749.997593118766,25749.997593118766,66809.96043534213,75524.04433813307,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55484039329,55462.47334448346,38293.42388434426,25959.117273259246,64252.541157603504,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957508211772075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508211772075,1.2796589165140433,1.2799576410316693,3.0926273874235486,6552.906328836636,15440.517761801135,6479.64587102893,0.0003109667309937263,22723.024193075875,2317.1036177569176,19368.09512640716,1974.996061489618,0.8523555210713974,0.8523555210713976,35720.83391138221,35405.22815468563,1.0111550136864915,0.8,4311.126225522305,4273.035954225843,1.0111550136864915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077354645230138,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113730172677606e-05,-3.7113730172677606e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.072245797770258,3.9012898961543376,1.0398026168562826,0.6390402947878492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.25654230622,129606.2595569774,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52759584752,75514.52079312553,0.006802721996791661,0.0,8546.071908451686,8546.071908451686,0.8833659719353654,3977.2957528309353,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.517761801135,1450.0,0.375,6.173730061729009,3.5
3901.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.19365131100642,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.962741460804,25749.997593118766,25749.997593118766,66809.96033457958,75524.04442637123,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.5548932872,55462.47320837664,38293.424094345064,25959.117273259246,64252.54136760431,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575082020602137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575082020602137,1.2796589165140433,1.2799576410316693,3.092627379834135,6552.906312755579,15440.517737395263,6479.64587102893,0.00031096673462777504,22723.024262204413,2317.103624806067,19368.09512640716,1974.996061489618,0.8523555184783408,0.8523555184783408,35720.83384125408,35405.22815468563,1.0111550112050824,0.8,4311.126217058584,4273.035954225843,1.0111550112050824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077354630316101,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.711372994530393e-05,-3.711372994530393e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722457892587434,3.9012898995534577,1.0398026118896007,0.639040291131005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.256224248,129606.25923891919,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.5277085152,75514.52079312553,0.006915389676578343,0.0,8546.071908451686,8546.071908451686,0.8833659725503789,3977.2957430705146,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.517737395263,1450.0,0.375,6.173730061729009,3.5
3902.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193651380855613,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96264069822,25749.997593118766,25749.997593118766,66809.960233817,75524.04451460933,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55494618103,55462.47307226981,38293.424304345805,25959.117273259246,64252.54157760505,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957508192348351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508192348351,1.2796589165140433,1.2799576410316693,3.0926273722447197,6552.906296674519,15440.517712989391,6479.64587102893,0.00031096673826182367,22723.024331332945,2317.103631855215,19368.09512640716,1974.996061489618,0.8523555158852844,0.8523555158852842,35720.833771125945,35405.22815468563,1.0111550087236727,0.8,4311.12620859486,4273.035954225843,1.0111550087236727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077354615402061,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.711372994530393e-05,-3.711372994530393e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.07224578074723,3.9012899029525756,1.0398026069229194,0.6390402874741611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.25590618976,129606.25892086091,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.52782118309,75514.52079312553,0.007028057560091838,0.0,8546.071908451686,8546.071908451686,0.8833659731653923,3977.2957333100926,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.517712989391,1450.0,0.375,6.173730061729009,3.5
3903.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193651450704806,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.96253993565,25749.997593118766,25749.997593118766,66809.96013305441,75524.04460284744,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55499907488,55462.47293616298,38293.42451434656,25959.117273259246,64252.541787605805,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957508182636489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508182636489,1.2796589165140433,1.2799576410316693,3.0926273646553053,6552.90628059346,15440.517688583519,6479.64587102893,0.0003109667418958723,22723.024400461476,2317.103638904364,19368.09512640716,1974.996061489618,0.8523555132922278,0.8523555132922278,35720.83370099781,35405.22815468563,1.0111550062422634,0.8,4311.126200131138,4273.035954225843,1.0111550062422634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077354600488023,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.711372988846051e-05,-3.711372988846051e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722457722357166,3.901289906351694,1.0398026019562376,0.6390402838173173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.2555881315,129606.25860280269,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.527933851,75514.52079312553,0.007140725472709164,0.0,8546.071908451686,8546.071908451686,0.8833659737804057,3977.2957235496715,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.517688583519,1450.0,0.375,6.173730061729009,3.5
