time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3943.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193654209747933,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.95850943199,25749.997593118766,25749.997593118766,66809.95610255076,75524.04813237625,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55711483303,55462.467491888645,38293.432914382654,25959.117273259246,64252.5501876419,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575077941619208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077941619208,1.2796589165140433,1.2799576410316693,3.0926270610786544,6552.905637350966,15440.51671234864,6479.64587102893,0.0003109668872578193,22723.02716560454,2317.103920870485,19368.09512640716,1974.996061489618,0.8523554095699148,0.8523554095699148,35720.83089587198,35405.22815468563,1.011154906985866,0.8,4311.125861582167,4273.035954225843,1.011154906985866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077354003926349,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722454317750723,3.901290042316595,1.0398024032889008,0.6390401375435105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.24286579908,129606.24588047023,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.5323178583,75514.52079312553,0.011524732777616009,0.0,8546.071908451686,8546.071908451686,0.8833659983809489,3977.2953331327303,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.51671234864,1450.0,0.375,6.173730061729009,3.5
3944.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193654279597126,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.958408669394,25749.997593118766,25749.997593118766,66809.95600178816,75524.0482206146,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55716772711,55462.46735578177,38293.4331243837,25959.117273259246,64252.550397642946,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575077844500557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077844500557,1.2796589165140433,1.2799576410316693,3.0926270534892373,6552.9056212699015,15440.516687942769,6479.64587102893,0.00031096689089186785,22723.02723473316,2317.1039279196425,19368.09512640716,1974.996061489618,0.8523554069768557,0.8523554069768557,35720.830825743826,35405.22815468563,1.0111549045044559,0.8,4311.125853118442,4273.035954225843,1.0111549045044559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353989012306,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722454232635539,3.9012900457157222,1.0398023983222155,0.6390401338866643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.24254774072,129606.2455624119,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.53243052609,75514.52079312553,0.011637400559266098,0.0,8546.071908451686,8546.071908451686,0.8833659989959625,3977.295323372306,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.516687942769,1450.0,0.375,6.173730061729009,3.5
3945.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.19365434944632,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.958307906774,25749.997593118766,25749.997593118766,66809.95590102553,75524.04830885293,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55722062115,55462.46721967488,38293.43333438475,25959.117273259246,64252.55060764399,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957507774738189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507774738189,1.2796589165140433,1.2799576410316693,3.092627045899819,6552.905605188834,15440.516663536897,6479.64587102893,0.0003109668945259166,22723.02730386178,2317.1039349688,19368.09512640716,1974.996061489618,0.8523554043837965,0.8523554043837965,35720.830755615665,35405.22815468563,1.0111549020230455,0.8,4311.125844654716,4273.035954225843,1.0111549020230455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353974098261,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.072245414752035,3.9012900491148494,1.03980239335553,0.6390401302298178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.24222968234,129606.24524435351,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.53254319384,75514.52079312553,0.011750068311812356,0.0,8546.071908451686,8546.071908451686,0.8833659996109762,3977.29531361188,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.516663536897,1450.0,0.375,6.173730061729009,3.5
3946.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193654419295513,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.95820714415,25749.997593118766,25749.997593118766,66809.95580026292,75524.04839709122,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55727351517,55462.46708356797,38293.43354438577,25959.117273259246,64252.55081764502,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957507765026321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507765026321,1.2796589165140433,1.2799576410316693,3.0926270383104,6552.905589107766,15440.516639131025,6479.64587102893,0.0003109668981599653,22723.027372990404,2317.1039420179577,19368.09512640716,1974.996061489618,0.8523554017907374,0.8523554017907373,35720.83068548749,35405.22815468563,1.0111548995416346,0.8,4311.125836190988,4273.035954225843,1.0111548995416346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353959184213,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722454062405167,3.9012900525139744,1.039802388388845,0.6390401265729714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.24191162387,129606.24492629505,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.53265586155,75514.52079312553,0.011862736020702869,0.0,8546.071908451686,8546.071908451686,0.8833660002259901,3977.2953038514524,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.516639131025,1450.0,0.375,6.173730061729009,3.5
3947.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193654489144706,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.958106381535,25749.997593118766,25749.997593118766,66809.95569950031,75524.04848532955,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55732640924,55462.466947461086,38293.43375438684,25959.117273259246,64252.551027646085,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575077553144546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077553144546,1.2796589165140433,1.2799576410316693,3.092627030720982,6552.9055730267,15440.516614725153,6479.64587102893,0.0003109669017940139,22723.02744211903,2317.103949067116,19368.09512640716,1974.996061489618,0.8523553991976781,0.8523553991976781,35720.83061535932,35405.22815468563,1.011154897060224,0.8,4311.125827727261,4273.035954225843,1.011154897060224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353944270169,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722453977289976,3.901290055913101,1.0398023834221592,0.6390401229161248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.24159356553,129606.24460823668,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.5327685293,75514.52079312553,0.011975403773249127,0.0,8546.071908451686,8546.071908451686,0.8833660008410038,3977.295294091027,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.516614725153,1450.0,0.375,6.173730061729009,3.5
3948.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.1936545589939,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.958005618915,25749.997593118766,25749.997593118766,66809.95559873768,75524.0485735679,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.5573793033,55462.46681135419,38293.43396438789,25959.117273259246,64252.55123764714,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575077456025882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077456025882,1.2796589165140433,1.2799576410316693,3.092627023131564,6552.905556945634,15440.516590319281,6479.64587102893,0.00031096690542806263,22723.027511247656,2317.103956116274,19368.09512640716,1974.996061489618,0.8523553966046188,0.8523553966046188,35720.83054523116,35405.22815468563,1.0111548945788136,0.8,4311.125819263535,4273.035954225843,1.0111548945788136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353929356123,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722453892174788,3.9012900593122284,1.0398023784554737,0.6390401192592783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.24127550711,129606.24429017832,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.53288119705,75514.52079312553,0.012088071525795385,0.0,8546.071908451686,8546.071908451686,0.8833660014560174,3977.295284330601,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.516590319281,1450.0,0.375,6.173730061729009,3.5
3949.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193654628843092,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.957904856295,25749.997593118766,25749.997593118766,66809.95549797505,75524.04866180624,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55743219735,55462.46667524729,38293.43417438896,25959.117273259246,64252.551447648206,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.957507735890721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507735890721,1.2796589165140433,1.2799576410316693,3.092627015542145,6552.905540864566,15440.516565913409,6479.64587102893,0.00031096690906211137,22723.027580376285,2317.103963165432,19368.09512640716,1974.996061489618,0.8523553940115594,0.8523553940115594,35720.83047510299,35405.22815468563,1.0111548920974027,0.8,4311.125810799807,4273.035954225843,1.0111548920974027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353914442076,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722453807059595,3.901290062711356,1.0398023734887878,0.6390401156024317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.24095744871,129606.24397211989,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.53299386478,75514.52079312553,0.012200739249237813,0.0,8546.071908451686,8546.071908451686,0.8833660020710312,3977.2952745701746,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.516565913409,1450.0,0.375,6.173730061729009,3.5
3950.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193654698692285,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.95780409367,25749.997593118766,25749.997593118766,66809.95539721244,75524.04875004457,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.5574850914,55462.46653914039,38293.434384390006,25959.117273259246,64252.55165764925,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575077261788536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077261788536,1.2796589165140433,1.2799576410316693,3.0926270079527267,6552.9055247834995,15440.516541507537,6479.64587102893,0.00031096691269616005,22723.02764950491,2317.1039702145904,19368.09512640716,1974.996061489618,0.8523553914185001,0.8523553914185001,35720.830404974826,35405.22815468563,1.011154889615992,0.8,4311.125802336081,4273.035954225843,1.011154889615992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.000607735389952803,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.072245372194441,3.901290066110483,1.0398023685221025,0.6390401119455851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.24063939031,129606.24365406149,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.53310653252,75514.52079312553,0.012313406987232156,0.0,8546.071908451686,8546.071908451686,0.883366002686045,3977.295264809748,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.516541507537,1450.0,0.375,6.173730061729009,3.5
3951.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193654768541478,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.95770333105,25749.997593118766,25749.997593118766,66809.95529644981,75524.04883828292,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55753798547,55462.46640303349,38293.43459439109,25959.117273259246,64252.551867650334,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575077164669863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077164669863,1.2796589165140433,1.2799576410316693,3.092627000363308,6552.905508702432,15440.516517101665,6479.64587102893,0.0003109669163302087,22723.027718633544,2317.103977263749,19368.09512640716,1974.996061489618,0.8523553888254406,0.8523553888254406,35720.83033484666,35405.22815468563,1.0111548871345815,0.8,4311.125793872354,4273.035954225843,1.0111548871345815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353884613983,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722453636829217,3.90129006950961,1.0398023635554166,0.6390401082887384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.2403213319,129606.24333600308,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.53321920024,75514.52079312553,0.012426074710674584,0.0,8546.071908451686,8546.071908451686,0.8833660033010587,3977.2952550493214,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.516517101665,1450.0,0.375,6.173730061729009,3.5
3952.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.19365483839067,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.95760256843,25749.997593118766,25749.997593118766,66809.95519568719,75524.04892652127,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55759087956,55462.46626692659,38293.434804392185,25959.117273259246,64252.55207765143,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575077067551194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575077067551194,1.2796589165140433,1.2799576410316693,3.0926269927738894,6552.905492621365,15440.516492695793,6479.64587102893,0.00031096691996425736,22723.02778776218,2317.1039843129083,19368.09512640716,1974.996061489618,0.8523553862323809,0.8523553862323809,35720.83026471849,35405.22815468563,1.0111548846531708,0.8,4311.125785408627,4273.035954225843,1.0111548846531708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353869699937,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722453551714022,3.9012900729087376,1.0398023585887304,0.6390401046318915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.2400032735,129606.24301794465,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.53333186796,75514.52079312553,0.012538742434117012,0.0,8546.071908451686,8546.071908451686,0.8833660039160726,3977.295245288895,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.516492695793,1450.0,0.375,6.173730061729009,3.5
3953.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193654908239864,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.957501805795,25749.997593118766,25749.997593118766,66809.95509492456,75524.04901475963,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55764377363,55462.46613081968,38293.435014393275,25959.117273259246,64252.55228765252,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575076970432512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076970432512,1.2796589165140433,1.2799576410316693,3.09262698518447,6552.905476540296,15440.516468289921,6479.64587102893,0.0003109669235983061,22723.027856890818,2317.1039913620675,19368.09512640716,1974.996061489618,0.8523553836393214,0.8523553836393214,35720.83019459031,35405.22815468563,1.0111548821717598,0.8,4311.1257769448985,4273.035954225843,1.0111548821717598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353854785889,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722453466598825,3.9012900763078657,1.0398023536220444,0.6390401009750445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.23968521506,129606.24269988624,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.53344453567,75514.52079312553,0.012651410143007524,0.0,8546.071908451686,8546.071908451686,0.8833660045310864,3977.2952355284674,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.516468289921,1450.0,0.375,6.173730061729009,3.5
3954.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.193654978089057,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.95740104317,25749.997593118766,25749.997593118766,66809.95499416193,75524.04910299799,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.5576966677,55462.46599471277,38293.435224394365,25959.117273259246,64252.55249765361,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575076873313835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076873313835,1.2796589165140433,1.2799576410316693,3.0926269775950512,6552.905460459228,15440.51644388405,6479.64587102893,0.0003109669272323547,22723.02792601946,2317.103998411227,19368.09512640716,1974.996061489618,0.8523553810462616,0.8523553810462616,35720.83012446214,35405.22815468563,1.011154879690349,0.8,4311.125768481172,4273.035954225843,1.011154879690349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353839871842,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.072245338148363,3.9012900797069934,1.0398023486553583,0.6390400973181977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.23936715661,129606.24238182782,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.53355720338,75514.52079312553,0.012764077851898037,0.0,8546.071908451686,8546.071908451686,0.8833660051461001,3977.2952257680404,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.51644388405,1450.0,0.375,6.173730061729009,3.5
3955.0,-30.000001161510504,4.86423961114593,34.92996550035452,25.19365504793825,6.207251790697166,-26.37927586628976,-39.887734631169565,2.5865264954764102,-5.135759454148683,-5.135759454142914,39.85993105925883,41059.95730028055,25749.997593118766,25749.997593118766,66809.95489339932,75524.04919123637,75514.52079312553,25749.997593118766,101264.5183862443,101264.5183862443,101264.5183862443,127223.63565950355,123966.10554825324,3257.5301112503016,0.0,89926.55774956182,55462.46585860587,38293.4354343955,25959.117273259246,64252.552707654744,19799.280980473293,1450.0,0.0,0.8867349368784453,2.8703015388030955,0.001494314320929203,1.0,1.0,-5.135796567872433,352783.20593625004,1548502.7211688403,4.389388993331683,1548502.7211688403,4.389388993331683,0.7627101018904343,0.09191366566695447,3.9575076776195166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076776195166,1.2796589165140433,1.2799576410316693,3.092626970005633,6552.905444378161,15440.516419478177,6479.64587102893,0.0003109669308664034,22723.0279951481,2317.104005460387,19368.09512640716,1974.996061489618,0.8523553784532019,0.8523553784532019,35720.83005433397,35405.22815468563,1.0111548772089383,0.8,4311.125760017445,4273.035954225843,1.0111548772089383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623352527021,4.86423961114593,-2.4562998609560656,7.320539472101995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999983913717623,0.00023343233721874235,198.92221311405595,0.0,0.0,0.0,0.025260196633620238,7.98634012428148e-05,0.00015356518091743512,0.0006077353824957796,0.09191366566690498,0.09191366566690498,0.09191366566690498,0.09191365872724502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.1323475959,591.6369837159796,0.0,0.09191366566690498,0.09191366566695447,0.09191366566695447,0.375,0.375,0.5,7.250642733991388,-3.7113729717930255e-05,-3.7113729717930255e-05,-5.7980287238024175e-12,-5.7980287238024175e-12,-3.71137295474e-05,-5.7980287238024175e-12,25959.117273259246,19799.280980473293,0.7627101018904343,1.0722453296368426,3.901290083106122,1.0398023436886719,0.6390400936613505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952732278157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362539573445,261.25362539573445,-11.896374604265532,244.96036153600835,277.5468892554606,129606.23904909825,129606.2420637694,-0.0030146711914516536,0.0,nan,277.5468892554606,4.396889255460621,271.0295837115701,-2.120416288429851,264.51227816767977,-8.63772183232021,257.9949726237893,-15.155027376210683,251.47766707989877,-21.672332920101212,244.96036153600835,-28.189638463991628,1.0,1.0,26022.012520719443,26022.012520719443,276.8504078051619,3.7004078051619445,276.8504078051619,276.8504078051619,75514.53366987089,75514.52079312553,0.012876745357061736,0.0,8546.071908451686,8546.071908451686,0.8833660057611139,3977.2952160076143,276.8504078051619,3.7004078051619445,1.0,0.002,0.22118767207502188,0.0047571599435922455,0.00034262712413477014,0.0016573728758666252,0.17131356206738507,0.17131356206738507,0.0,1.3951513555543471e-15,0.9999999241587985,0.9999999241587985,0.0,0.09191365869611162,6.970842842232275e-09,0.0,0.0,0.0,1601723.4028545565,268.0142405458513,0.0,1.0,1279705.2405493297,2617.6673387681462,,,,,,,,,,,,,,,,,,,2.0,15440.516419478177,1450.0,0.375,6.173730061729009,3.5
